time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,9.766784933162852e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,0.0001028489205054,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,0.0001028489568852,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.0004878710024058,289.14520263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.73590087890625,264.8500061035156,287.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.274595260620117,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,9.766784933162852e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,0.0001028489205054,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,0.0001028489568852,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.0004878710024058,289.14520263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.73590087890625,264.8500061035156,287.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.274595260620117,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,9.767086885403842e-05,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0001028521000989,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0001028521364787,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,0.00048788607819,289.1392517089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,287.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.269901275634766,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,9.76809678832069e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,0.000102862730273,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,7.597407966386527e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,0.0001028627666528,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,0.0004879365151282,289.13330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7380065917969,264.8500061035156,287.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632631664009295e-08,0.0010407693916931,-0.0269030053168535,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.266260147094727,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.772054181667043e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,0.0001029044069582,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,7.600486424053088e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924255371094,0.0,0.0,0.000102904436062,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,0.0004881341883447,289.1213684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681935336265267e-08,0.0010411909315735,-0.0270320661365985,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.2618350982666,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.772054181667043e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,0.0001029044069582,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,7.600486424053088e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924255371094,0.0,0.0,0.000102904436062,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,0.0004881341883447,289.1213684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681935336265267e-08,0.0010411909315735,-0.0270320661365985,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.2618350982666,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,9.778629464562982e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,0.0001029736522468,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,7.605600694660097e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0001029736813507,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.000488462683279,289.1094665527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763861801876828e-08,0.0010418914025649,-0.0272465180605649,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.261938095092773,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,9.778629464562982e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,0.0001029736522468,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,7.605600694660097e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0001029736813507,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.000488462683279,289.1094665527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763861801876828e-08,0.0010418914025649,-0.0272465180605649,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.261938095092773,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,9.788157331058756e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.0001030739877023,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,7.613011257490143e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0001030740168062,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,0.0004889385891146,289.0975036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882572176740268e-08,0.0010429063113406,-0.0275572501122951,0.0,0.0,0.0,-0.0102077703922986,60.0,-16.26705551147461,-0.0,-7.41582510954686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,9.788157331058756e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.0001030739877023,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,7.613011257490143e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0001030740168062,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,0.0004889385891146,289.0975036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882572176740268e-08,0.0010429063113406,-0.0275572501122951,0.0,0.0,0.0,-0.0102077703922986,60.0,-16.26705551147461,-0.0,-7.41582510954686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,9.800227417144924e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210144042969,0.0,0.0,0.0001032010841299,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,7.622398698003963e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.0,0.0001032011205097,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780212402344,0.0,0.0,0.0004895415040664,289.0855407714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442031780257,1.1032950553158116e-08,0.0010441921185702,-0.0279508642852306,0.0,0.0,0.0,-0.0102823190391063,60.0,-16.276208877563477,-0.0,-7.43412513770636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,9.800227417144924e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210144042969,0.0,0.0,0.0001032010841299,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,7.622398698003963e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.0,0.0001032011205097,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780212402344,0.0,0.0,0.0004895415040664,289.0855407714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442031780257,1.1032950553158116e-08,0.0010441921185702,-0.0279508642852306,0.0,0.0,0.0,-0.0102823190391063,60.0,-16.276208877563477,-0.0,-7.43412513770636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,9.807189053390176e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152770996094,0.0,0.0,0.0001032743966788,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,7.627813465660438e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001032744257827,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,0.0004898892948403,289.0795593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7469787597656,264.8500061035156,287.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119687393090771e-08,0.0010449336841702,-0.0281778909265995,0.0,0.0,0.0,-0.0103253182023763,60.0,-16.282407760620117,-0.0,-7.444690197644378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,9.814859367907049e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0001033551670843,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,7.633779023308307e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.0,0.0001033551961882,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,0.0004902724176645,289.0735778808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7479553222656,264.8500061035156,287.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457620956003,1.1215253614693664e-08,0.0010457508033141,-0.0284280218183994,0.0,0.0,0.0,-0.0103726936504244,60.0,-16.28973960876465,-0.0,-7.456339545797165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,9.831982606556268e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0001035354871419,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,7.64709766372107e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001035355162457,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,0.0004911277792416,289.06158447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475864401087,1.1428601176532991e-08,0.0010475750314071,-0.0289864130318164,0.0,0.0,0.0,-0.0104784583672881,60.0,-16.30731773376465,-0.0,-7.4823795159773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,9.831982606556268e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0001035354871419,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,7.64709766372107e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001035355162457,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,0.0004911277792416,289.06158447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475864401087,1.1428601176532991e-08,0.0010475750314071,-0.0289864130318164,0.0,0.0,0.0,-0.0104784583672881,60.0,-16.30731773376465,-0.0,-7.4823795159773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,9.851087088463828e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,0.0001037366673699,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,7.661956624360755e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,0.0001037366964737,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,0.0004920820938423,289.0495300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,287.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496219620108,1.1666629440298948e-08,0.0010496103204786,-0.0296093672513961,0.0,0.0,0.0,-0.010596458800137,60.0,-16.328819274902344,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,9.851087088463828e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,0.0001037366673699,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,7.661956624360755e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,0.0001037366964737,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,0.0004920820938423,289.0495300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,287.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496219620108,1.1666629440298948e-08,0.0010496103204786,-0.0296093672513961,0.0,0.0,0.0,-0.010596458800137,60.0,-16.328819274902344,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,9.871897782431915e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0001039558119373,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,7.678142719669268e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,0.0001039558410411,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,0.0004931216244585,289.0374755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7535095214844,264.8500061035156,287.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518392082303,1.1925914478183586e-08,0.0010518272174522,-0.0302879139780998,0.0,0.0,0.0,-0.0107249971479177,60.0,-16.353347778320312,-0.0,-7.543254554320812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,9.871897782431915e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0001039558119373,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,7.678142719669268e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,0.0001039558410411,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,0.0004931216244585,289.0374755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7535095214844,264.8500061035156,287.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518392082303,1.1925914478183586e-08,0.0010518272174522,-0.0302879139780998,0.0,0.0,0.0,-0.0107249971479177,60.0,-16.353347778320312,-0.0,-7.543254554320812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,9.89413383649662e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.0001041899668052,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,7.695437670918182e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,0.000104190003185,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0004942323430441,289.025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542083764448,1.2202965748997484e-08,0.001054196152836,-0.0310129094868898,0.0,0.0,0.0,-0.010862342081964,60.0,-16.38031005859375,-0.0,-7.577275340509004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,9.89413383649662e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.0001041899668052,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,7.695437670918182e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,0.000104190003185,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0004942323430441,289.025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542083764448,1.2202965748997484e-08,0.001054196152836,-0.0310129094868898,0.0,0.0,0.0,-0.010862342081964,60.0,-16.38031005859375,-0.0,-7.577275340509004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,9.90588596323505e-05,290.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,0.0001043137235683,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,7.704577728873119e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,0.0001043137526721,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,0.0004948193673044,289.01934814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554604232311,1.234938373784189e-08,0.001055448083207,-0.0313960425555706,0.0,0.0,0.0,-0.0109349275007843,60.0,-16.394865036010742,-0.0,-7.595285467232318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,9.918239084072412e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,0.0001044438104145,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,7.714185630902648e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,0.0001044438395183,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,0.0004954364849254,289.0132751464844,294.1499938964844,264.8500061035156,263.4564819335937,264.757080078125,264.8500061035156,287.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503301505262245e-08,0.0010567641584202,-0.0317987836897373,0.0,0.0,0.0,-0.0110112307593226,60.0,-16.4101619720459,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,9.944510384229945e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.0001047204641508,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,7.734619430266321e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0001047204932547,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0004967487766407,289.0011291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7587890625,264.8500061035156,287.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.443344116210938,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,9.944510384229945e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.0001047204641508,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,7.734619430266321e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0001047204932547,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0004967487766407,289.0011291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7587890625,264.8500061035156,287.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.443344116210938,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,9.971624240279198e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283630371094,0.0,0.0,0.0001050059800036,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,7.75570806581527e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,0.0001050060091074,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0004981031524948,288.98895263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.760498046875,264.8500061035156,287.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390493273735,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.478742599487305,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,9.971624240279198e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283630371094,0.0,0.0,0.0001050059800036,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,7.75570806581527e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,0.0001050060091074,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0004981031524948,288.98895263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.760498046875,264.8500061035156,287.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390493273735,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.478742599487305,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,9.99767435132526e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,0.0001052803054335,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,7.775969424983487e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24835205078125,0.0,0.0,0.0001052803345373,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0004994044429622,288.97674560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7621765136719,264.8500061035156,287.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-16.514041900634766,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,9.99767435132526e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,0.0001052803054335,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,7.775969424983487e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24835205078125,0.0,0.0,0.0001052803345373,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0004994044429622,288.97674560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7621765136719,264.8500061035156,287.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-16.514041900634766,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,0.0001002021526801,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.204833984375,0.0,0.0,0.0001055176689988,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619323730469,0.0,0.0,7.793500844854861e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,0.0001055176981026,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,0.0005005304119549,288.9644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.3773876261780062e-08,0.0010676283854991,-0.035122774541378,0.0,0.0,0.0,-0.0116411074995994,60.0,-16.54562759399414,-0.0,-7.771618726337692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,0.0001002021526801,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.204833984375,0.0,0.0,0.0001055176689988,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619323730469,0.0,0.0,7.793500844854861e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,0.0001055176981026,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,0.0005005304119549,288.9644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.3773876261780062e-08,0.0010676283854991,-0.035122774541378,0.0,0.0,0.0,-0.0116411074995994,60.0,-16.54562759399414,-0.0,-7.771618726337692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513122558594,0.0,0.0,0.0001002935605356,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.000105613922642,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,7.80061018303968e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,0.0001056139517459,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485656738281,0.0,0.0,0.0005009869928471,288.9583435058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7646484375,264.8500061035156,287.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686161695048,1.3887763827824529e-08,0.0010686021996662,-0.0354206673800945,0.0,0.0,0.0,-0.0116975670680403,60.0,-16.5587215423584,-0.0,-7.785803290971671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.0001003686556941,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,0.0001056930050253,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,7.806451321812347e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001056930341292,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,0.0005013620830141,288.95220947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7654724121094,264.8500061035156,287.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069416408427,1.3981332536161517e-08,0.0010694024385884,-0.0356654040515422,0.0,0.0,0.0,-0.0117439534515142,60.0,-16.569665908813477,-0.0,-7.797467560521909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001004547521006,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,0.0001057836634572,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367858886719,0.0,0.0,7.81314738560468e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.000105783692561,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0005017921794205,288.9399108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7670593261719,264.8500061035156,287.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703339939936,1.40885978439087e-08,0.0010703199077397,-0.0359459556639194,0.0,0.0,0.0,-0.0117971301078796,60.0,-16.582927703857422,-0.0,-7.810849211864479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001004547521006,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,0.0001057836634572,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367858886719,0.0,0.0,7.81314738560468e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.000105783692561,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0005017921794205,288.9399108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7670593261719,264.8500061035156,287.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703339939936,1.40885978439087e-08,0.0010703199077397,-0.0359459556639194,0.0,0.0,0.0,-0.0117971301078796,60.0,-16.582927703857422,-0.0,-7.810849211864479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,0.0001004491423373,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0001057777626556,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,7.81271155574359e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,0.0001057777917594,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0005017641815356,288.9276428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702745057642,1.4081613208816181e-08,0.0010702604195103,-0.0359276868402957,0.0,0.0,0.0,-0.0117936693131923,60.0,-16.581295013427734,-0.0,-7.809977375927701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,0.0001004491423373,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0001057777626556,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,7.81271155574359e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,0.0001057777917594,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0005017641815356,288.9276428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702745057642,1.4081613208816181e-08,0.0010702604195103,-0.0359276868402957,0.0,0.0,0.0,-0.0117936693131923,60.0,-16.581295013427734,-0.0,-7.809977375927701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.0001003776924335,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001057025219779,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,7.807153451722115e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,0.0001057025510817,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,0.0005014072521589,288.91534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695132659748,1.39925804276686e-08,0.0010694992961362,-0.0356948226690292,0.0,0.0,0.0,-0.0117495330050587,60.0,-16.567216873168945,-0.0,-7.7988701718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
