time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709320,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.0001003776924335,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001057025219779,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,7.807153451722115e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,0.0001057025510817,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,0.0005014072521589,288.91534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695132659748,1.39925804276686e-08,0.0010694992961362,-0.0356948226690292,0.0,0.0,0.0,-0.0117495330050587,60.0,-16.567216873168945,-0.0,-7.7988701718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,0.0001002777207759,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,0.0001055972461472,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,7.799378363415599e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17498779296875,0.0,0.0,0.000105597275251,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0005009078886359,288.903076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77166748046875,264.8500061035156,287.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868016068840916e-08,0.0010684343287721,-0.035369012504816,0.0,0.0,0.0,-0.0116877816617488,60.0,-16.54499626159668,-0.0,-7.783342681477734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,0.0001002777207759,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,0.0001055972461472,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,7.799378363415599e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17498779296875,0.0,0.0,0.000105597275251,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0005009078886359,288.903076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.77166748046875,264.8500061035156,287.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868016068840916e-08,0.0010684343287721,-0.035369012504816,0.0,0.0,0.0,-0.0116877816617488,60.0,-16.54499626159668,-0.0,-7.783342681477734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18878173828125,0.0,0.0,0.0001002181015792,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,0.0001055344619089,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,7.79474139562808e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,0.0001055344910128,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.000500610040035,288.8969421386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7724304199219,264.8500061035156,287.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793731490352457e-08,0.0010677991667762,-0.0351747088134288,0.0,0.0,0.0,-0.011650956235826,60.0,-16.531993865966797,-0.0,-7.774090704515403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825256347656,0.0,0.0,0.0001001545388135,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13385009765625,0.0,0.0,0.0001054675230989,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,7.789797382429242e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627502441406,0.0,0.0,0.0001054675522027,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799621582031,0.0,0.0,0.0005002925172448,288.89080810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7731628417969,264.8500061035156,287.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714528179775698e-08,0.0010671219788491,-0.0349675342440605,0.0,0.0,0.0,-0.0116116916760802,60.0,-16.51823616027832,-0.0,-7.764231213513997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0001000140982796,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,0.0001053196392604,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,7.77887471485883e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001053196683642,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16754150390625,0.0,0.0,0.0004995910567231,288.8785400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.77459716796875,264.8500061035156,287.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539547261132157e-08,0.001065625809133,-0.0345098190009593,0.0,0.0,0.0,-0.0115249464288353,60.0,-16.488178253173828,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0001000140982796,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,0.0001053196392604,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,7.77887471485883e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001053196683642,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16754150390625,0.0,0.0,0.0004995910567231,288.8785400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.77459716796875,264.8500061035156,287.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539547261132157e-08,0.001065625809133,-0.0345098190009593,0.0,0.0,0.0,-0.0115249464288353,60.0,-16.488178253173828,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,9.986166696762666e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001051591243594,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,7.767018541926518e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0001051591534633,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,0.0004988296423107,288.8663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7760314941406,264.8500061035156,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.33496200760419e-08,0.0010640019318088,-0.0340129844844341,0.0,0.0,0.0,-0.0114307915791869,60.0,-16.455589294433594,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,9.986166696762666e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001051591243594,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,7.767018541926518e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0001051591534633,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,0.0004988296423107,288.8663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7760314941406,264.8500061035156,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.33496200760419e-08,0.0010640019318088,-0.0340129844844341,0.0,0.0,0.0,-0.0114307915791869,60.0,-16.455589294433594,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14520263671875,0.0,0.0,9.970335668185726e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,0.0001049924176186,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,0.0001049924394465,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,0.0004980388330295,288.8541259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.77740478515625,264.8500061035156,287.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152367195345961e-08,0.0010623153066262,-0.0334969609975814,0.0,0.0,0.0,-0.0113330064341425,60.0,-16.42161750793457,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14520263671875,0.0,0.0,9.970335668185726e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,0.0001049924176186,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,0.0001049924394465,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,0.0004980388330295,288.8541259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.77740478515625,264.8500061035156,287.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152367195345961e-08,0.0010623153066262,-0.0334969609975814,0.0,0.0,0.0,-0.0113330064341425,60.0,-16.42161750793457,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328125,0.0,0.0,9.95438895188272e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.086669921875,0.0,0.0,0.0001048244885168,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,7.742302113911137e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0001048245103447,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0004972422029823,288.8419189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7787780761719,264.8500061035156,287.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953669248361166e-08,0.0010606163414195,-0.0329771265387535,0.0,0.0,0.0,-0.0112345032393932,60.0,-16.38697624206543,-0.0,-7.669840584867418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328125,0.0,0.0,9.95438895188272e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.086669921875,0.0,0.0,0.0001048244885168,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,7.742302113911137e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0001048245103447,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0004972422029823,288.8419189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7787780761719,264.8500061035156,287.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953669248361166e-08,0.0010606163414195,-0.0329771265387535,0.0,0.0,0.0,-0.0112345032393932,60.0,-16.38697624206543,-0.0,-7.669840584867418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,9.946480713551864e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,0.000104741215182,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,7.736151746939868e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,0.0001047412370098,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,0.0004968472057953,288.8358459472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7794494628906,264.8500061035156,287.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855139175371733e-08,0.0010597738437354,-0.0327193439006805,0.0,0.0,0.0,-0.0111856572329998,60.0,-16.36964225769043,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,9.938739094650372e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,0.0001046596880769,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,7.73013016441837e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,0.0001046597171807,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180419921875,0.0,0.0,0.0004964605323038,288.8297424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.78009033203125,264.8500061035156,287.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758679446278622e-08,0.0010589490411803,-0.0324669703841209,0.0,0.0,0.0,-0.0111378384754061,60.0,-16.35246467590332,-0.0,-7.64574323852685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,0.0001045015087584,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,0.000495710177347,288.8175964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7814025878906,264.8500061035156,287.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.318675994873047,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,0.0001045015087584,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,0.000495710177347,288.8175964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7814025878906,264.8500061035156,287.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.318675994873047,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09576416015625,0.0,0.0,9.909640357363968e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,0.0001043532683979,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0001043532902258,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,0.0004950069705955,288.80548095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7826843261719,264.8500061035156,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.286296844482422,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09576416015625,0.0,0.0,9.909640357363968e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,0.0001043532683979,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0001043532902258,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,0.0004950069705955,288.80548095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7826843261719,264.8500061035156,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.286296844482422,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,9.896409756038338e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,0.0001042139410856,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,0.0001042139629134,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0004943460808135,288.7933349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.255163192749023,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,9.896409756038338e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,0.0001042139410856,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,0.0001042139629134,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0004943460808135,288.7933349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.255163192749023,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,9.884159226203336e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001040849383571,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535888671875,0.0,0.0,0.0001040849601849,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,0.0004937341436743,288.78125,294.1499938964844,264.8500061035156,263.4564819335937,264.78515625,264.8500061035156,287.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.225807189941406,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,9.884159226203336e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001040849383571,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535888671875,0.0,0.0,0.0001040849601849,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,0.0004937341436743,288.78125,294.1499938964844,264.8500061035156,263.4564819335937,264.78515625,264.8500061035156,287.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.225807189941406,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,9.878265700535847e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,0.0001040228744386,290.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,0.0001040228962665,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.062744140625,0.0,0.0,0.0004934397293254,288.77520751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7857666015625,264.8500061035156,287.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.21156883239746,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,9.872562804957852e-05,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0001039628186845,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04156494140625,0.0,0.0,0.0001039628477883,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,0.0004931548610329,288.7691650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.786376953125,264.8500061035156,287.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.19765853881836,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,9.86156883300282e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,0.0001038470727507,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,0.0004926057299599,288.757080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,287.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.170597076416016,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,9.86156883300282e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,0.0001038470727507,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,0.0004926057299599,288.757080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,287.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.170597076416016,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928283691406,0.0,0.0,0.0001037379843182,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0001037380061461,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,0.000492088322062,288.7450256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.144559860229492,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928283691406,0.0,0.0,0.0001037379843182,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0001037380061461,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,0.000492088322062,288.7450256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.144559860229492,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001036358371493,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,0.0001036358589772,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,0.0004916038014926,288.7330017089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7898254394531,264.8500061035156,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.11966896057129,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001036358371493,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,0.0001036358589772,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,0.0004916038014926,288.7330017089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7898254394531,264.8500061035156,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.11966896057129,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,9.832580690272152e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,0.0001035417881212,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.000103541809949,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,0.0004911576979793,288.720947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7909545898437,264.8500061035156,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057100355625,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.095945358276367,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,9.832580690272152e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,0.0001035417881212,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.000103541809949,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,0.0004911576979793,288.720947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7909545898437,264.8500061035156,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057100355625,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.095945358276367,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.0,0.0,9.828351176111028e-05,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0001034972519846,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071716308594,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,0.0001034972738125,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004909464041702,288.7149353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280096310956e-08,0.001047188299708,-0.028867794200778,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.084529876708984,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,9.824360313359648e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,0.0001034552333294,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98150634765625,0.0,0.0,0.0001034552551573,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,0.0004907470429316,288.7089233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.79205322265625,264.8500061035156,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.073474884033203,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,9.816916281124576e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.0001033768348861,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98883056640625,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,0.000103376856714,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834899902344,0.0,0.0,0.0004903752123937,288.6969299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7931213378906,264.8500061035156,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.05222511291504,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,9.816916281124576e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.0001033768348861,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98883056640625,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,0.000103376856714,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834899902344,0.0,0.0,0.0004903752123937,288.6969299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7931213378906,264.8500061035156,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.05222511291504,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0001033065345836,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.000490041624289,288.6849365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157595736221992e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.032249450683594,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0001033065345836,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.000490041624289,288.6849365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157595736221992e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.032249450683594,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
