time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,9.804288856685162e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227905273437,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,0.0001032438813126,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591979980469,0.0,0.0,0.0004897444159723,288.6729431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346658895698e-08,0.0010446246014907,-0.0280830841511487,0.0,0.0,0.0,-0.0103073650971055,60.0,-16.01348114013672,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,9.804288856685162e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227905273437,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,0.0001032438813126,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591979980469,0.0,0.0,0.0004897444159723,288.6729431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346658895698e-08,0.0010446246014907,-0.0280830841511487,0.0,0.0,0.0,-0.0103073650971055,60.0,-16.01348114013672,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,9.799085091799498e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,0.0001031890642479,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,7.621510303579271e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001031890860758,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.0004894845187664,288.66094970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.101863311703255e-08,0.0010440702317282,-0.0279133860021829,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.99598503112793,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,9.799085091799498e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,0.0001031890642479,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,7.621510303579271e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001031890860758,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94708251953125,0.0,0.0,0.0004894845187664,288.66094970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.101863311703255e-08,0.0010440702317282,-0.0279133860021829,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.99598503112793,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,9.796704398468135e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,0.000103163998574,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,0.0001031640204018,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410095214844,0.0,0.0,0.0004893656005151,288.65496826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,287.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988974175063504e-08,0.0010438165627419,-0.0278357565402984,0.0,0.0,0.0,-0.0102605205029249,60.0,-15.987611770629885,-0.0,-7.42877119819241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,9.794565994525328e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89947509765625,0.0,0.0,0.0001031414794852,290.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,7.617995288455859e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,0.000103141501313,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349365234375,0.0,0.0,0.0004892587894573,288.6489562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.79718017578125,264.8500061035156,287.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.0962324381580402e-08,0.0010435887379571,-0.0277660004794597,0.0,0.0,0.0,-0.0102473087608814,60.0,-15.979652404785156,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,9.7906835435424e-05,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,0.0001031005958793,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278259277344,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0001031006177072,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,0.0004890648415312,288.6369934082031,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913950632129854e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.964398384094238,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,9.7906835435424e-05,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,0.0001031005958793,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278259277344,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0001031006177072,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,0.0004890648415312,288.6369934082031,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913950632129854e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.964398384094238,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,9.787402814254163e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,0.0001030660496326,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0001030660714604,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.0004889009869657,288.6250305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.950161933898926,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,9.787402814254163e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,0.0001030660496326,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0001030660714604,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.0004889009869657,288.6250305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.950161933898926,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,0.0001030372732202,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858947753906,0.0,0.0,0.0001030372877721,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0004887644317932,288.6130676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.936842918395996,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,0.0001030372732202,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858947753906,0.0,0.0,0.0001030372877721,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0004887644317932,288.6130676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.936842918395996,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,9.78249663603492e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,0.0001030143830575,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,0.0001030144048854,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0004886558745056,288.6011047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.92451286315918,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,9.78249663603492e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,0.0001030143830575,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,0.0001030144048854,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0004886558745056,288.6011047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.92451286315918,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,9.781575499800964e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.000103004684206,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,0.0001030047060339,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.0004886098904535,288.5951232910156,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.91864776611328,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,9.780780965229496e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412170410156,0.0,0.0,0.0001029963168548,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.862060546875,0.0,0.0,0.0001029963386827,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0004885701928287,288.5891418457031,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.912992477416992,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,9.779534593690188e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,0.0001029831983032,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,0.0001029832128551,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0004885079688392,288.57720947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.902234077453612,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,9.779534593690188e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295593261719,0.0,0.0,0.0001029831983032,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,0.0001029832128551,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0004885079688392,288.57720947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.902234077453612,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.050000000745058,9.778656385606156e-05,290.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.050000000745058,0.000102973965113,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.050000000745058,0.0004884640802629,288.56524658203125,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.1585388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.892152786254885,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.050000000745058,9.778656385606156e-05,290.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.050000000745058,0.000102973965113,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.050000000745058,0.0004884640802629,288.56524658203125,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.1585388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.892152786254885,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6936340332031,0.6412239670753479,0.050000000745058,0.0408188290894031,290.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.68658447265625,0.6412239670753479,0.050000000745058,0.0429841913282871,290.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.6412239670753479,0.050000000745058,0.0317479781806468,290.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907653808594,0.6412239670753479,0.050000000745058,0.0429841913282871,291.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932678222656,0.6412239670753479,0.050000000745058,0.2038984894752502,287.4886169433594,291.1499938964844,264.8503112792969,263.4566955566406,283.906494140625,286.6734619140625,287.01971435546875,1.0,0.1097031086683273,0.1504682004451751,0.1504682004451751,1.0,1.0,-0.4348855912685394,0.0094896471127867,0.4253959655761719,-0.0663160160183906,0.0,0.0,0.0,10.204465866088867,60.0,-193.59483337402344,-0.0,12.271096229553224,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.6376981139183044,0.050000000745058,0.0452133752405643,290.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.6376981139183044,0.050000000745058,0.0476118624210357,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.6376981139183044,0.050000000745058,0.0351659581065177,290.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.6376981139183044,0.050000000745058,0.0476118624210357,291.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.6376981139183044,0.050000000745058,0.2258501797914505,286.9493408203125,291.1499938964844,264.8511962890625,263.4573059082031,286.6795654296875,291.0414428710937,286.87567138671875,1.0,0.1210760027170181,0.3009364008903503,0.3009364008903503,1.0,1.0,-0.4817571640014648,0.0449276342988014,0.436829537153244,-0.0365158431231975,0.0,0.0,0.0,12.532004356384276,60.0,-111.74637603759766,-0.0,16.668994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7697448730469,291.1499938964844,264.85467529296875,263.4596862792969,282.9433898925781,291.1617736816406,286.616943359375,1.0,0.1405555158853531,0.6018728017807007,0.6018728017807007,1.0,1.0,-0.4864992499351501,0.1624497771263122,0.3240494728088379,0.0800949484109878,0.0,0.0,0.0,20.075313568115234,60.0,-763.2952880859375,-0.0,23.16496467590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7697448730469,291.1499938964844,264.85467529296875,263.4596862792969,282.9433898925781,291.1617736816406,286.616943359375,1.0,0.1405555158853531,0.6018728017807007,0.6018728017807007,1.0,1.0,-0.4864992499351501,0.1624497771263122,0.3240494728088379,0.0800949484109878,0.0,0.0,0.0,20.075313568115234,60.0,-763.2952880859375,-0.0,23.16496467590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.5524855852127075,0.050000000745058,0.0457951687276363,290.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.5524855852127075,0.050000000745058,0.0482245162129402,290.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.5524855852127075,0.050000000745058,0.0356184653937816,290.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.5524855852127075,0.050000000745058,0.2287563532590866,286.3274841308594,291.1499938964844,264.85723876953125,263.4614562988281,281.3685607910156,291.15399169921875,286.018310546875,1.0,0.148948386311531,0.7523409724235535,0.7523409724235535,1.0,1.0,-0.4879597723484039,0.1851705610752105,0.3027892112731933,0.10254817456007,0.0,0.0,0.0,23.742904663085938,60.0,-1329.26806640625,-0.0,26.31094551086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4708557128906,297.1499938964844,293.1499938964844,0.0010729759233072,-97.51390838623048,287.2220458984375,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2865295410156,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2725524902344,297.1499938964844,293.1499938964844,0.0009335218346677,-65.98672485351562,286.9657897949219,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2630920410156,297.1499938964844,293.1499938964844,0.0011447261786088,-109.55353546142578,287.3100280761719,0.5351331830024719,0.050000000745058,0.0483623296022415,291.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492126464844,0.5351331830024719,0.050000000745058,0.2294100672006607,285.85406494140625,291.1499938964844,264.8603210449219,263.4635925292969,281.030517578125,291.14825439453125,285.9853210449219,1.0,0.1565066874027252,0.8013191819190979,0.8013191819190979,1.0,1.0,-0.4893542826175689,0.1889824867248535,0.300371766090393,0.1061378493905067,0.0,0.0,1.0,27.244779586791992,60.0,846.1643676757812,-6691.2734375,29.33759498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3116760253906,307.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,3032.492919921875,18000.0,0.0,0.0,0.0124564729630947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087884068489075,0.5087906718254089,-2.2592992081627017e-06,0.0,1.2641736248042434e-05,0.0,0.0,21.01642227172852,0.0,0.0,0.0,0.3564324378967285,4.0,0.0,1.0
713220,290.4930725097656,297.1499938964844,293.1499938964844,0.0020977451931685,-177.3959503173828,290.7634582519531,0.5115104913711548,0.050000000745058,0.0461646504700183,290.485107421875,297.1499938964844,293.1499938964844,0.0019467024831101,-173.36143493652344,290.52105712890625,0.5115104913711548,0.050000000745058,0.0486136004328727,290.2932434082031,297.1499938964844,293.1499938964844,0.0020562284626066,-135.24542236328125,290.67535400390625,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2778015136719,297.1499938964844,293.1499938964844,0.0022656407672911,-201.74415588378903,290.9964294433594,0.5115104913711548,0.050000000745058,0.0486136004328727,291.1586608886719,297.1499938964844,293.1499938964844,0.0015726038254797,-664.3353881835938,290.0077819824219,0.5115104913711548,0.050000000745058,0.2306019812822342,287.87078857421875,291.1499938964844,264.8680114746094,263.4688720703125,280.8510437011719,291.1556396484375,288.3579406738281,1.0,0.1693342924118042,0.8992757201194763,0.8992757201194763,1.0,1.0,-0.4918968975543976,0.1931063830852508,0.2987905442714691,0.1098327711224556,0.0,0.0,1.0,33.62908935546875,60.0,2379.80859375,-7022.767578125,34.899993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87945556640625,307.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,11376.95703125,18000.0,0.0,0.0,0.0492939464747905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847907066345217,1.084800362586975,-9.718823093862738e-06,0.0,5.002708712709136e-05,0.0,0.0,194.8199005126953,0.0,0.0,0.0,0.685588002204895,4.0,0.0,1.0
713280,290.4930725097656,297.1499938964844,293.1499938964844,0.0020977451931685,-177.3959503173828,290.7634582519531,0.5115104913711548,0.050000000745058,0.0461646504700183,290.485107421875,297.1499938964844,293.1499938964844,0.0019467024831101,-173.36143493652344,290.52105712890625,0.5115104913711548,0.050000000745058,0.0486136004328727,290.2932434082031,297.1499938964844,293.1499938964844,0.0020562284626066,-135.24542236328125,290.67535400390625,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2778015136719,297.1499938964844,293.1499938964844,0.0022656407672911,-201.74415588378903,290.9964294433594,0.5115104913711548,0.050000000745058,0.0486136004328727,291.1586608886719,297.1499938964844,293.1499938964844,0.0015726038254797,-664.3353881835938,290.0077819824219,0.5115104913711548,0.050000000745058,0.2306019812822342,287.87078857421875,291.1499938964844,264.8680114746094,263.4688720703125,280.8510437011719,291.1556396484375,288.3579406738281,1.0,0.1693342924118042,0.8992757201194763,0.8992757201194763,1.0,1.0,-0.4918968975543976,0.1931063830852508,0.2987905442714691,0.1098327711224556,0.0,0.0,1.0,33.62908935546875,60.0,2379.80859375,-7022.767578125,34.899993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87945556640625,307.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,11376.95703125,18000.0,0.0,0.0,0.0492939464747905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847907066345217,1.084800362586975,-9.718823093862738e-06,0.0,5.002708712709136e-05,0.0,0.0,194.8199005126953,0.0,0.0,0.0,0.685588002204895,4.0,0.0,1.0
713340,290.5396423339844,297.1499938964844,293.1499938964844,0.0029025040566921,-234.11422729492188,293.3026123046875,0.4969706237316131,0.050000000745058,0.0463684238493442,290.51763916015625,297.1499938964844,293.1499938964844,0.0027969563379883,-237.63180541992188,293.1394958496094,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3340759277344,297.1499938964844,293.1499938964844,0.0029537680093199,-185.2769470214844,293.355224609375,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3141174316406,297.1499938964844,293.1499938964844,0.0031671654433012,-268.75836181640625,293.660400390625,0.4969706237316131,0.050000000745058,0.0488281846046447,291.19097900390625,297.1499938964844,293.1499938964844,0.0021852550562471,-881.32177734375,292.309326171875,0.4969706237316131,0.050000000745058,0.2316198796033859,289.3370666503906,291.1499938964844,264.8775939941406,263.4754638671875,280.7879943847656,291.1860656738281,289.60821533203125,1.0,0.1794992685317993,0.99723219871521,0.99723219871521,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08073043823242,60.0,1871.765869140625,-6779.6611328125,39.69476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2702941894531,305.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,15737.43359375,19080.0,0.0,0.0,0.0859521254897117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2759395837783811,1.2759530544281006,-1.3445161130221097e-05,0.0,8.723048085812479e-05,0.0,0.0,317.0103454589844,0.0,0.0,0.0,0.8107548356056213,4.0,0.0,1.0
713400,290.5396423339844,297.1499938964844,293.1499938964844,0.0029025040566921,-234.11422729492188,293.3026123046875,0.4969706237316131,0.050000000745058,0.0463684238493442,290.51763916015625,297.1499938964844,293.1499938964844,0.0027969563379883,-237.63180541992188,293.1394958496094,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3340759277344,297.1499938964844,293.1499938964844,0.0029537680093199,-185.2769470214844,293.355224609375,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3141174316406,297.1499938964844,293.1499938964844,0.0031671654433012,-268.75836181640625,293.660400390625,0.4969706237316131,0.050000000745058,0.0488281846046447,291.19097900390625,297.1499938964844,293.1499938964844,0.0021852550562471,-881.32177734375,292.309326171875,0.4969706237316131,0.050000000745058,0.2316198796033859,289.3370666503906,291.1499938964844,264.8775939941406,263.4754638671875,280.7879943847656,291.1860656738281,289.60821533203125,1.0,0.1794992685317993,0.99723219871521,0.99723219871521,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08073043823242,60.0,1871.765869140625,-6779.6611328125,39.69476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2702941894531,305.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,15737.43359375,19080.0,0.0,0.0,0.0859521254897117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2759395837783811,1.2759530544281006,-1.3445161130221097e-05,0.0,8.723048085812479e-05,0.0,0.0,317.0103454589844,0.0,0.0,0.0,0.8107548356056213,4.0,0.0,1.0
713460,290.591796875,297.1499938964844,293.1499938964844,0.0036178468726575,-281.21307373046875,295.1405334472656,0.4871205687522888,0.050000000745058,0.046537160873413,290.5540466308594,297.1499938964844,293.1499938964844,0.003558874130249,-291.4366149902344,295.05010986328125,0.4871205687522888,0.050000000745058,0.0490058697760105,290.38134765625,297.1499938964844,293.1499938964844,0.0037541028577834,-226.6928253173828,295.3065185546875,0.4871205687522888,0.050000000745058,0.0361955687403678,290.357666015625,297.1499938964844,293.1499938964844,0.003978943452239,-324.5535888671875,295.6047058105469,0.4871205687522888,0.050000000745058,0.0490058697760105,291.2303161621094,297.1499938964844,293.1499938964844,0.0027199974283576,-1060.47021484375,293.9449157714844,0.4871205687522888,0.050000000745058,0.2324627488851547,290.30621337890625,291.1499938964844,264.88897705078125,263.4832763671875,280.80548095703125,291.2248229980469,290.5159912109375,1.0,0.1874650120735168,0.997586727142334,0.997586727142334,1.0,1.0,-0.4958664178848266,0.1962170898914337,0.2996493279933929,0.1121588870882988,0.0,0.0,1.0,43.594329833984375,48.0,1385.9989013671875,-6620.84423828125,43.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4081115722656,305.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.65234375,19080.0,0.0,0.0,0.1200500875711441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700157403945925,1.370031237602234,-1.5500898371101357e-05,0.0,0.0001218355828314,0.0,0.0,392.4282531738281,0.0,0.0,0.0,0.8517278432846069,4.0,0.0,1.0
713520,290.591796875,297.1499938964844,293.1499938964844,0.0036178468726575,-281.21307373046875,295.1405334472656,0.4871205687522888,0.050000000745058,0.046537160873413,290.5540466308594,297.1499938964844,293.1499938964844,0.003558874130249,-291.4366149902344,295.05010986328125,0.4871205687522888,0.050000000745058,0.0490058697760105,290.38134765625,297.1499938964844,293.1499938964844,0.0037541028577834,-226.6928253173828,295.3065185546875,0.4871205687522888,0.050000000745058,0.0361955687403678,290.357666015625,297.1499938964844,293.1499938964844,0.003978943452239,-324.5535888671875,295.6047058105469,0.4871205687522888,0.050000000745058,0.0490058697760105,291.2303161621094,297.1499938964844,293.1499938964844,0.0027199974283576,-1060.47021484375,293.9449157714844,0.4871205687522888,0.050000000745058,0.2324627488851547,290.30621337890625,291.1499938964844,264.88897705078125,263.4832763671875,280.80548095703125,291.2248229980469,290.5159912109375,1.0,0.1874650120735168,0.997586727142334,0.997586727142334,1.0,1.0,-0.4958664178848266,0.1962170898914337,0.2996493279933929,0.1121588870882988,0.0,0.0,1.0,43.594329833984375,48.0,1385.9989013671875,-6620.84423828125,43.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4081115722656,305.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.65234375,19080.0,0.0,0.0,0.1200500875711441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700157403945925,1.370031237602234,-1.5500898371101357e-05,0.0,0.0001218355828314,0.0,0.0,392.4282531738281,0.0,0.0,0.0,0.8517278432846069,4.0,0.0,1.0
713580,290.6437683105469,297.1499938964844,293.1499938964844,0.0042497301474213,-319.1591186523437,296.6103515625,0.484813779592514,0.050000000745058,0.0465793535113334,290.5904846191406,297.1499938964844,293.1499938964844,0.0042391433380544,-335.3024597167969,296.5867004394531,0.484813779592514,0.050000000745058,0.0490503013134002,290.4303894042969,297.1499938964844,293.1499938964844,0.0044666579924523,-260.0481262207031,296.8670959472656,0.484813779592514,0.050000000745058,0.036228384822607,290.4020080566406,297.1499938964844,293.1499938964844,0.0047125164419412,-369.86572265625,297.1661376953125,0.484813779592514,0.050000000745058,0.0490503013134002,291.2711181640625,297.1499938964844,293.1499938964844,0.0031763766892254,-1203.14599609375,295.2447814941406,0.484813779592514,0.050000000745058,0.2326735109090805,291.0767517089844,291.1499938964844,264.9019470214844,263.4921875,280.8326110839844,291.2655944824219,291.2469787597656,1.0,0.1889126002788543,0.997941255569458,0.997941255569458,1.0,1.0,-0.4963163137435913,0.1964434683322906,0.2998728454113006,0.1121831163764,0.0,0.0,0.996100664138794,44.72185897827149,36.0,1046.021484375,-6572.69921875,44.69997024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18121337890625,305.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18793.724609375,19080.0,0.0,0.0,0.1499285846948623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942745923995972,1.394290566444397,-1.6055122614488937e-05,0.0,0.0001521584490546,0.0,0.0,413.653076171875,0.0,0.0,0.0,0.865639865398407,4.0,0.0,1.0
713640,290.6437683105469,297.1499938964844,293.1499938964844,0.0042497301474213,-319.1591186523437,296.6103515625,0.484813779592514,0.050000000745058,0.0465793535113334,290.5904846191406,297.1499938964844,293.1499938964844,0.0042391433380544,-335.3024597167969,296.5867004394531,0.484813779592514,0.050000000745058,0.0490503013134002,290.4303894042969,297.1499938964844,293.1499938964844,0.0044666579924523,-260.0481262207031,296.8670959472656,0.484813779592514,0.050000000745058,0.036228384822607,290.4020080566406,297.1499938964844,293.1499938964844,0.0047125164419412,-369.86572265625,297.1661376953125,0.484813779592514,0.050000000745058,0.0490503013134002,291.2711181640625,297.1499938964844,293.1499938964844,0.0031763766892254,-1203.14599609375,295.2447814941406,0.484813779592514,0.050000000745058,0.2326735109090805,291.0767517089844,291.1499938964844,264.9019470214844,263.4921875,280.8326110839844,291.2655944824219,291.2469787597656,1.0,0.1889126002788543,0.997941255569458,0.997941255569458,1.0,1.0,-0.4963163137435913,0.1964434683322906,0.2998728454113006,0.1121831163764,0.0,0.0,0.996100664138794,44.72185897827149,36.0,1046.021484375,-6572.69921875,44.69997024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18121337890625,305.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18793.724609375,19080.0,0.0,0.0,0.1499285846948623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942745923995972,1.394290566444397,-1.6055122614488937e-05,0.0,0.0001521584490546,0.0,0.0,413.653076171875,0.0,0.0,0.0,0.865639865398407,4.0,0.0,1.0
713700,290.6687927246094,297.1499938964844,293.1499938964844,0.0045420946553349,-335.46759033203125,297.2461853027344,0.4860311448574066,0.050000000745058,0.0465570054948329,290.6080322265625,297.1499938964844,293.1499938964844,0.0045565036125481,-354.2966613769531,297.2538146972656,0.4860311448574066,0.050000000745058,0.0490267686545848,290.45489501953125,297.1499938964844,293.1499938964844,0.0047982195392251,-274.33892822265625,297.5411376953125,0.4860311448574066,0.050000000745058,0.0362110026180744,290.4234619140625,297.1499938964844,293.1499938964844,0.005058494862169,-389.4529418945313,297.8438720703125,0.4860311448574066,0.050000000745058,0.0490267686545848,291.2911682128906,297.1499938964844,293.1499938964844,0.0033810648601502,-1263.881591796875,295.8046264648437,0.4860311448574066,0.050000000745058,0.2325618863105774,291.4088439941406,291.1499938964844,264.9090270996094,263.4970397949219,280.8462219238281,291.2857360839844,291.56512451171875,1.0,0.1877216696739196,0.9981185793876648,0.9981185793876648,1.0,1.0,-0.4960782527923584,0.1963745653629303,0.2997036874294281,0.1120720282196998,0.0,0.0,0.945461630821228,44.12309265136719,36.0,927.3801879882812,-6584.576171875,44.16667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.263671875,305.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19309.18359375,20160.0,0.0,0.0,0.1629785001277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385086178779602,1.3851022720336914,-1.6016616427805275e-05,0.0,0.0001654024526942,0.0,0.0,408.4997863769531,0.0,0.0,0.0,0.874918520450592,4.0,0.0,1.0
