time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.6928100585937,297.1499938964844,293.1499938964844,0.0048222145996987,-350.3080444335937,297.83154296875,0.4885527789592743,0.050000000745058,0.0465113446116447,290.6250305175781,297.1499938964844,293.1499938964844,0.0048619899898767,-371.6365966796875,297.8686828613281,0.4885527789592743,0.050000000745058,0.0489786863327026,290.4786682128906,297.1499938964844,293.1499938964844,0.0051178080029785,-287.3427429199219,298.1611633300781,0.4885527789592743,0.050000000745058,0.0361754894256591,290.4442138671875,297.1499938964844,293.1499938964844,0.0053940955549478,-407.3216857910156,298.4684753417969,0.4885527789592743,0.050000000745058,0.0489786863327026,291.31072998046875,297.1499938964844,293.1499938964844,0.0035727857612073,-1318.7547607421875,296.318603515625,0.4885527789592743,0.050000000745058,0.2323338091373443,291.7148742675781,291.1499938964844,264.9164733886719,263.5021667480469,280.859619140625,291.3054504394531,291.8602294921875,1.0,0.1854442209005355,0.9983428716659546,0.9983428716659546,1.0,1.0,-0.495591789484024,0.1962084174156189,0.2993833720684051,0.1118952110409736,0.0,0.0,0.8770689964294434,42.90055465698242,25.0,836.802978515625,-6616.0390625,43.07929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4538269042969,305.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,20901.265625,20160.0,0.0,0.0,0.1746759861707687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3640780448913574,1.3640940189361572,-1.6025947843445465e-05,0.0,0.0001772739196894,0.0,0.0,398.5340576171875,0.0,0.0,0.0,0.8506855964660645,4.0,0.0,1.0
713820,290.7373352050781,297.1499938964844,293.1499938964844,0.0053562740795314,-376.5747680664063,298.8792724609375,0.4968239367008209,0.050000000745058,0.0463707633316516,290.6571044921875,297.1499938964844,293.1499938964844,0.0054482980631291,-402.4184875488281,298.9703674316406,0.4968239367008209,0.050000000745058,0.048830647021532,290.5233154296875,297.1499938964844,293.1499938964844,0.0057332892902195,-310.361083984375,299.2705993652344,0.4968239367008209,0.050000000745058,0.036066148430109,290.4831237792969,297.1499938964844,293.1499938964844,0.0060460986569523,-439.0463562011719,299.58807373046875,0.4968239367008209,0.050000000745058,0.048830647021532,291.3479309082031,297.1499938964844,293.1499938964844,0.0039255754090845,-1414.81103515625,297.23455810546875,0.4968239367008209,0.050000000745058,0.2316315770149231,292.26190185546875,291.1499938964844,264.9323425292969,263.5130615234375,280.8855285644531,291.3429870605469,292.3843994140625,1.0,0.1784832626581192,0.9987915754318236,0.9987915754318236,1.0,1.0,-0.4940938949584961,0.1956710964441299,0.2984228134155273,0.1113992854952812,0.0,0.0,0.6913385391235352,39.137237548828125,25.0,680.8408813476562,-6608.83154296875,39.74497604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1068115234375,305.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,24184.568359375,20160.0,0.0,0.0,0.1937365531921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992178916931152,1.0992307662963867,-1.2806597624148708e-05,0.0,0.0001966179697774,0.0,0.0,241.3647308349609,0.0,0.0,0.0,0.7106407284736633,4.0,0.0,1.0
713880,290.7373352050781,297.1499938964844,293.1499938964844,0.0053562740795314,-376.5747680664063,298.8792724609375,0.4968239367008209,0.050000000745058,0.0463707633316516,290.6571044921875,297.1499938964844,293.1499938964844,0.0054482980631291,-402.4184875488281,298.9703674316406,0.4968239367008209,0.050000000745058,0.048830647021532,290.5233154296875,297.1499938964844,293.1499938964844,0.0057332892902195,-310.361083984375,299.2705993652344,0.4968239367008209,0.050000000745058,0.036066148430109,290.4831237792969,297.1499938964844,293.1499938964844,0.0060460986569523,-439.0463562011719,299.58807373046875,0.4968239367008209,0.050000000745058,0.048830647021532,291.3479309082031,297.1499938964844,293.1499938964844,0.0039255754090845,-1414.81103515625,297.23455810546875,0.4968239367008209,0.050000000745058,0.2316315770149231,292.26190185546875,291.1499938964844,264.9323425292969,263.5130615234375,280.8855285644531,291.3429870605469,292.3843994140625,1.0,0.1784832626581192,0.9987915754318236,0.9987915754318236,1.0,1.0,-0.4940938949584961,0.1956710964441299,0.2984228134155273,0.1113992854952812,0.0,0.0,0.6913385391235352,39.137237548828125,25.0,680.8408813476562,-6608.83154296875,39.74497604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1068115234375,305.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,24184.568359375,20160.0,0.0,0.0,0.1937365531921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992178916931152,1.0992307662963867,-1.2806597624148708e-05,0.0,0.0001966179697774,0.0,0.0,241.3647308349609,0.0,0.0,0.0,0.7106407284736633,4.0,0.0,1.0
713940,290.7772216796875,297.1499938964844,293.1499938964844,0.0058971159160137,-402.1103210449219,299.7775573730469,0.5043284893035889,0.050000000745058,0.046258520334959,290.6864624023437,297.1499938964844,293.1499938964844,0.0060451221652328,-432.1261291503906,299.9174194335937,0.5043284893035889,0.050000000745058,0.0487124510109424,290.5638732910156,297.1499938964844,293.1499938964844,0.0063641602173447,-332.5968322753906,300.224853515625,0.5043284893035889,0.050000000745058,0.0359788499772548,290.5183410644531,297.1499938964844,293.1499938964844,0.006723269354552,-469.9028930664063,300.5551147460937,0.5043284893035889,0.050000000745058,0.0487124510109424,291.3819885253906,297.1499938964844,293.1499938964844,0.0042659142054617,-1507.1295166015625,298.00408935546875,0.5043284893035889,0.050000000745058,0.2310708910226822,292.6826171875,291.1499938964844,264.949462890625,263.5248107910156,280.9096069335937,291.37750244140625,292.7555236816406,1.0,0.173100084066391,0.9992402791976928,0.9992402791976928,1.0,1.0,-0.4928977191448211,0.1952627301216125,0.2976349890232086,0.1109617501497268,0.0,0.0,0.4569014608860016,36.131866455078125,25.0,414.6065368652344,-6205.38232421875,37.09626388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0822448730469,305.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25684.8984375,19080.0,0.0,0.0,0.2063117623329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765740871429443,0.5765818953514099,-7.827353329048492e-06,0.0,0.0002093802031595,0.0,0.0,65.70550537109375,0.0,0.0,0.0,0.4552651047706604,4.0,0.0,1.0
714000,290.7772216796875,297.1499938964844,293.1499938964844,0.0058971159160137,-402.1103210449219,299.7775573730469,0.5043284893035889,0.050000000745058,0.046258520334959,290.6864624023437,297.1499938964844,293.1499938964844,0.0060451221652328,-432.1261291503906,299.9174194335937,0.5043284893035889,0.050000000745058,0.0487124510109424,290.5638732910156,297.1499938964844,293.1499938964844,0.0063641602173447,-332.5968322753906,300.224853515625,0.5043284893035889,0.050000000745058,0.0359788499772548,290.5183410644531,297.1499938964844,293.1499938964844,0.006723269354552,-469.9028930664063,300.5551147460937,0.5043284893035889,0.050000000745058,0.0487124510109424,291.3819885253906,297.1499938964844,293.1499938964844,0.0042659142054617,-1507.1295166015625,298.00408935546875,0.5043284893035889,0.050000000745058,0.2310708910226822,292.6826171875,291.1499938964844,264.949462890625,263.5248107910156,280.9096069335937,291.37750244140625,292.7555236816406,1.0,0.173100084066391,0.9992402791976928,0.9992402791976928,1.0,1.0,-0.4928977191448211,0.1952627301216125,0.2976349890232086,0.1109617501497268,0.0,0.0,0.4569014608860016,36.131866455078125,25.0,414.6065368652344,-6205.38232421875,37.09626388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0822448730469,305.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25684.8984375,19080.0,0.0,0.0,0.2063117623329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765740871429443,0.5765818953514099,-7.827353329048492e-06,0.0,0.0002093802031595,0.0,0.0,65.70550537109375,0.0,0.0,0.0,0.4552651047706604,4.0,0.0,1.0
714060,290.81219482421875,297.1499938964844,293.1499938964844,0.0065727387554943,-437.824462890625,300.50006103515625,0.5107662081718445,0.050000000745058,0.0461738146841526,290.71295166015625,297.1499938964844,293.1499938964844,0.0067885392345488,-472.5897521972656,300.68817138671875,0.5107662081718445,0.050000000745058,0.0486232489347457,290.60028076171875,297.1499938964844,293.1499938964844,0.0071593532338738,-363.13665771484375,301.00927734375,0.5107662081718445,0.050000000745058,0.0359129682183265,290.5497436523437,297.1499938964844,293.1499938964844,0.0075910263694822,-512.677978515625,301.3619079589844,0.5107662081718445,0.050000000745058,0.0486232489347457,291.41229248046875,297.1499938964844,293.1499938964844,0.0046690935268998,-1636.1700439453125,298.55841064453125,0.5107662081718445,0.050000000745058,0.2306477576494217,292.7757568359375,291.1499938964844,264.9676818847656,263.5373229980469,280.93145751953125,291.4083557128906,292.7212219238281,1.0,0.1687998622655868,0.9995441436767578,0.9995441436767578,0.9998311400413512,1.0,-0.4919950664043426,0.1949785947799682,0.2970164716243744,0.1105868741869926,0.0,0.0,0.2283912599086761,33.86309051513672,25.0,-217.33790588378903,-5010.4462890625,35.10502243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4099426269531,304.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21388.0390625,19080.0,0.0,0.0,0.2107748091220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179140001535415,0.2179192006587982,-5.203666660236195e-06,0.0,0.0002139096322935,0.0,0.0,14.6239013671875,0.0,0.0,0.0,0.342613935470581,4.0,0.0,1.0
714120,290.81219482421875,297.1499938964844,293.1499938964844,0.0065727387554943,-437.824462890625,300.50006103515625,0.5107662081718445,0.050000000745058,0.0461738146841526,290.71295166015625,297.1499938964844,293.1499938964844,0.0067885392345488,-472.5897521972656,300.68817138671875,0.5107662081718445,0.050000000745058,0.0486232489347457,290.60028076171875,297.1499938964844,293.1499938964844,0.0071593532338738,-363.13665771484375,301.00927734375,0.5107662081718445,0.050000000745058,0.0359129682183265,290.5497436523437,297.1499938964844,293.1499938964844,0.0075910263694822,-512.677978515625,301.3619079589844,0.5107662081718445,0.050000000745058,0.0486232489347457,291.41229248046875,297.1499938964844,293.1499938964844,0.0046690935268998,-1636.1700439453125,298.55841064453125,0.5107662081718445,0.050000000745058,0.2306477576494217,292.7757568359375,291.1499938964844,264.9676818847656,263.5373229980469,280.93145751953125,291.4083557128906,292.7212219238281,1.0,0.1687998622655868,0.9995441436767578,0.9995441436767578,0.9998311400413512,1.0,-0.4919950664043426,0.1949785947799682,0.2970164716243744,0.1105868741869926,0.0,0.0,0.2283912599086761,33.86309051513672,25.0,-217.33790588378903,-5010.4462890625,35.10502243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4099426269531,304.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21388.0390625,19080.0,0.0,0.0,0.2107748091220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179140001535415,0.2179192006587982,-5.203666660236195e-06,0.0,0.0002139096322935,0.0,0.0,14.6239013671875,0.0,0.0,0.0,0.342613935470581,4.0,0.0,1.0
714180,290.8417053222656,297.1499938964844,293.1499938964844,0.0075739226303994,-495.7388000488281,301.0570678710937,0.516372799873352,0.050000000745058,0.0461077094078063,290.736083984375,297.1499938964844,293.1499938964844,0.0078889559954404,-536.9252319335938,301.30096435546875,0.516372799873352,0.050000000745058,0.0485536381602287,290.6322326660156,297.1499938964844,293.1499938964844,0.0083543742075562,-411.9632568359375,301.6504821777344,0.516372799873352,0.050000000745058,0.0358615517616272,290.5770263671875,297.1499938964844,293.1499938964844,0.008919664658606,-581.3325805664062,302.0440979003906,0.516372799873352,0.050000000745058,0.0485536381602287,291.4378356933594,297.1499938964844,293.1499938964844,0.005233546718955,-1848.177978515625,298.85064697265625,0.516372799873352,0.050000000745058,0.230317547917366,292.3214416503906,291.1499938964844,264.98687744140625,263.5505065917969,280.9505310058594,291.4345703125,292.1532592773437,1.0,0.1653579473495483,0.9998480677604676,0.9998480677604676,0.9996622800827026,1.0,-0.4912906289100647,0.194779172539711,0.2965114414691925,0.1102503016591072,0.0,0.0,0.0970047786831855,32.091854095458984,25.0,-847.9967041015625,-4083.48779296875,33.55542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0693054199219,302.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,19678.8828125,19080.0,0.0,0.0,0.2059160470962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117616668343544,0.1117662787437439,-4.608626113622449e-06,0.0,0.000208978599403,0.0,0.0,6.481509685516357,0.0,0.0,0.0,0.3129079043865204,4.0,0.0,1.0
714240,290.8417053222656,297.1499938964844,293.1499938964844,0.0075739226303994,-495.7388000488281,301.0570678710937,0.516372799873352,0.050000000745058,0.0461077094078063,290.736083984375,297.1499938964844,293.1499938964844,0.0078889559954404,-536.9252319335938,301.30096435546875,0.516372799873352,0.050000000745058,0.0485536381602287,290.6322326660156,297.1499938964844,293.1499938964844,0.0083543742075562,-411.9632568359375,301.6504821777344,0.516372799873352,0.050000000745058,0.0358615517616272,290.5770263671875,297.1499938964844,293.1499938964844,0.008919664658606,-581.3325805664062,302.0440979003906,0.516372799873352,0.050000000745058,0.0485536381602287,291.4378356933594,297.1499938964844,293.1499938964844,0.005233546718955,-1848.177978515625,298.85064697265625,0.516372799873352,0.050000000745058,0.230317547917366,292.3214416503906,291.1499938964844,264.98687744140625,263.5505065917969,280.9505310058594,291.4345703125,292.1532592773437,1.0,0.1653579473495483,0.9998480677604676,0.9998480677604676,0.9996622800827026,1.0,-0.4912906289100647,0.194779172539711,0.2965114414691925,0.1102503016591072,0.0,0.0,0.0970047786831855,32.091854095458984,25.0,-847.9967041015625,-4083.48779296875,33.55542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0693054199219,302.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,19678.8828125,19080.0,0.0,0.0,0.2059160470962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117616668343544,0.1117662787437439,-4.608626113622449e-06,0.0,0.000208978599403,0.0,0.0,6.481509685516357,0.0,0.0,0.0,0.3129079043865204,4.0,0.0,1.0
714300,290.8546142578125,297.1499938964844,293.1499938964844,0.0081902788951992,-529.6943969726562,301.3251953125,0.5188811421394348,0.050000000745058,0.0460801683366298,290.7465209960937,297.1499938964844,293.1499938964844,0.0085720680654048,-574.4954223632812,301.599853515625,0.5188811421394348,0.050000000745058,0.0485246367752552,290.6466979980469,297.1499938964844,293.1499938964844,0.009104473516345,-440.4692077636719,301.96697998046875,0.5188811421394348,0.050000000745058,0.035840131342411,290.5892944335937,297.1499938964844,293.1499938964844,0.009767030365765,-621.428955078125,302.3860168457031,0.5188811421394348,0.050000000745058,0.0485246367752552,291.4488830566406,297.1499938964844,293.1499938964844,0.0055628018453717,-1973.5968017578125,298.96051025390625,0.5188811421394348,0.050000000745058,0.2301799803972244,291.9814758300781,291.1499938964844,264.996826171875,263.55731201171875,280.9590148925781,291.4458923339844,291.8134765625,1.0,0.1639001369476318,1.0,1.0,0.999577820301056,1.0,-0.4909971356391907,0.1947046965360641,0.2962924242019653,0.1100929826498031,0.0,0.0,0.0755340903997421,31.353647232055664,25.0,-936.8550415039062,-3985.38671875,32.910884857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9896850585937,302.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,19358.72265625,18000.0,0.0,0.0,0.199960857629776,0.0,0.0,0.0,0.0,1.0,0.0006469467771239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965699553489685,0.0975042805075645,-0.0009343252750113,0.0,0.0002029348543146,0.0,0.0,5.524346351623535,0.0,0.0,0.0,0.2935445308685303,4.0,0.0,1.0
714360,290.86676025390625,297.1499938964844,293.1499938964844,0.0088527193292975,-563.2540893554688,301.6138916015625,0.5212029814720154,0.050000000745058,0.0460556894540786,290.7564392089844,297.1499938964844,293.1499938964844,0.0093139261007308,-611.6552734375,301.91973876953125,0.5212029814720154,0.050000000745058,0.0484988614916801,290.66046142578125,297.1499938964844,293.1499938964844,0.0099255461245775,-468.6278381347656,302.3038635253906,0.5212029814720154,0.050000000745058,0.0358210913836956,290.60089111328125,297.1499938964844,293.1499938964844,0.0107069350779056,-661.0535888671875,302.748779296875,0.5212029814720154,0.050000000745058,0.0484988614916801,291.4591064453125,297.1499938964844,293.1499938964844,0.0059000942856073,-2097.772705078125,299.09051513671875,0.5212029814720154,0.050000000745058,0.2300577163696289,291.6610717773437,291.1499938964844,265.0069580078125,263.5642395019531,280.9669494628906,291.4563293457031,291.51348876953125,1.0,0.162592127919197,1.0,1.0,0.9993431568145752,1.0,-0.4907362759113312,0.1946450620889663,0.296091228723526,0.1099424362182617,0.0,0.0,0.0737212002277374,30.69737434387207,25.0,-905.7582397460938,-3996.7607421875,32.33851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,302.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.103515625,18000.0,0.0,0.0,0.1917990446090698,0.0,0.0,0.0,0.0,1.0,0.00152708531823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896422713994979,0.0941487476229667,-0.0045064790174365,0.0,0.0001946516422322,0.0,0.0,5.024421691894531,0.0,0.0,0.0,0.2995279133319855,4.0,0.0,1.0
714420,290.8896789550781,297.1499938964844,293.1499938964844,0.010283569805324,-624.9146728515625,302.2591552734375,0.5253211259841919,0.050000000745058,0.046014480292797,290.7754211425781,297.1499938964844,293.1499938964844,0.0109476177021861,-680.1292114257812,302.626220703125,0.5253211259841919,0.050000000745058,0.048455461859703,290.6867980957031,297.1499938964844,293.1499938964844,0.0117553239688277,-520.3726806640625,303.0391540527344,0.5253211259841919,0.050000000745058,0.0357890389859676,290.62274169921875,297.1499938964844,293.1499938964844,0.0128496270626783,-733.9581298828125,303.53375244140625,0.5253211259841919,0.050000000745058,0.048455461859703,291.4783020019531,297.1499938964844,293.1499938964844,0.0065726260654628,-2325.95263671875,299.43975830078125,0.5253211259841919,0.050000000745058,0.2298518568277359,291.1748046875,291.1499938964844,265.0277099609375,263.5784912109375,280.98193359375,291.4756774902344,291.0884704589844,1.0,0.1603625118732452,1.0,1.0,0.9988738894462584,1.0,-0.4902971386909485,0.1945614069700241,0.2957357168197632,0.1096567213535308,0.0,0.0,0.1055403053760528,29.59196662902832,25.0,-616.2373657226562,-4325.34033203125,31.37580299377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7421875,303.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1709188520908355,0.0,0.0,0.0,0.0,1.0,0.0014608984347432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967250168323516,0.1008194535970687,-0.0040944386273622,0.0,0.000173460910446,0.0,0.0,5.330513000488281,0.0,0.0,0.0,0.2991373240947723,4.0,0.0,1.0
714480,290.8896789550781,297.1499938964844,293.1499938964844,0.010283569805324,-624.9146728515625,302.2591552734375,0.5253211259841919,0.050000000745058,0.046014480292797,290.7754211425781,297.1499938964844,293.1499938964844,0.0109476177021861,-680.1292114257812,302.626220703125,0.5253211259841919,0.050000000745058,0.048455461859703,290.6867980957031,297.1499938964844,293.1499938964844,0.0117553239688277,-520.3726806640625,303.0391540527344,0.5253211259841919,0.050000000745058,0.0357890389859676,290.62274169921875,297.1499938964844,293.1499938964844,0.0128496270626783,-733.9581298828125,303.53375244140625,0.5253211259841919,0.050000000745058,0.048455461859703,291.4783020019531,297.1499938964844,293.1499938964844,0.0065726260654628,-2325.95263671875,299.43975830078125,0.5253211259841919,0.050000000745058,0.2298518568277359,291.1748046875,291.1499938964844,265.0277099609375,263.5784912109375,280.98193359375,291.4756774902344,291.0884704589844,1.0,0.1603625118732452,1.0,1.0,0.9988738894462584,1.0,-0.4902971386909485,0.1945614069700241,0.2957357168197632,0.1096567213535308,0.0,0.0,0.1055403053760528,29.59196662902832,25.0,-616.2373657226562,-4325.34033203125,31.37580299377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7421875,303.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1709188520908355,0.0,0.0,0.0,0.0,1.0,0.0014608984347432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967250168323516,0.1008194535970687,-0.0040944386273622,0.0,0.000173460910446,0.0,0.0,5.330513000488281,0.0,0.0,0.0,0.2991373240947723,4.0,0.0,1.0
714540,290.9120788574219,297.1499938964844,293.1499938964844,0.0118128852918744,-675.5565185546875,302.9689636230469,0.5300037860870361,0.050000000745058,0.0459706932306289,290.7943115234375,297.1499938964844,293.1499938964844,0.01274517737329,-736.6892700195312,303.3929443359375,0.5300037860870361,0.050000000745058,0.0484093502163887,290.7129821777344,297.1499938964844,293.1499938964844,0.0137945571914315,-562.8320922851562,303.8244323730469,0.5300037860870361,0.050000000745058,0.0357549823820591,290.644287109375,297.1499938964844,293.1499938964844,0.0172889064997434,-857.3512573242188,304.1133117675781,0.5537097454071045,0.0676784589886665,0.0538236387073993,291.4970703125,297.1499938964844,293.1499938964844,0.007213738746941,-2512.609619140625,299.8999938964844,0.5300037860870361,0.050000000745058,0.2296331226825714,290.94140625,291.1499938964844,265.049072265625,263.5931091308594,280.9940795898437,291.4944763183594,290.9164428710937,1.0,0.1586294621229171,1.0,1.0,0.998404622077942,1.0,-0.4963204860687256,0.1971343010663986,0.2991861999034881,0.1108394861221313,0.0,0.0,0.1516642421483993,28.47215843200684,28.0,-243.83741760253903,-4803.1884765625,30.98382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0379638671875,305.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6015625,18000.0,0.0,0.0,0.1488048136234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150779128074646,0.1150821298360824,-4.219299626129214e-06,0.0,0.0001510179718025,0.0,0.0,6.120375633239746,0.0,0.0,0.0,0.3015269041061401,4.0,0.0,1.0
714600,290.9120788574219,297.1499938964844,293.1499938964844,0.0118128852918744,-675.5565185546875,302.9689636230469,0.5300037860870361,0.050000000745058,0.0459706932306289,290.7943115234375,297.1499938964844,293.1499938964844,0.01274517737329,-736.6892700195312,303.3929443359375,0.5300037860870361,0.050000000745058,0.0484093502163887,290.7129821777344,297.1499938964844,293.1499938964844,0.0137945571914315,-562.8320922851562,303.8244323730469,0.5300037860870361,0.050000000745058,0.0357549823820591,290.644287109375,297.1499938964844,293.1499938964844,0.0172889064997434,-857.3512573242188,304.1133117675781,0.5537097454071045,0.0676784589886665,0.0538236387073993,291.4970703125,297.1499938964844,293.1499938964844,0.007213738746941,-2512.609619140625,299.8999938964844,0.5300037860870361,0.050000000745058,0.2296331226825714,290.94140625,291.1499938964844,265.049072265625,263.5931091308594,280.9940795898437,291.4944763183594,290.9164428710937,1.0,0.1586294621229171,1.0,1.0,0.998404622077942,1.0,-0.4963204860687256,0.1971343010663986,0.2991861999034881,0.1108394861221313,0.0,0.0,0.1516642421483993,28.47215843200684,28.0,-243.83741760253903,-4803.1884765625,30.98382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0379638671875,305.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6015625,18000.0,0.0,0.0,0.1488048136234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150779128074646,0.1150821298360824,-4.219299626129214e-06,0.0,0.0001510179718025,0.0,0.0,6.120375633239746,0.0,0.0,0.0,0.3015269041061401,4.0,0.0,1.0
714660,290.9352722167969,297.1499938964844,293.1499938964844,0.0134588461369276,-717.2648315429688,303.6964416503906,0.5449923872947693,0.050000000745058,0.0458480864763259,290.82000732421875,297.1499938964844,293.1499938964844,0.0182403326034545,-844.4993286132812,304.11981201171875,0.5451404452323914,0.0521782487630844,0.048311848193407,290.7620544433594,297.1499938964844,293.1499938964844,0.026477737352252,-783.1376953125,304.1054992675781,0.6168091297149658,0.0807947665452957,0.0489907413721084,290.71600341796875,297.1499938964844,293.1499938964844,0.0570713691413402,-1603.6767578125,304.0593566894531,0.7100566625595093,0.1167741864919662,0.1006298884749412,291.5190734863281,297.1499938964844,293.1499938964844,0.0078114909119904,-2662.3369140625,300.4081726074219,0.5449923872947693,0.050000000745058,0.2290206849575042,290.8770446777344,291.1499938964844,265.0708923339844,263.6080627441406,280.9705505371094,291.5160217285156,290.8620300292969,1.0,0.1596547216176986,1.0,1.0,0.9979630708694458,1.0,-0.5673673152923584,0.2264215648174286,0.3409457802772522,0.1273526847362518,0.0,0.0,0.192845270037651,25.82576560974121,31.0,-98.69686126708984,-5503.73974609375,35.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.68505859375,306.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17911.685546875,18000.0,0.0,0.0,0.1292511969804763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352967470884323,0.1353009939193725,-4.248395271133632e-06,0.0,0.0001311735395574,0.0,0.0,7.276749134063721,0.0,0.0,0.0,0.3051307499408722,4.0,0.0,1.0
714720,290.9352722167969,297.1499938964844,293.1499938964844,0.0134588461369276,-717.2648315429688,303.6964416503906,0.5449923872947693,0.050000000745058,0.0458480864763259,290.82000732421875,297.1499938964844,293.1499938964844,0.0182403326034545,-844.4993286132812,304.11981201171875,0.5451404452323914,0.0521782487630844,0.048311848193407,290.7620544433594,297.1499938964844,293.1499938964844,0.026477737352252,-783.1376953125,304.1054992675781,0.6168091297149658,0.0807947665452957,0.0489907413721084,290.71600341796875,297.1499938964844,293.1499938964844,0.0570713691413402,-1603.6767578125,304.0593566894531,0.7100566625595093,0.1167741864919662,0.1006298884749412,291.5190734863281,297.1499938964844,293.1499938964844,0.0078114909119904,-2662.3369140625,300.4081726074219,0.5449923872947693,0.050000000745058,0.2290206849575042,290.8770446777344,291.1499938964844,265.0708923339844,263.6080627441406,280.9705505371094,291.5160217285156,290.8620300292969,1.0,0.1596547216176986,1.0,1.0,0.9979630708694458,1.0,-0.5673673152923584,0.2264215648174286,0.3409457802772522,0.1273526847362518,0.0,0.0,0.192845270037651,25.82576560974121,31.0,-98.69686126708984,-5503.73974609375,35.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.68505859375,306.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17911.685546875,18000.0,0.0,0.0,0.1292511969804763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352967470884323,0.1353009939193725,-4.248395271133632e-06,0.0,0.0001311735395574,0.0,0.0,7.276749134063721,0.0,0.0,0.0,0.3051307499408722,4.0,0.0,1.0
714780,290.9642028808594,297.1499938964844,293.1499938964844,0.0191918313503265,-861.7996215820312,304.1249389648437,0.6102904081344604,0.0693720653653144,0.0532190613448619,290.88934326171875,297.1499938964844,293.1499938964844,0.0423854403197765,-1345.6085205078125,304.0867919921875,0.6973392963409424,0.097339317202568,0.0833255425095558,290.8998107910156,297.1499938964844,293.1499938964844,0.0588554814457893,-1209.13427734375,304.06756591796875,0.7435028553009033,0.1135263666510582,0.0749644935131073,290.82769775390625,297.1499938964844,293.1499938964844,0.0900313407182693,-2238.577880859375,304.0353088378906,0.8253487348556519,0.1558286845684051,0.1391197293996811,291.5527038574219,297.1499938964844,293.1499938964844,0.0084267100319266,-2813.219482421875,300.860595703125,0.5757220387458801,0.050000000745058,0.2280484586954116,290.73846435546875,291.1499938964844,265.093017578125,263.6231994628906,280.8729553222656,291.5486755371094,290.69989013671875,1.0,0.1640877425670623,1.0,1.0,0.9975215196609496,1.0,-0.6944131851196289,0.2806340754032135,0.4137791097164154,0.1552889347076416,0.0,0.0,0.2551482617855072,21.80561637878418,34.0,-196.79673767089844,-6537.55517578125,44.77008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62744140625,307.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.8046875,18000.0,0.0,0.0,0.1155647858977317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663844883441925,0.1663887649774551,-4.290006927476497e-06,0.0,0.000117283561849,0.0,0.0,9.110532760620115,0.0,0.0,0.0,0.3108388185501098,4.0,0.0,1.0
714840,290.9642028808594,297.1499938964844,293.1499938964844,0.0191918313503265,-861.7996215820312,304.1249389648437,0.6102904081344604,0.0693720653653144,0.0532190613448619,290.88934326171875,297.1499938964844,293.1499938964844,0.0423854403197765,-1345.6085205078125,304.0867919921875,0.6973392963409424,0.097339317202568,0.0833255425095558,290.8998107910156,297.1499938964844,293.1499938964844,0.0588554814457893,-1209.13427734375,304.06756591796875,0.7435028553009033,0.1135263666510582,0.0749644935131073,290.82769775390625,297.1499938964844,293.1499938964844,0.0900313407182693,-2238.577880859375,304.0353088378906,0.8253487348556519,0.1558286845684051,0.1391197293996811,291.5527038574219,297.1499938964844,293.1499938964844,0.0084267100319266,-2813.219482421875,300.860595703125,0.5757220387458801,0.050000000745058,0.2280484586954116,290.73846435546875,291.1499938964844,265.093017578125,263.6231994628906,280.8729553222656,291.5486755371094,290.69989013671875,1.0,0.1640877425670623,1.0,1.0,0.9975215196609496,1.0,-0.6944131851196289,0.2806340754032135,0.4137791097164154,0.1552889347076416,0.0,0.0,0.2551482617855072,21.80561637878418,34.0,-196.79673767089844,-6537.55517578125,44.77008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62744140625,307.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.8046875,18000.0,0.0,0.0,0.1155647858977317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663844883441925,0.1663887649774551,-4.290006927476497e-06,0.0,0.000117283561849,0.0,0.0,9.110532760620115,0.0,0.0,0.0,0.3108388185501098,4.0,0.0,1.0
714900,291.0041809082031,297.1499938964844,293.1499938964844,0.0358555242419242,-1172.298583984375,304.09912109375,0.6973259449005127,0.0892365500330925,0.0719605609774589,290.9526672363281,297.1499938964844,293.1499938964844,0.0585708171129226,-1633.3468017578125,304.06903076171875,0.7639690041542053,0.1135531738400459,0.1003928855061531,290.9887390136719,297.1499938964844,293.1499938964844,0.0697489827871322,-1360.0792236328125,304.0628356933594,0.7958179712295532,0.1245710998773574,0.0836245194077491,290.8872985839844,297.1499938964844,293.1499938964844,0.1049710139632225,-2535.02587890625,304.0290222167969,0.8839291930198669,0.1735476702451706,0.1562625020742416,291.5761108398437,297.1499938964844,293.1499938964844,0.0087441178038716,-2890.80419921875,301.0564880371094,0.5968973636627197,0.050000000745058,0.2275167554616928,290.622802734375,291.1499938964844,265.1041564941406,263.6308288574219,280.794677734375,291.57159423828125,290.58660888671875,1.0,0.1676720976829528,1.0,1.0,0.9973007440567015,1.0,-0.767718493938446,0.3130501806735992,0.4546682834625244,0.1702720075845718,0.0,0.0,0.3018363118171692,19.67339134216309,34.0,-230.85281372070312,-7261.82275390625,51.379051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3132019042969,307.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.263671875,18000.0,0.0,0.0,0.1120339334011077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947948634624481,0.1947991847991943,-4.328299382905243e-06,0.0,0.0001137001963797,0.0,0.0,10.858245849609377,0.0,0.0,0.0,0.3162648975849151,4.0,0.0,1.0
714960,291.0617370605469,297.1499938964844,293.1499938964844,0.0519454665482044,-1438.68017578125,304.0793151855469,0.7652533054351807,0.105127178132534,0.0877887904644012,291.0268249511719,297.1499938964844,293.1499938964844,0.0711819007992744,-1870.1710205078125,304.0609436035156,0.8216395378112793,0.1268381774425506,0.1142579764127731,291.06671142578125,297.1499938964844,293.1499938964844,0.0793261602520942,-1497.470458984375,304.061279296875,0.8426105380058289,0.1366217285394668,0.0914833471179008,290.9475402832031,297.1499938964844,293.1499938964844,0.1195383667945861,-2816.00390625,304.0245666503906,0.9465600848197936,0.1903757601976394,0.172503188252449,291.6039428710937,297.1499938964844,293.1499938964844,0.0090507697314023,-2961.115966796875,301.2432861328125,0.6155455708503723,0.050000000745058,0.227107971906662,290.5263977050781,291.1499938964844,265.1153259277344,263.63848876953125,280.7196960449219,291.5990295410156,290.5096740722656,1.0,0.1719271093606948,1.0,1.0,0.9977684020996094,1.0,-0.831790030002594,0.3421388566493988,0.4896511733531952,0.1823709607124328,0.0,0.0,0.353344053030014,18.121522903442383,25.0,-174.65582275390625,-8074.0458984375,58.30622482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.795654296875,307.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17620.876953125,18000.0,0.0,0.0,0.111367791891098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347361296415329,0.2347405105829239,-4.393381914269412e-06,0.0,0.000113024150778,0.0,0.0,13.475479125976562,0.0,0.0,0.0,0.3245625495910644,4.0,0.0,1.0
715020,291.1902160644531,297.1499938964844,293.1499938964844,0.0751145109534263,-1846.6712646484373,304.0649108886719,0.8596409559249878,0.1319970339536667,0.1131433621048927,291.1855163574219,297.1499938964844,293.1499938964844,0.0889381095767021,-2215.84814453125,304.0614013671875,0.8985663652420044,0.1484432220458984,0.1357914805412292,291.19635009765625,297.1499938964844,293.1499938964844,0.0992392599582672,-1787.13427734375,304.0577392578125,0.9284817576408386,0.1630841493606567,0.1095519810914993,291.0367736816406,297.1499938964844,293.1499938964844,0.1095801442861557,-2615.33056640625,304.0863037109375,0.9553377628326416,0.2278748452663421,0.1599399596452713,291.6676025390625,297.1499938964844,293.1499938964844,0.0095471190288662,-3050.1962890625,301.6262512207031,0.635195791721344,0.050000000745058,0.2267175614833831,290.54901123046875,291.1499938964844,265.1376953125,263.65380859375,280.6598205566406,291.6624450683594,290.5755310058594,1.0,0.1761380583047866,1.0,1.0,0.9987037181854248,1.0,-0.8942254185676575,0.3711331784725189,0.5230922698974609,0.1932360380887985,0.0,0.0,0.4353362619876861,16.663127899169922,28.0,101.87895965576172,-9220.4619140625,65.92870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992248535156,307.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17406.490234375,18000.0,0.0,0.0,0.1186090037226677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287198543548584,0.3287245035171509,-4.63425521957106e-06,0.0,0.0001203730571432,0.0,0.0,20.723806381225582,0.0,0.0,0.0,0.3485248684883117,4.0,0.0,1.0
715080,291.1902160644531,297.1499938964844,293.1499938964844,0.0751145109534263,-1846.6712646484373,304.0649108886719,0.8596409559249878,0.1319970339536667,0.1131433621048927,291.1855163574219,297.1499938964844,293.1499938964844,0.0889381095767021,-2215.84814453125,304.0614013671875,0.8985663652420044,0.1484432220458984,0.1357914805412292,291.19635009765625,297.1499938964844,293.1499938964844,0.0992392599582672,-1787.13427734375,304.0577392578125,0.9284817576408386,0.1630841493606567,0.1095519810914993,291.0367736816406,297.1499938964844,293.1499938964844,0.1095801442861557,-2615.33056640625,304.0863037109375,0.9553377628326416,0.2278748452663421,0.1599399596452713,291.6676025390625,297.1499938964844,293.1499938964844,0.0095471190288662,-3050.1962890625,301.6262512207031,0.635195791721344,0.050000000745058,0.2267175614833831,290.54901123046875,291.1499938964844,265.1376953125,263.65380859375,280.6598205566406,291.6624450683594,290.5755310058594,1.0,0.1761380583047866,1.0,1.0,0.9987037181854248,1.0,-0.8942254185676575,0.3711331784725189,0.5230922698974609,0.1932360380887985,0.0,0.0,0.4353362619876861,16.663127899169922,28.0,101.87895965576172,-9220.4619140625,65.92870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992248535156,307.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17406.490234375,18000.0,0.0,0.0,0.1186090037226677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287198543548584,0.3287245035171509,-4.63425521957106e-06,0.0,0.0001203730571432,0.0,0.0,20.723806381225582,0.0,0.0,0.0,0.3485248684883117,4.0,0.0,1.0
715140,291.3175048828125,297.1499938964844,293.1499938964844,0.093144804239273,-2180.93115234375,304.06329345703125,0.931451976299286,0.1558390706777572,0.1350733786821365,291.3389892578125,297.1499938964844,293.1499938964844,0.1031654700636863,-2492.64013671875,304.0672302246094,0.9602129459381104,0.1671082675457,0.1543291956186294,291.3138427734375,297.1499938964844,293.1499938964844,0.1149710863828659,-2011.1021728515625,304.0633239746094,0.9875827431678772,0.1887440681457519,0.1247168108820915,291.0577697753906,297.1499938964844,293.1499938964844,0.0977181419730186,-2377.9931640625,304.12579345703125,0.9423204064369202,0.2771016359329223,0.1465880870819091,291.7324523925781,297.1499938964844,293.1499938964844,0.009970087558031,-3109.0830078125,302.0012512207031,0.6453189253807068,0.050000000745058,0.2265505194664001,290.7010192871094,291.1499938964844,265.1600036621094,263.6690673828125,280.62432861328125,291.72772216796875,290.7073669433594,1.0,0.181913822889328,1.0,1.0,0.9996390342712402,1.0,-0.9442622065544128,0.3948020339012146,0.549460232257843,0.2013015896081924,0.0,0.0,0.483243465423584,16.278263092041016,48.0,122.9602508544922,-9716.1396484375,73.96653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.674560546875,306.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17444.109375,18000.0,0.0,0.0,0.1335331201553344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399082601070404,0.399087518453598,-4.931524927087594e-06,0.0,0.0001355191488983,0.0,0.0,27.65473747253418,0.0,0.0,0.0,0.3717132806777954,4.0,0.0,1.0
715200,291.3175048828125,297.1499938964844,293.1499938964844,0.093144804239273,-2180.93115234375,304.06329345703125,0.931451976299286,0.1558390706777572,0.1350733786821365,291.3389892578125,297.1499938964844,293.1499938964844,0.1031654700636863,-2492.64013671875,304.0672302246094,0.9602129459381104,0.1671082675457,0.1543291956186294,291.3138427734375,297.1499938964844,293.1499938964844,0.1149710863828659,-2011.1021728515625,304.0633239746094,0.9875827431678772,0.1887440681457519,0.1247168108820915,291.0577697753906,297.1499938964844,293.1499938964844,0.0977181419730186,-2377.9931640625,304.12579345703125,0.9423204064369202,0.2771016359329223,0.1465880870819091,291.7324523925781,297.1499938964844,293.1499938964844,0.009970087558031,-3109.0830078125,302.0012512207031,0.6453189253807068,0.050000000745058,0.2265505194664001,290.7010192871094,291.1499938964844,265.1600036621094,263.6690673828125,280.62432861328125,291.72772216796875,290.7073669433594,1.0,0.181913822889328,1.0,1.0,0.9996390342712402,1.0,-0.9442622065544128,0.3948020339012146,0.549460232257843,0.2013015896081924,0.0,0.0,0.483243465423584,16.278263092041016,48.0,122.9602508544922,-9716.1396484375,73.96653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.674560546875,306.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17444.109375,18000.0,0.0,0.0,0.1335331201553344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399082601070404,0.399087518453598,-4.931524927087594e-06,0.0,0.0001355191488983,0.0,0.0,27.65473747253418,0.0,0.0,0.0,0.3717132806777954,4.0,0.0,1.0
715260,291.4381408691406,297.1499938964844,293.1499938964844,0.1107519641518592,-2506.718994140625,304.0628662109375,0.9495626091957092,0.1777966767549514,0.1552516222000122,291.50048828125,297.1499938964844,293.1499938964844,0.1152797788381576,-2723.994384765625,304.07476806640625,0.9600350856781006,0.1803128570318222,0.1685515344142913,291.38189697265625,297.1499938964844,293.1499938964844,0.1172811388969421,-2039.0555419921875,304.0844116210937,0.9642953872680664,0.2214480936527252,0.1261032074689865,291.10302734375,297.1499938964844,293.1499938964844,0.1176170855760574,-2764.2392578125,304.1007995605469,0.9642953872680664,0.3210354149341583,0.1707335412502288,291.7944030761719,297.1499938964844,293.1499938964844,0.0105282301083207,-3202.8583984375,302.3333740234375,0.6276776790618896,0.050000000745058,0.2268546819686889,290.7069396972656,291.1499938964844,265.1820983886719,263.6842041015625,280.5592956542969,291.79010009765625,290.7000732421875,1.0,0.1962632685899734,0.9992331266403198,0.9992331266403198,0.9997833967208862,1.0,-1.017045021057129,0.4296430349349975,0.5874019861221313,0.2126916944980621,0.0,0.0,0.5408946871757507,18.66229248046875,68.0,4.338263988494873,-10310.23046875,91.98749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1776123046875,306.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17206.861328125,18000.0,0.0,0.0,0.1534411907196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812785387039184,0.4812838435173034,-5.3017788559373e-06,0.0,0.0001557232899358,0.0,0.0,37.30403900146485,0.0,0.0,0.0,0.4023584127426147,4.0,0.0,1.0
715320,291.4381408691406,297.1499938964844,293.1499938964844,0.1107519641518592,-2506.718994140625,304.0628662109375,0.9495626091957092,0.1777966767549514,0.1552516222000122,291.50048828125,297.1499938964844,293.1499938964844,0.1152797788381576,-2723.994384765625,304.07476806640625,0.9600350856781006,0.1803128570318222,0.1685515344142913,291.38189697265625,297.1499938964844,293.1499938964844,0.1172811388969421,-2039.0555419921875,304.0844116210937,0.9642953872680664,0.2214480936527252,0.1261032074689865,291.10302734375,297.1499938964844,293.1499938964844,0.1176170855760574,-2764.2392578125,304.1007995605469,0.9642953872680664,0.3210354149341583,0.1707335412502288,291.7944030761719,297.1499938964844,293.1499938964844,0.0105282301083207,-3202.8583984375,302.3333740234375,0.6276776790618896,0.050000000745058,0.2268546819686889,290.7069396972656,291.1499938964844,265.1820983886719,263.6842041015625,280.5592956542969,291.79010009765625,290.7000732421875,1.0,0.1962632685899734,0.9992331266403198,0.9992331266403198,0.9997833967208862,1.0,-1.017045021057129,0.4296430349349975,0.5874019861221313,0.2126916944980621,0.0,0.0,0.5408946871757507,18.66229248046875,68.0,4.338263988494873,-10310.23046875,91.98749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1776123046875,306.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17206.861328125,18000.0,0.0,0.0,0.1534411907196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812785387039184,0.4812838435173034,-5.3017788559373e-06,0.0,0.0001557232899358,0.0,0.0,37.30403900146485,0.0,0.0,0.0,0.4023584127426147,4.0,0.0,1.0
715380,291.5523376464844,297.1499938964844,293.1499938964844,0.1288779526948928,-2832.879150390625,304.0616760253906,0.9426164627075196,0.1980052292346954,0.1739008873701095,291.6812744140625,297.1499938964844,293.1499938964844,0.1220220774412155,-2850.64013671875,304.08868408203125,0.9254699945449828,0.1854119002819061,0.1746333539485931,291.4837951660156,297.1499938964844,293.1499938964844,0.1529290676116943,-2528.897705078125,304.0462341308594,0.9871703386306764,0.2456948608160019,0.1554381102323532,291.1930847167969,297.1499938964844,293.1499938964844,0.1532125174999237,-3426.696044921875,304.05731201171875,0.9871703386306764,0.3547373116016388,0.2104506194591522,291.8575439453125,297.1499938964844,293.1499938964844,0.0112012894824147,-3322.5390625,302.625732421875,0.6005348563194275,0.050000000745058,0.2274252772331237,290.5912780761719,291.1499938964844,265.203857421875,263.6990966796875,280.4473571777344,291.8533630371094,290.5749816894531,1.0,0.2183230072259903,0.9984662532806396,0.9984662532806396,0.999927818775177,1.0,-1.1302813291549685,0.4841732084751129,0.646108090877533,0.2310241609811782,0.0,0.0,0.6220256090164185,22.98468780517578,88.0,-138.8248291015625,-11279.94140625,126.13443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7720642089844,305.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16596.369140625,18000.0,0.0,0.0,0.1782179921865463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059591770172119,0.6059651374816895,-5.9829981182701886e-06,0.0,0.0001808686065487,0.0,0.0,56.19948959350586,0.0,0.0,0.0,0.4550011456012726,4.0,0.0,1.0
715440,291.5523376464844,297.1499938964844,293.1499938964844,0.1288779526948928,-2832.879150390625,304.0616760253906,0.9426164627075196,0.1980052292346954,0.1739008873701095,291.6812744140625,297.1499938964844,293.1499938964844,0.1220220774412155,-2850.64013671875,304.08868408203125,0.9254699945449828,0.1854119002819061,0.1746333539485931,291.4837951660156,297.1499938964844,293.1499938964844,0.1529290676116943,-2528.897705078125,304.0462341308594,0.9871703386306764,0.2456948608160019,0.1554381102323532,291.1930847167969,297.1499938964844,293.1499938964844,0.1532125174999237,-3426.696044921875,304.05731201171875,0.9871703386306764,0.3547373116016388,0.2104506194591522,291.8575439453125,297.1499938964844,293.1499938964844,0.0112012894824147,-3322.5390625,302.625732421875,0.6005348563194275,0.050000000745058,0.2274252772331237,290.5912780761719,291.1499938964844,265.203857421875,263.6990966796875,280.4473571777344,291.8533630371094,290.5749816894531,1.0,0.2183230072259903,0.9984662532806396,0.9984662532806396,0.999927818775177,1.0,-1.1302813291549685,0.4841732084751129,0.646108090877533,0.2310241609811782,0.0,0.0,0.6220256090164185,22.98468780517578,88.0,-138.8248291015625,-11279.94140625,126.13443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7720642089844,305.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16596.369140625,18000.0,0.0,0.0,0.1782179921865463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059591770172119,0.6059651374816895,-5.9829981182701886e-06,0.0,0.0001808686065487,0.0,0.0,56.19948959350586,0.0,0.0,0.0,0.4550011456012726,4.0,0.0,1.0
