time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.6075134277344,297.1499938964844,293.1499938964844,0.1379775404930114,-2993.186279296875,304.0611877441406,0.931574523448944,0.2074085175991058,0.182634025812149,291.7547607421875,297.1499938964844,293.1499938964844,0.1258704662322998,-2923.11279296875,304.0928039550781,0.9045019149780272,0.1895793676376342,0.1779405921697616,291.5538330078125,297.1499938964844,293.1499938964844,0.177883967757225,-2856.568115234375,304.0196838378906,0.9967952966690063,0.2530592381954193,0.174725666642189,291.2548522949219,297.1499938964844,293.1499938964844,0.176353707909584,-3840.719482421875,304.0320739746094,0.9950565695762634,0.3674069046974182,0.2348970472812652,291.89093017578125,297.1499938964844,293.1499938964844,0.0115658957511186,-3386.719970703125,302.7575988769531,0.5829065442085266,0.050000000745058,0.2278470546007156,290.5096740722656,291.1499938964844,265.2145690917969,263.7064208984375,280.3893737792969,291.88677978515625,290.4923095703125,1.0,0.2318485677242279,0.9980828166007996,0.9980828166007996,1.0,1.0,-1.1979503631591797,0.5167821645736694,0.6811681985855103,0.2427296489477157,0.0,0.0,0.6728311777114868,26.06650924682617,88.0,-185.3524169921875,-11884.6689453125,150.64894104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0848999023437,304.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,16161.0107421875,18000.0,0.0,0.0,0.1925351321697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925675272941589,0.6925740838050842,-6.56747397442814e-06,0.0,0.0001953986793523,0.0,0.0,73.1517333984375,0.0,0.0,0.0,0.4947524964809418,4.0,0.0,1.0
715560,291.6614685058594,297.1499938964844,293.1499938964844,0.1470251679420471,-3150.375244140625,304.0609130859375,0.9078760147094728,0.2163553088903427,0.191008985042572,291.8190612792969,297.1499938964844,293.1499938964844,0.1308667808771133,-3016.80615234375,304.0940856933594,0.8779165148735046,0.1946207880973816,0.1824662983417511,291.62158203125,297.1499938964844,293.1499938964844,0.1855456680059433,-2954.708984375,304.0293884277344,0.9733766317367554,0.2599586546421051,0.1795534342527389,291.3289489746094,297.1499938964844,293.1499938964844,0.2083979696035385,-4396.81982421875,303.9953918457031,0.9990000128746032,0.3768793642520904,0.2679059207439422,291.9255676269531,297.1499938964844,293.1499938964844,0.011960782110691,-3454.735107421875,302.8808898925781,0.5576422214508057,0.050000000745058,0.2285687178373336,290.42242431640625,291.1499938964844,265.22515869140625,263.7136535644531,280.3486022949219,291.9214782714844,290.4068603515625,1.0,0.246488943696022,0.9973071813583374,0.9973071813583374,1.0,1.0,-1.2594941854476929,0.5463182926177979,0.7131759524345398,0.2542111873626709,0.0,0.0,0.7300875186920166,30.73095703125,108.0,-206.1529693603516,-12457.744140625,179.22361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4114074707031,304.6517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,15702.53515625,18000.0,0.0,0.0,0.2080782502889633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949157953262329,0.7949231863021851,-7.388274298136821e-06,0.0,0.0002111729700118,0.0,0.0,98.11399841308594,0.0,0.0,0.0,0.5442450046539307,4.0,0.0,1.0
715620,291.7660217285156,297.1499938964844,293.1499938964844,0.1645221561193466,-3448.226318359375,304.0614624023437,0.8661887049674988,0.2328616678714752,0.2066076546907425,291.9324645996094,297.1499938964844,293.1499938964844,0.1421901583671569,-3226.34716796875,304.0937805175781,0.8332304358482361,0.2053210437297821,0.1928628385066986,291.7297058105469,297.1499938964844,293.1499938964844,0.203786551952362,-3183.208740234375,304.03887939453125,0.9201461672782898,0.2767203450202942,0.1910391598939895,291.5052490234375,297.1499938964844,293.1499938964844,0.2753565907478332,-5504.16455078125,303.9354858398437,0.9990000128746032,0.3873387277126312,0.3328632712364197,291.9981994628906,297.1499938964844,293.1499938964844,0.0127848386764526,-3589.708251953125,303.10430908203125,0.5126923322677612,0.050000000745058,0.2305091768503189,290.2605285644531,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,291.9942626953125,290.2452392578125,1.0,0.2783513069152832,0.9957557916641236,0.9957557916641236,1.0,1.0,-1.3847798109054563,0.6055771708488464,0.7792026400566101,0.2817492485046386,0.0,0.0,0.8593435287475586,42.97092056274414,111.0,-224.4488067626953,-13524.2626953125,251.93370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1716613769531,304.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,15137.8896484375,18000.0,0.0,0.0,0.2419710010290146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242739915847778,1.024283766746521,-9.794302059162874e-06,0.0,0.0002455697976984,0.0,0.0,178.3937225341797,0.0,0.0,0.0,0.6618685126304626,4.0,0.0,1.0
715680,291.7660217285156,297.1499938964844,293.1499938964844,0.1645221561193466,-3448.226318359375,304.0614624023437,0.8661887049674988,0.2328616678714752,0.2066076546907425,291.9324645996094,297.1499938964844,293.1499938964844,0.1421901583671569,-3226.34716796875,304.0937805175781,0.8332304358482361,0.2053210437297821,0.1928628385066986,291.7297058105469,297.1499938964844,293.1499938964844,0.203786551952362,-3183.208740234375,304.03887939453125,0.9201461672782898,0.2767203450202942,0.1910391598939895,291.5052490234375,297.1499938964844,293.1499938964844,0.2753565907478332,-5504.16455078125,303.9354858398437,0.9990000128746032,0.3873387277126312,0.3328632712364197,291.9981994628906,297.1499938964844,293.1499938964844,0.0127848386764526,-3589.708251953125,303.10430908203125,0.5126923322677612,0.050000000745058,0.2305091768503189,290.2605285644531,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,291.9942626953125,290.2452392578125,1.0,0.2783513069152832,0.9957557916641236,0.9957557916641236,1.0,1.0,-1.3847798109054563,0.6055771708488464,0.7792026400566101,0.2817492485046386,0.0,0.0,0.8593435287475586,42.97092056274414,111.0,-224.4488067626953,-13524.2626953125,251.93370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1716613769531,304.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,15137.8896484375,18000.0,0.0,0.0,0.2419710010290146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242739915847778,1.024283766746521,-9.794302059162874e-06,0.0,0.0002455697976984,0.0,0.0,178.3937225341797,0.0,0.0,0.0,0.6618685126304626,4.0,0.0,1.0
715740,291.8653564453125,297.1499938964844,293.1499938964844,0.1816485524177551,-3733.2763671875,304.0624389648437,0.8372437357902527,0.2477788925170898,0.2207574546337127,292.0340576171875,297.1499938964844,293.1499938964844,0.1540603637695312,-3442.50927734375,304.0927429199219,0.8018797039985657,0.2155540436506271,0.2031249552965164,291.824462890625,297.1499938964844,293.1499938964844,0.2238930165767669,-3430.85107421875,304.0423583984375,0.8848749995231628,0.2934800982475281,0.2031654715538025,291.6853942871094,297.1499938964844,293.1499938964844,0.3209120035171509,-6210.84912109375,303.9349975585937,0.9835262894630432,0.3924124538898468,0.3706084787845611,292.0744934082031,297.1499938964844,293.1499938964844,0.0136671531945467,-3728.13720703125,303.2936706542969,0.4834632277488708,0.050000000745058,0.2327727377414703,290.07733154296875,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.0706787109375,290.0647277832031,1.0,0.3050554096698761,0.9942044019699096,0.9942044019699096,1.0,1.0,-1.4767014980316162,0.6486313939094543,0.8280701041221619,0.3046752214431762,0.0,0.0,1.0,56.63123321533203,114.0,-233.64791870117188,-14211.7021484375,325.0324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1892395019531,303.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,15394.095703125,19080.0,0.0,0.0,0.2777933776378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2371230125427246,1.2371357679367063,-1.2775151844834909e-05,0.0,0.0002819249639287,0.0,0.0,291.036376953125,0.0,0.0,0.0,0.7908299565315247,4.0,0.0,1.0
715800,291.8653564453125,297.1499938964844,293.1499938964844,0.1816485524177551,-3733.2763671875,304.0624389648437,0.8372437357902527,0.2477788925170898,0.2207574546337127,292.0340576171875,297.1499938964844,293.1499938964844,0.1540603637695312,-3442.50927734375,304.0927429199219,0.8018797039985657,0.2155540436506271,0.2031249552965164,291.824462890625,297.1499938964844,293.1499938964844,0.2238930165767669,-3430.85107421875,304.0423583984375,0.8848749995231628,0.2934800982475281,0.2031654715538025,291.6853942871094,297.1499938964844,293.1499938964844,0.3209120035171509,-6210.84912109375,303.9349975585937,0.9835262894630432,0.3924124538898468,0.3706084787845611,292.0744934082031,297.1499938964844,293.1499938964844,0.0136671531945467,-3728.13720703125,303.2936706542969,0.4834632277488708,0.050000000745058,0.2327727377414703,290.07733154296875,291.1499938964844,265.26580810546875,263.74151611328125,280.2996520996094,292.0706787109375,290.0647277832031,1.0,0.3050554096698761,0.9942044019699096,0.9942044019699096,1.0,1.0,-1.4767014980316162,0.6486313939094543,0.8280701041221619,0.3046752214431762,0.0,0.0,1.0,56.63123321533203,114.0,-233.64791870117188,-14211.7021484375,325.0324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1892395019531,303.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,15394.095703125,19080.0,0.0,0.0,0.2777933776378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2371230125427246,1.2371357679367063,-1.2775151844834909e-05,0.0,0.0002819249639287,0.0,0.0,291.036376953125,0.0,0.0,0.0,0.7908299565315247,4.0,0.0,1.0
715860,291.9593200683594,297.1499938964844,293.1499938964844,0.1972823590040207,-3986.985595703125,304.0655517578125,0.8179108500480652,0.2612688541412353,0.233630359172821,292.12548828125,297.1499938964844,293.1499938964844,0.1651877164840698,-3640.77734375,304.09326171875,0.7790097594261169,0.2252721190452575,0.2129264771938324,291.9132080078125,297.1499938964844,293.1499938964844,0.2427443563938141,-3657.427001953125,304.0467834472656,0.8622561097145081,0.3090661764144897,0.2146041840314865,291.8047180175781,297.1499938964844,293.1499938964844,0.3387667238712311,-6464.77587890625,303.9759826660156,0.9506145119667052,0.4052366018295288,0.3812312483787536,292.1502990722656,297.1499938964844,293.1499938964844,0.0145162921398878,-3848.685546875,303.46356201171875,0.4561467468738556,0.050000000745058,0.2351225763559341,289.9525756835937,291.1499938964844,265.284912109375,263.754638671875,280.31939697265625,292.14678955078125,289.9407043457031,1.0,0.3262829482555389,0.9921215176582336,0.9921215176582336,1.0,1.0,-1.5332279205322266,0.6752496361732483,0.857978343963623,0.3188099265098572,0.0,0.0,1.0,70.19986724853516,117.0,-198.11184692382807,-14560.30078125,387.6954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6468200683594,303.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.607421875,19080.0,0.0,0.0,0.3123115301132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360737681388855,1.360753059387207,-1.5291854651877657e-05,0.0,0.0003169564879499,0.0,0.0,384.5126037597656,0.0,0.0,0.0,0.8464047908782959,4.0,0.0,1.0
715920,291.9593200683594,297.1499938964844,293.1499938964844,0.1972823590040207,-3986.985595703125,304.0655517578125,0.8179108500480652,0.2612688541412353,0.233630359172821,292.12548828125,297.1499938964844,293.1499938964844,0.1651877164840698,-3640.77734375,304.09326171875,0.7790097594261169,0.2252721190452575,0.2129264771938324,291.9132080078125,297.1499938964844,293.1499938964844,0.2427443563938141,-3657.427001953125,304.0467834472656,0.8622561097145081,0.3090661764144897,0.2146041840314865,291.8047180175781,297.1499938964844,293.1499938964844,0.3387667238712311,-6464.77587890625,303.9759826660156,0.9506145119667052,0.4052366018295288,0.3812312483787536,292.1502990722656,297.1499938964844,293.1499938964844,0.0145162921398878,-3848.685546875,303.46356201171875,0.4561467468738556,0.050000000745058,0.2351225763559341,289.9525756835937,291.1499938964844,265.284912109375,263.754638671875,280.31939697265625,292.14678955078125,289.9407043457031,1.0,0.3262829482555389,0.9921215176582336,0.9921215176582336,1.0,1.0,-1.5332279205322266,0.6752496361732483,0.857978343963623,0.3188099265098572,0.0,0.0,1.0,70.19986724853516,117.0,-198.11184692382807,-14560.30078125,387.6954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6468200683594,303.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.607421875,19080.0,0.0,0.0,0.3123115301132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360737681388855,1.360753059387207,-1.5291854651877657e-05,0.0,0.0003169564879499,0.0,0.0,384.5126037597656,0.0,0.0,0.0,0.8464047908782959,4.0,0.0,1.0
715980,292.0469970703125,297.1499938964844,293.1499938964844,0.2124043703079223,-4228.220703125,304.06854248046875,0.8091748952865601,0.273646205663681,0.2453022897243499,292.2077331542969,297.1499938964844,293.1499938964844,0.1762898713350296,-3835.88818359375,304.0937194824219,0.7686334848403931,0.2345381677150726,0.2221499234437942,291.9962463378906,297.1499938964844,293.1499938964844,0.2612248361110687,-3875.762939453125,304.0504150390625,0.8526651859283447,0.3235516846179962,0.2251403778791427,291.8954467773437,297.1499938964844,293.1499938964844,0.3612677454948425,-6791.232421875,303.9962158203125,0.934885799884796,0.4208929538726806,0.3959986269474029,292.220703125,297.1499938964844,293.1499938964844,0.0153738763183355,-3963.7216796875,303.6234741210937,0.4377227127552032,0.050000000745058,0.2369335293769836,289.8125305175781,291.1499938964844,265.3030090332031,263.76708984375,280.3359069824219,292.2176208496094,289.8038024902344,1.0,0.3437683880329132,0.9900386333465576,0.9900386333465576,1.0,1.0,-1.5908656120300293,0.7024633288383484,0.8884022235870361,0.3334252536296844,0.0,0.0,1.0,80.96223449707031,120.0,-183.1881256103516,-14925.3310546875,447.6827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56610107421875,303.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18716.244140625,19080.0,0.0,0.0,0.3434270918369293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914657831192017,1.3914817571640017,-1.599008646735456e-05,0.0,0.0003485348424874,0.0,0.0,411.1509704589844,0.0,0.0,0.0,0.864043116569519,4.0,0.0,1.0
716040,292.0469970703125,297.1499938964844,293.1499938964844,0.2124043703079223,-4228.220703125,304.06854248046875,0.8091748952865601,0.273646205663681,0.2453022897243499,292.2077331542969,297.1499938964844,293.1499938964844,0.1762898713350296,-3835.88818359375,304.0937194824219,0.7686334848403931,0.2345381677150726,0.2221499234437942,291.9962463378906,297.1499938964844,293.1499938964844,0.2612248361110687,-3875.762939453125,304.0504150390625,0.8526651859283447,0.3235516846179962,0.2251403778791427,291.8954467773437,297.1499938964844,293.1499938964844,0.3612677454948425,-6791.232421875,303.9962158203125,0.934885799884796,0.4208929538726806,0.3959986269474029,292.220703125,297.1499938964844,293.1499938964844,0.0153738763183355,-3963.7216796875,303.6234741210937,0.4377227127552032,0.050000000745058,0.2369335293769836,289.8125305175781,291.1499938964844,265.3030090332031,263.76708984375,280.3359069824219,292.2176208496094,289.8038024902344,1.0,0.3437683880329132,0.9900386333465576,0.9900386333465576,1.0,1.0,-1.5908656120300293,0.7024633288383484,0.8884022235870361,0.3334252536296844,0.0,0.0,1.0,80.96223449707031,120.0,-183.1881256103516,-14925.3310546875,447.6827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56610107421875,303.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18716.244140625,19080.0,0.0,0.0,0.3434270918369293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914657831192017,1.3914817571640017,-1.599008646735456e-05,0.0,0.0003485348424874,0.0,0.0,411.1509704589844,0.0,0.0,0.0,0.864043116569519,4.0,0.0,1.0
716100,292.0883178710937,297.1499938964844,293.1499938964844,0.219414010643959,-4338.2080078125,304.07061767578125,0.806844174861908,0.27950319647789,0.2507924437522888,292.2456970214844,297.1499938964844,293.1499938964844,0.1814957857131958,-3925.998291015625,304.094482421875,0.7658145427703857,0.2390191704034805,0.2265855967998504,292.0354919433594,297.1499938964844,293.1499938964844,0.2698505222797394,-3975.981201171875,304.0528564453125,0.850241482257843,0.3304605782032013,0.2301377654075622,291.9362487792969,297.1499938964844,293.1499938964844,0.3722462952136993,-6948.86279296875,304.00421142578125,0.9306154251098632,0.4287731945514679,0.4035826623439789,292.2529602050781,297.1499938964844,293.1499938964844,0.0157814845442771,-4013.548828125,303.7039794921875,0.4314874708652496,0.050000000745058,0.2376924455165863,289.76275634765625,291.1499938964844,265.3116455078125,263.7730407714844,280.34307861328125,292.2501220703125,289.7568359375,1.0,0.3514134585857391,0.988997220993042,0.988997220993042,1.0,1.0,-1.6187986135482788,0.7156803607940674,0.9031182527542114,0.3405606746673584,0.0,0.0,1.0,85.56236267089844,120.0,-153.5931396484375,-15159.294921875,476.4634399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6629333496094,303.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18878.9921875,20160.0,0.0,0.0,0.3575407266616821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975025415420532,1.3975186347961426,-1.6129130017361604e-05,0.0,0.0003628583799581,0.0,0.0,416.52545166015625,0.0,0.0,0.0,0.8825083374977112,4.0,0.0,1.0
716160,292.12799072265625,297.1499938964844,293.1499938964844,0.2257412225008011,-4436.03564453125,304.07354736328125,0.805424690246582,0.2851594388484955,0.2560819983482361,292.28173828125,297.1499938964844,293.1499938964844,0.186196357011795,-4006.18896484375,304.0960388183594,0.7639920115470886,0.2433932572603225,0.2309066504240036,292.0732116699219,297.1499938964844,293.1499938964844,0.2776766121387481,-4065.57666015625,304.0563049316406,0.8488109707832336,0.3371698558330536,0.2349792420864105,291.9750366210937,297.1499938964844,293.1499938964844,0.3822634816169739,-7090.6767578125,304.01251220703125,0.927843451499939,0.4365290999412536,0.4110752642154693,292.283203125,297.1499938964844,293.1499938964844,0.0161488279700279,-4053.677978515625,303.7856750488281,0.4265054166316986,0.050000000745058,0.2383726239204406,289.7428894042969,291.1499938964844,265.3199768066406,263.7787780761719,280.3494873046875,292.2806091308594,289.74237060546875,1.0,0.3584599792957306,0.9881924390792848,0.9881924390792848,1.0,1.0,-1.6459622383117676,0.7285577058792114,0.9174045920372008,0.3475326895713806,0.0,0.0,1.0,89.73843383789062,108.0,-93.0873031616211,-15485.3984375,504.4518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8211669921875,303.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,19673.70703125,20160.0,0.0,0.0,0.3707833290100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4266133308410645,1.4266301393508911,-1.6808087821118534e-05,0.0,0.0003762979467865,0.0,0.0,443.1011047363281,0.0,0.0,0.0,0.886052131652832,4.0,0.0,1.0
716220,292.2024841308594,297.1499938964844,293.1499938964844,0.236844316124916,-4604.890625,304.08056640625,0.8128475546836853,0.2959374487400055,0.2659370601177215,292.3485412597656,297.1499938964844,293.1499938964844,0.1944357752799987,-4144.50146484375,304.100341796875,0.7702553868293762,0.2518354952335357,0.2390201389789581,292.1441650390625,297.1499938964844,293.1499938964844,0.2915666103363037,-4222.01025390625,304.0644226074219,0.8565434813499451,0.3500547707080841,0.2441005408763885,292.0477294921875,297.1499938964844,293.1499938964844,0.4000980257987976,-7339.3662109375,304.0285949707031,0.9365833401679992,0.4515476822853088,0.4253963828086853,292.3377685546875,297.1499938964844,293.1499938964844,0.0167013779282569,-4102.5380859375,303.9513854980469,0.42464479804039,0.050000000745058,0.2386443763971328,289.754150390625,291.1499938964844,265.335693359375,263.7896728515625,280.3612060546875,292.3355712890625,289.75732421875,1.0,0.3658981621265411,0.9865828156471252,0.9865828156471252,1.0,1.0,-1.6960101127624512,0.7523245215415955,0.9436855316162108,0.3604498505592346,0.0,0.0,1.0,92.22313690185548,96.0,-1.535427451133728,-16091.779296875,543.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2848205566406,303.61297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20014.162109375,20160.0,0.0,0.0,0.3945917189121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4389042854309082,1.4389214515686035,-1.7098955140681937e-05,0.0,0.0004004604124929,0.0,0.0,454.6526794433594,0.0,0.0,0.0,0.8930992484092712,4.0,0.0,1.0
716280,292.2024841308594,297.1499938964844,293.1499938964844,0.236844316124916,-4604.890625,304.08056640625,0.8128475546836853,0.2959374487400055,0.2659370601177215,292.3485412597656,297.1499938964844,293.1499938964844,0.1944357752799987,-4144.50146484375,304.100341796875,0.7702553868293762,0.2518354952335357,0.2390201389789581,292.1441650390625,297.1499938964844,293.1499938964844,0.2915666103363037,-4222.01025390625,304.0644226074219,0.8565434813499451,0.3500547707080841,0.2441005408763885,292.0477294921875,297.1499938964844,293.1499938964844,0.4000980257987976,-7339.3662109375,304.0285949707031,0.9365833401679992,0.4515476822853088,0.4253963828086853,292.3377685546875,297.1499938964844,293.1499938964844,0.0167013779282569,-4102.5380859375,303.9513854980469,0.42464479804039,0.050000000745058,0.2386443763971328,289.754150390625,291.1499938964844,265.335693359375,263.7896728515625,280.3612060546875,292.3355712890625,289.75732421875,1.0,0.3658981621265411,0.9865828156471252,0.9865828156471252,1.0,1.0,-1.6960101127624512,0.7523245215415955,0.9436855316162108,0.3604498505592346,0.0,0.0,1.0,92.22313690185548,96.0,-1.535427451133728,-16091.779296875,543.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2848205566406,303.61297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20014.162109375,20160.0,0.0,0.0,0.3945917189121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4389042854309082,1.4389214515686035,-1.7098955140681937e-05,0.0,0.0004004604124929,0.0,0.0,454.6526794433594,0.0,0.0,0.0,0.8930992484092712,4.0,0.0,1.0
716340,292.2709350585937,297.1499938964844,293.1499938964844,0.2460606098175048,-4742.04248046875,304.0883483886719,0.8273451924324036,0.3060551881790161,0.275016039609909,292.4088134765625,297.1499938964844,293.1499938964844,0.2012870609760284,-4257.0478515625,304.10546875,0.7844638824462891,0.2599135339260101,0.2465934306383133,292.2095031738281,297.1499938964844,293.1499938964844,0.3032898604869842,-4351.2939453125,304.07342529296875,0.8729074001312256,0.3622824847698211,0.2526191473007202,292.11480712890625,297.1499938964844,293.1499938964844,0.4150770902633667,-7544.0771484375,304.0440673828125,0.9556196331977844,0.4658649265766144,0.4388813972473144,292.3849182128906,297.1499938964844,293.1499938964844,0.017069773748517,-4120.7236328125,304.11883544921875,0.428863376379013,0.050000000745058,0.2380363047122955,289.82080078125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708801269531,292.3830871582031,289.82745361328125,1.0,0.3686969876289367,0.9849731922149658,0.9849731922149658,1.0,1.0,-1.7416942119598389,0.7740694284439087,0.9676247239112854,0.3722864687442779,0.0,0.0,1.0,89.953857421875,84.0,78.03875732421875,-16739.20703125,566.5250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87847900390625,304.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20116.751953125,21240.0,0.0,0.0,0.4149552583694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425873756408691,1.4426045417785645,-1.718660132610239e-05,0.0,0.0004211268387734,0.0,0.0,458.1528930664063,0.0,0.0,0.0,0.9102103114128112,4.0,0.0,1.0
716400,292.2709350585937,297.1499938964844,293.1499938964844,0.2460606098175048,-4742.04248046875,304.0883483886719,0.8273451924324036,0.3060551881790161,0.275016039609909,292.4088134765625,297.1499938964844,293.1499938964844,0.2012870609760284,-4257.0478515625,304.10546875,0.7844638824462891,0.2599135339260101,0.2465934306383133,292.2095031738281,297.1499938964844,293.1499938964844,0.3032898604869842,-4351.2939453125,304.07342529296875,0.8729074001312256,0.3622824847698211,0.2526191473007202,292.11480712890625,297.1499938964844,293.1499938964844,0.4150770902633667,-7544.0771484375,304.0440673828125,0.9556196331977844,0.4658649265766144,0.4388813972473144,292.3849182128906,297.1499938964844,293.1499938964844,0.017069773748517,-4120.7236328125,304.11883544921875,0.428863376379013,0.050000000745058,0.2380363047122955,289.82080078125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708801269531,292.3830871582031,289.82745361328125,1.0,0.3686969876289367,0.9849731922149658,0.9849731922149658,1.0,1.0,-1.7416942119598389,0.7740694284439087,0.9676247239112854,0.3722864687442779,0.0,0.0,1.0,89.953857421875,84.0,78.03875732421875,-16739.20703125,566.5250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87847900390625,304.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20116.751953125,21240.0,0.0,0.0,0.4149552583694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425873756408691,1.4426045417785645,-1.718660132610239e-05,0.0,0.0004211268387734,0.0,0.0,458.1528930664063,0.0,0.0,0.0,0.9102103114128112,4.0,0.0,1.0
716460,292.3345642089844,297.1499938964844,293.1499938964844,0.2533388435840606,-4847.86279296875,304.0967102050781,0.8553407192230225,0.3154208362102508,0.2832024991512298,292.4636535644531,297.1499938964844,293.1499938964844,0.2067228555679321,-4344.26611328125,304.1112060546875,0.8125692009925842,0.2675627171993255,0.2535244524478912,292.2704772949219,297.1499938964844,293.1499938964844,0.3127996623516083,-4453.94189453125,304.0830078125,0.9052533507347108,0.3737469017505646,0.2604424953460693,292.1776123046875,297.1499938964844,293.1499938964844,0.4271704256534576,-7705.91845703125,304.05908203125,0.9876676201820374,0.4793525636196136,0.4513628780841827,292.4295349121094,297.1499938964844,293.1499938964844,0.0206464137881994,-4521.59326171875,304.1416015625,0.4720119833946228,0.0584914945065975,0.263428121805191,289.9332275390625,291.1499938964844,265.36151123046875,263.8074951171875,280.3638610839844,292.4275817871094,289.9383544921875,1.0,0.3694819808006286,0.9832853078842164,0.9832853078842164,1.0,1.0,-1.8146849870681765,0.8090267777442932,1.0056582689285278,0.3910071849822998,0.0,0.0,1.0,81.72305297851562,72.0,121.3187484741211,-17661.529296875,591.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4855041503906,304.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,21028.4296875,21240.0,0.0,0.0,0.4327357709407806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749137163162231,1.474931716918945,-1.7965487131732516e-05,0.0,0.0004391717957332,0.0,0.0,489.6481323242188,0.0,0.0,0.0,0.9155498743057252,4.0,0.0,1.0
716520,292.3345642089844,297.1499938964844,293.1499938964844,0.2533388435840606,-4847.86279296875,304.0967102050781,0.8553407192230225,0.3154208362102508,0.2832024991512298,292.4636535644531,297.1499938964844,293.1499938964844,0.2067228555679321,-4344.26611328125,304.1112060546875,0.8125692009925842,0.2675627171993255,0.2535244524478912,292.2704772949219,297.1499938964844,293.1499938964844,0.3127996623516083,-4453.94189453125,304.0830078125,0.9052533507347108,0.3737469017505646,0.2604424953460693,292.1776123046875,297.1499938964844,293.1499938964844,0.4271704256534576,-7705.91845703125,304.05908203125,0.9876676201820374,0.4793525636196136,0.4513628780841827,292.4295349121094,297.1499938964844,293.1499938964844,0.0206464137881994,-4521.59326171875,304.1416015625,0.4720119833946228,0.0584914945065975,0.263428121805191,289.9332275390625,291.1499938964844,265.36151123046875,263.8074951171875,280.3638610839844,292.4275817871094,289.9383544921875,1.0,0.3694819808006286,0.9832853078842164,0.9832853078842164,1.0,1.0,-1.8146849870681765,0.8090267777442932,1.0056582689285278,0.3910071849822998,0.0,0.0,1.0,81.72305297851562,72.0,121.3187484741211,-17661.529296875,591.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4855041503906,304.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,21028.4296875,21240.0,0.0,0.0,0.4327357709407806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749137163162231,1.474931716918945,-1.7965487131732516e-05,0.0,0.0004391717957332,0.0,0.0,489.6481323242188,0.0,0.0,0.0,0.9155498743057252,4.0,0.0,1.0
716580,292.3937072753906,297.1499938964844,293.1499938964844,0.2605179250240326,-4952.6708984375,304.1025390625,0.886031448841095,0.3240843415260315,0.2907763123512268,292.5131225585937,297.1499938964844,293.1499938964844,0.2123462557792663,-4435.13671875,304.1147766113281,0.8396579027175903,0.2749117612838745,0.2601660490036011,292.3276672363281,297.1499938964844,293.1499938964844,0.3222377002239227,-4556.154296875,304.0896301269531,0.942763090133667,0.3844289779663086,0.2677413523197174,292.2216796875,297.1499938964844,293.1499938964844,0.4126742780208587,-7470.5498046875,304.1163024902344,0.9990000128746032,0.4949446618556976,0.4381349980831146,292.4814147949219,297.1499938964844,293.1499938964844,0.0267367362976074,-5107.3505859375,304.1343688964844,0.5099654793739319,0.0662352889776229,0.2991552650928497,290.0087280273437,291.1499938964844,265.3691101074219,263.8123779296875,280.3710327148437,292.4793395996094,290.0163269042969,1.0,0.3686491250991821,0.981597363948822,0.981597363948822,1.0,1.0,-1.8675726652145384,0.8342573046684265,1.0333154201507568,0.4051557183265686,0.0,0.0,1.0,74.20121765136719,60.0,124.0202865600586,-18349.66015625,605.6028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.033447265625,305.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21178.083984375,21240.0,0.0,0.0,0.4488160312175751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4801527261734009,1.4801708459854126,-1.809334207791835e-05,0.0,0.0004554912156891,0.0,0.0,494.8844604492188,0.0,0.0,0.0,0.918548822402954,4.0,0.0,1.0
716640,292.3937072753906,297.1499938964844,293.1499938964844,0.2605179250240326,-4952.6708984375,304.1025390625,0.886031448841095,0.3240843415260315,0.2907763123512268,292.5131225585937,297.1499938964844,293.1499938964844,0.2123462557792663,-4435.13671875,304.1147766113281,0.8396579027175903,0.2749117612838745,0.2601660490036011,292.3276672363281,297.1499938964844,293.1499938964844,0.3222377002239227,-4556.154296875,304.0896301269531,0.942763090133667,0.3844289779663086,0.2677413523197174,292.2216796875,297.1499938964844,293.1499938964844,0.4126742780208587,-7470.5498046875,304.1163024902344,0.9990000128746032,0.4949446618556976,0.4381349980831146,292.4814147949219,297.1499938964844,293.1499938964844,0.0267367362976074,-5107.3505859375,304.1343688964844,0.5099654793739319,0.0662352889776229,0.2991552650928497,290.0087280273437,291.1499938964844,265.3691101074219,263.8123779296875,280.3710327148437,292.4793395996094,290.0163269042969,1.0,0.3686491250991821,0.981597363948822,0.981597363948822,1.0,1.0,-1.8675726652145384,0.8342573046684265,1.0333154201507568,0.4051557183265686,0.0,0.0,1.0,74.20121765136719,60.0,124.0202865600586,-18349.66015625,605.6028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.033447265625,305.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21178.083984375,21240.0,0.0,0.0,0.4488160312175751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4801527261734009,1.4801708459854126,-1.809334207791835e-05,0.0,0.0004554912156891,0.0,0.0,494.8844604492188,0.0,0.0,0.0,0.918548822402954,4.0,0.0,1.0
716700,292.4220886230469,297.1499938964844,293.1499938964844,0.2633021175861358,-4992.19287109375,304.1061096191406,0.9005118012428284,0.3280918896198272,0.2943341135978699,292.5364074707031,297.1499938964844,293.1499938964844,0.2146163880825042,-4470.8818359375,304.1170654296875,0.8524592518806458,0.2784093022346496,0.2633933424949646,292.3552551269531,297.1499938964844,293.1499938964844,0.3259861171245575,-4595.734375,304.09381103515625,0.9594321846961976,0.3894267976284027,0.2711970508098602,292.2223205566406,297.1499938964844,293.1499938964844,0.3950061500072479,-7200.431640625,304.1545104980469,0.9990000128746032,0.5065666437149048,0.4230349063873291,292.5076599121094,297.1499938964844,293.1499938964844,0.02938187494874,-5336.72607421875,304.1324157714844,0.5268557071685791,0.0695519745349884,0.3140713572502136,290.0709533691406,291.1499938964844,265.3715209960937,263.81378173828125,280.3812561035156,292.5056457519531,290.0798645019531,1.0,0.3670790195465088,0.9807533621788024,0.9807533621788024,1.0,1.0,-1.8796534538269043,0.8400227427482605,1.0396307706832886,0.4083412885665893,0.0,0.0,1.0,71.0115966796875,60.0,150.46315002441406,-18607.28515625,604.1471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3168640136719,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21206.58984375,22320.0,0.0,0.0,0.4559317529201507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4811484813690186,1.4811666011810305,-1.8117694708053023e-05,0.0,0.0004627127782441,0.0,0.0,495.8839721679688,0.0,0.0,0.0,0.9341188073158264,4.0,0.0,1.0
716760,292.4496765136719,297.1499938964844,293.1499938964844,0.2652854025363922,-5019.02099609375,304.1105041503906,0.9172467589378356,0.3318957388401031,0.2976910769939422,292.5588684082031,297.1499938964844,293.1499938964844,0.2162787169218063,-4495.91357421875,304.1200256347656,0.8668665885925293,0.2817686796188354,0.2664826512336731,292.3821716308594,297.1499938964844,293.1499938964844,0.328771024942398,-4623.9931640625,304.0989685058594,0.9758425951004028,0.3942067921161651,0.274487555027008,292.2125549316406,297.1499938964844,293.1499938964844,0.3750561475753784,-6897.2392578125,304.1899108886719,0.9990000128746032,0.5202237367630005,0.40674489736557,292.5330505371094,297.1499938964844,293.1499938964844,0.0317957699298858,-5536.17822265625,304.1312255859375,0.5449308156967163,0.0727023556828498,0.3278875648975372,290.1575012207031,291.1499938964844,265.37310791015625,263.81451416015625,280.392333984375,292.5311279296875,290.16973876953125,1.0,0.3649026453495025,0.9797650575637816,0.9797650575637816,1.0,1.0,-1.8883789777755733,0.8441739082336426,1.0442050695419312,0.4106363654136657,0.0,0.0,1.0,67.60723876953125,78.0,200.19346618652344,-18919.49609375,599.5331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5970458984375,305.5962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,21942.6796875,22320.0,0.0,0.0,0.4625151455402374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5066349506378174,1.5066536664962769,-1.874656845757272e-05,0.0,0.0004693940863944,0.0,0.0,521.9254760742188,0.0,0.0,0.0,0.9355036616325378,4.0,0.0,1.0
716820,292.5028076171875,297.1499938964844,293.1499938964844,0.2691631615161896,-5072.29248046875,304.1170959472656,0.93250572681427,0.3388582468032837,0.3040338456630707,292.6020812988281,297.1499938964844,293.1499938964844,0.219635933637619,-4547.2490234375,304.1243591308594,0.879660964012146,0.2879799008369446,0.2724200487136841,292.43426513671875,297.1499938964844,293.1499938964844,0.3342519104480743,-4680.41943359375,304.1067199707031,0.9883996844291688,0.4030937254428863,0.2807559669017792,292.19158935546875,297.1499938964844,293.1499938964844,0.3604731857776642,-6681.43310546875,304.1991882324219,0.9990000128746032,0.548267662525177,0.3981298804283142,292.5809631347656,297.1499938964844,293.1499938964844,0.0365913212299346,-5922.3291015625,304.1295166015625,0.5679481625556946,0.0786133557558059,0.3546730577945709,290.31219482421875,291.1499938964844,265.37384033203125,263.814208984375,280.3985290527344,292.5792236328125,290.320068359375,1.0,0.3706271350383758,0.9777883887290956,0.9777883887290956,1.0,1.0,-1.932443737983704,0.8653877377510071,1.0670560598373413,0.4218792915344238,0.0,0.0,1.0,66.80150604248047,96.0,195.743408203125,-19576.16796875,629.3740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1297912597656,306.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,22211.560546875,22320.0,0.0,0.0,0.47431081533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515837788581848,1.5158567428588867,-1.897628499136772e-05,0.0,0.0004813651903532,0.0,0.0,531.5482177734375,0.0,0.0,0.0,0.9407665133476256,4.0,0.0,1.0
716880,292.5028076171875,297.1499938964844,293.1499938964844,0.2691631615161896,-5072.29248046875,304.1170959472656,0.93250572681427,0.3388582468032837,0.3040338456630707,292.6020812988281,297.1499938964844,293.1499938964844,0.219635933637619,-4547.2490234375,304.1243591308594,0.879660964012146,0.2879799008369446,0.2724200487136841,292.43426513671875,297.1499938964844,293.1499938964844,0.3342519104480743,-4680.41943359375,304.1067199707031,0.9883996844291688,0.4030937254428863,0.2807559669017792,292.19158935546875,297.1499938964844,293.1499938964844,0.3604731857776642,-6681.43310546875,304.1991882324219,0.9990000128746032,0.548267662525177,0.3981298804283142,292.5809631347656,297.1499938964844,293.1499938964844,0.0365913212299346,-5922.3291015625,304.1295166015625,0.5679481625556946,0.0786133557558059,0.3546730577945709,290.31219482421875,291.1499938964844,265.37384033203125,263.814208984375,280.3985290527344,292.5792236328125,290.320068359375,1.0,0.3706271350383758,0.9777883887290956,0.9777883887290956,1.0,1.0,-1.932443737983704,0.8653877377510071,1.0670560598373413,0.4218792915344238,0.0,0.0,1.0,66.80150604248047,96.0,195.743408203125,-19576.16796875,629.3740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1297912597656,306.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,22211.560546875,22320.0,0.0,0.0,0.47431081533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515837788581848,1.5158567428588867,-1.897628499136772e-05,0.0,0.0004813651903532,0.0,0.0,531.5482177734375,0.0,0.0,0.0,0.9407665133476256,4.0,0.0,1.0
716940,292.552734375,297.1499938964844,293.1499938964844,0.2738051414489746,-5138.76123046875,304.1202392578125,0.9289072155952454,0.345127671957016,0.3098784387111664,292.64263916015625,297.1499938964844,293.1499938964844,0.223691314458847,-4611.59912109375,304.1260681152344,0.8770350217819214,0.2936363220214844,0.2779715657234192,292.4833679199219,297.1499938964844,293.1499938964844,0.3407421410083771,-4749.6044921875,304.1102294921875,0.9861429333686828,0.4112678170204162,0.2866207957267761,292.2019958496094,297.1499938964844,293.1499938964844,0.3690617382526397,-6819.45751953125,304.1677551269531,0.9990000128746032,0.5705168843269348,0.4098349511623382,292.6259155273437,297.1499938964844,293.1499938964844,0.0413110181689262,-6300.47802734375,304.1285095214844,0.5770549178123474,0.0839085653424263,0.3797069787979126,290.4003295898437,291.1499938964844,265.3717041015625,263.81170654296875,280.3926086425781,292.62432861328125,290.4038391113281,1.0,0.383030503988266,0.975811779499054,0.975811779499054,1.0,1.0,-1.997278332710266,0.8966221213340759,1.100656270980835,0.4387356340885162,0.0,0.0,1.0,70.93209838867188,114.0,129.2302703857422,-20290.99609375,693.4717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5696716308594,306.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22288.91796875,23400.0,0.0,0.0,0.485075294971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184751749038696,1.5184941291809082,-1.904237433336675e-05,0.0,0.0004922897787764,0.0,0.0,534.3275146484375,0.0,0.0,0.0,0.9572741985321044,4.0,0.0,1.0
717000,292.552734375,297.1499938964844,293.1499938964844,0.2738051414489746,-5138.76123046875,304.1202392578125,0.9289072155952454,0.345127671957016,0.3098784387111664,292.64263916015625,297.1499938964844,293.1499938964844,0.223691314458847,-4611.59912109375,304.1260681152344,0.8770350217819214,0.2936363220214844,0.2779715657234192,292.4833679199219,297.1499938964844,293.1499938964844,0.3407421410083771,-4749.6044921875,304.1102294921875,0.9861429333686828,0.4112678170204162,0.2866207957267761,292.2019958496094,297.1499938964844,293.1499938964844,0.3690617382526397,-6819.45751953125,304.1677551269531,0.9990000128746032,0.5705168843269348,0.4098349511623382,292.6259155273437,297.1499938964844,293.1499938964844,0.0413110181689262,-6300.47802734375,304.1285095214844,0.5770549178123474,0.0839085653424263,0.3797069787979126,290.4003295898437,291.1499938964844,265.3717041015625,263.81170654296875,280.3926086425781,292.62432861328125,290.4038391113281,1.0,0.383030503988266,0.975811779499054,0.975811779499054,1.0,1.0,-1.997278332710266,0.8966221213340759,1.100656270980835,0.4387356340885162,0.0,0.0,1.0,70.93209838867188,114.0,129.2302703857422,-20290.99609375,693.4717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5696716308594,306.3770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22288.91796875,23400.0,0.0,0.0,0.485075294971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184751749038696,1.5184941291809082,-1.904237433336675e-05,0.0,0.0004922897787764,0.0,0.0,534.3275146484375,0.0,0.0,0.0,0.9572741985321044,4.0,0.0,1.0
717060,292.5995788574219,297.1499938964844,293.1499938964844,0.2788440883159637,-5211.97705078125,304.1216735839844,0.9126397371292114,0.3507587909698486,0.3152760863304138,292.6805419921875,297.1499938964844,293.1499938964844,0.2281432300806045,-4683.15771484375,304.1265563964844,0.8640292882919312,0.2988020181655884,0.2831865549087524,292.52960205078125,297.1499938964844,293.1499938964844,0.3477956652641296,-4825.669921875,304.1116027832031,0.9732890129089355,0.4187796711921692,0.292123019695282,292.2489318847656,297.1499938964844,293.1499938964844,0.3949024677276611,-7214.01318359375,304.118408203125,0.9990000128746032,0.5850958824157715,0.4365168511867523,292.6695556640625,297.1499938964844,293.1499938964844,0.0455854795873165,-6645.51220703125,304.1285705566406,0.5755378603935242,0.0883422940969467,0.401788592338562,290.4461669921875,291.1499938964844,265.366943359375,263.8072509765625,280.3798522949219,292.66802978515625,290.4464416503906,1.0,0.4002611339092254,0.973825991153717,0.973825991153717,1.0,1.0,-2.0751843452453613,0.9342385530471802,1.1409457921981812,0.4590832591056824,0.0,0.0,1.0,78.97897338867188,132.0,66.27149200439453,-21093.685546875,786.4022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8676452636719,306.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,23203.779296875,23400.0,0.0,0.0,0.4957761466503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5493251085281372,1.5493448972702026,-1.982397952815517e-05,0.0,0.000503149756696,0.0,0.0,567.5607299804688,0.0,0.0,0.0,0.9616873264312744,4.0,0.0,1.0
717120,292.5995788574219,297.1499938964844,293.1499938964844,0.2788440883159637,-5211.97705078125,304.1216735839844,0.9126397371292114,0.3507587909698486,0.3152760863304138,292.6805419921875,297.1499938964844,293.1499938964844,0.2281432300806045,-4683.15771484375,304.1265563964844,0.8640292882919312,0.2988020181655884,0.2831865549087524,292.52960205078125,297.1499938964844,293.1499938964844,0.3477956652641296,-4825.669921875,304.1116027832031,0.9732890129089355,0.4187796711921692,0.292123019695282,292.2489318847656,297.1499938964844,293.1499938964844,0.3949024677276611,-7214.01318359375,304.118408203125,0.9990000128746032,0.5850958824157715,0.4365168511867523,292.6695556640625,297.1499938964844,293.1499938964844,0.0455854795873165,-6645.51220703125,304.1285705566406,0.5755378603935242,0.0883422940969467,0.401788592338562,290.4461669921875,291.1499938964844,265.366943359375,263.8072509765625,280.3798522949219,292.66802978515625,290.4464416503906,1.0,0.4002611339092254,0.973825991153717,0.973825991153717,1.0,1.0,-2.0751843452453613,0.9342385530471802,1.1409457921981812,0.4590832591056824,0.0,0.0,1.0,78.97897338867188,132.0,66.27149200439453,-21093.685546875,786.4022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8676452636719,306.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,23203.779296875,23400.0,0.0,0.0,0.4957761466503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5493251085281372,1.5493448972702026,-1.982397952815517e-05,0.0,0.000503149756696,0.0,0.0,567.5607299804688,0.0,0.0,0.0,0.9616873264312744,4.0,0.0,1.0
717180,292.6435546875,297.1499938964844,293.1499938964844,0.285295307636261,-5307.70458984375,304.12030029296875,0.8915380835533142,0.355786919593811,0.3202378749847412,292.7159118652344,297.1499938964844,293.1499938964844,0.2338350564241409,-4776.41796875,304.1248474121094,0.8459382653236389,0.3035200536251068,0.2880879342556,292.5732116699219,297.1499938964844,293.1499938964844,0.3566784560680389,-4923.06201171875,304.10955810546875,0.9520007967948914,0.4256547689437866,0.2972643077373504,292.32769775390625,297.1499938964844,293.1499938964844,0.4356055557727813,-7819.7490234375,304.06103515625,0.9990000128746032,0.592016339302063,0.473881185054779,292.7125244140625,297.1499938964844,293.1499938964844,0.0494835749268531,-6967.97509765625,304.12921142578125,0.5668315887451172,0.0918022468686103,0.4201328754425049,290.4114074707031,291.1499938964844,265.3599548339844,263.8011169433594,280.3641052246094,292.7110900878906,290.4079284667969,1.0,0.4206927120685577,0.97184020280838,0.97184020280838,1.0,1.0,-2.160106658935547,0.975330114364624,1.1847765445709229,0.4813238084316253,0.0,0.0,1.0,90.3681869506836,150.0,-27.81145095825196,-21771.666015625,904.6830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05450439453125,306.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,23344.9296875,23400.0,0.0,0.0,0.5066324472427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5540302991867063,1.5540502071380615,-1.994457124965265e-05,0.0,0.0005141675355844,0.0,0.0,572.7474365234375,0.0,0.0,0.0,0.9643739461898804,4.0,0.0,1.0
