time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6435546875,297.1499938964844,293.1499938964844,0.285295307636261,-5307.70458984375,304.12030029296875,0.8915380835533142,0.355786919593811,0.3202378749847412,292.7159118652344,297.1499938964844,293.1499938964844,0.2338350564241409,-4776.41796875,304.1248474121094,0.8459382653236389,0.3035200536251068,0.2880879342556,292.5732116699219,297.1499938964844,293.1499938964844,0.3566784560680389,-4923.06201171875,304.10955810546875,0.9520007967948914,0.4256547689437866,0.2972643077373504,292.32769775390625,297.1499938964844,293.1499938964844,0.4356055557727813,-7819.7490234375,304.06103515625,0.9990000128746032,0.592016339302063,0.473881185054779,292.7125244140625,297.1499938964844,293.1499938964844,0.0494835749268531,-6967.97509765625,304.12921142578125,0.5668315887451172,0.0918022468686103,0.4201328754425049,290.4114074707031,291.1499938964844,265.3599548339844,263.8011169433594,280.3641052246094,292.7110900878906,290.4079284667969,1.0,0.4206927120685577,0.97184020280838,0.97184020280838,1.0,1.0,-2.160106658935547,0.975330114364624,1.1847765445709229,0.4813238084316253,0.0,0.0,1.0,90.3681869506836,150.0,-27.81145095825196,-21771.666015625,904.6830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05450439453125,306.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,23344.9296875,23400.0,0.0,0.0,0.5066324472427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5540302991867063,1.5540502071380615,-1.994457124965265e-05,0.0,0.0005141675355844,0.0,0.0,572.7474365234375,0.0,0.0,0.0,0.9643739461898804,4.0,0.0,1.0
717300,292.6645202636719,297.1499938964844,293.1499938964844,0.288893312215805,-5361.28857421875,304.1191711425781,0.8803268671035767,0.3580847978591919,0.3225605189800262,292.7326965332031,297.1499938964844,293.1499938964844,0.2370200306177139,-4828.77734375,304.1236267089844,0.8363372683525085,0.3057235479354858,0.2904281318187713,292.59405517578125,297.1499938964844,293.1499938964844,0.361615777015686,-4977.28466796875,304.10791015625,0.9392122626304626,0.4288621544837951,0.2997023463249206,292.37664794921875,297.1499938964844,293.1499938964844,0.4603064656257629,-8180.10595703125,304.0323181152344,0.9990000128746032,0.5928242206573486,0.4953125417232513,292.7337341308594,297.1499938964844,293.1499938964844,0.0512552447617054,-7117.26708984375,304.1297912597656,0.5608007311820984,0.0931786298751831,0.4278736412525177,290.37225341796875,291.1499938964844,265.3557434082031,263.7975158691406,280.35595703125,292.7323303222656,290.3675537109375,1.0,0.4316754639148712,0.9708473086357116,0.9708473086357116,1.0,1.0,-2.203671932220459,0.9964391589164734,1.2072328329086304,0.4927475452423095,0.0,0.0,1.0,97.1407241821289,150.0,-68.6683578491211,-22086.744140625,972.1887817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1166381835937,306.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,23370.80859375,24480.0,0.0,0.0,0.5121368169784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5548914670944214,1.5549113750457764,-1.996668106585276e-05,0.0,0.0005197537830099,0.0,0.0,573.7000732421875,0.0,0.0,0.0,0.9798656105995178,4.0,0.0,1.0
717360,292.6848449707031,297.1499938964844,293.1499938964844,0.2922269999980926,-5410.49462890625,304.11871337890625,0.8691228628158569,0.3602398633956909,0.3247783482074737,292.7489013671875,297.1499938964844,293.1499938964844,0.2400104105472564,-4877.53466796875,304.1229858398437,0.8267664313316345,0.3078239560127258,0.2926956415176391,292.6143798828125,297.1499938964844,293.1499938964844,0.3662481904029846,-5027.68017578125,304.107177734375,0.9258533120155334,0.4319174289703369,0.3020524978637695,292.4306945800781,297.1499938964844,293.1499938964844,0.4866089820861816,-8557.9775390625,304.0059509277344,0.9990000128746032,0.5920124650001526,0.5179814696311951,292.7546691894531,297.1499938964844,293.1499938964844,0.052806232124567,-7248.44580078125,304.1306457519531,0.5541303753852844,0.0943416357040405,0.4347249567508697,290.34014892578125,291.1499938964844,265.35107421875,263.7935791015625,280.3480224609375,292.7533264160156,290.3362731933594,1.0,0.4429730772972107,0.9695019721984864,0.9695019721984864,1.0,1.0,-2.2473390102386475,1.0175998210906982,1.2297391891479492,0.5041899681091309,0.0,0.0,1.0,104.53253936767578,153.0,-77.92791748046875,-22470.19921875,1044.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15045166015625,306.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,24118.9609375,24480.0,0.0,0.0,0.5178273320198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5795831680297852,1.5796037912368774,-2.0605857571354136e-05,0.0,0.0005255289142951,0.0,0.0,601.4677124023438,0.0,0.0,0.0,0.980727195739746,4.0,0.0,1.0
717420,292.72332763671875,297.1499938964844,293.1499938964844,0.2991930842399597,-5513.3251953125,304.1175537109375,0.8538911938667297,0.3642212152481079,0.3288050889968872,292.7794494628906,297.1499938964844,293.1499938964844,0.2462822496891021,-4979.78271484375,304.12158203125,0.8134673237800598,0.3117930591106415,0.2969000935554504,292.65289306640625,297.1499938964844,293.1499938964844,0.3759767413139343,-5133.34521484375,304.1052551269531,0.9078725576400756,0.4376725256443023,0.3064157664775848,292.5418701171875,297.1499938964844,293.1499938964844,0.5315231680870056,-9183.8359375,303.9798889160156,0.9990000128746032,0.5876893997192383,0.5532348155975342,292.79473876953125,297.1499938964844,293.1499938964844,0.055513709783554,-7481.3759765625,304.1325988769531,0.5447827577590942,0.0962275639176368,0.4456877708435058,290.24969482421875,291.1499938964844,265.340576171875,263.7848815917969,280.3388671875,292.7935485839844,290.2450561523437,1.0,0.4605545103549957,0.9668112397193908,0.9668112397193908,1.0,1.0,-2.31793212890625,1.0517678260803225,1.2661644220352173,0.5228480696678162,0.0,0.0,1.0,116.72036743164062,156.0,-112.99024200439452,-22954.66015625,1168.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1904296875,306.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24379.666015625,24480.0,0.0,0.0,0.5293453335762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588097095489502,1.5881179571151731,-2.082858918583952e-05,0.0,0.0005372182349674,0.0,0.0,611.24609375,0.0,0.0,0.0,0.9855842590332032,4.0,0.0,1.0
717480,292.72332763671875,297.1499938964844,293.1499938964844,0.2991930842399597,-5513.3251953125,304.1175537109375,0.8538911938667297,0.3642212152481079,0.3288050889968872,292.7794494628906,297.1499938964844,293.1499938964844,0.2462822496891021,-4979.78271484375,304.12158203125,0.8134673237800598,0.3117930591106415,0.2969000935554504,292.65289306640625,297.1499938964844,293.1499938964844,0.3759767413139343,-5133.34521484375,304.1052551269531,0.9078725576400756,0.4376725256443023,0.3064157664775848,292.5418701171875,297.1499938964844,293.1499938964844,0.5315231680870056,-9183.8359375,303.9798889160156,0.9990000128746032,0.5876893997192383,0.5532348155975342,292.79473876953125,297.1499938964844,293.1499938964844,0.055513709783554,-7481.3759765625,304.1325988769531,0.5447827577590942,0.0962275639176368,0.4456877708435058,290.24969482421875,291.1499938964844,265.340576171875,263.7848815917969,280.3388671875,292.7935485839844,290.2450561523437,1.0,0.4605545103549957,0.9668112397193908,0.9668112397193908,1.0,1.0,-2.31793212890625,1.0517678260803225,1.2661644220352173,0.5228480696678162,0.0,0.0,1.0,116.72036743164062,156.0,-112.99024200439452,-22954.66015625,1168.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1904296875,306.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24379.666015625,24480.0,0.0,0.0,0.5293453335762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588097095489502,1.5881179571151731,-2.082858918583952e-05,0.0,0.0005372182349674,0.0,0.0,611.24609375,0.0,0.0,0.0,0.9855842590332032,4.0,0.0,1.0
717540,292.7588806152344,297.1499938964844,293.1499938964844,0.3050779998302459,-5598.63720703125,304.1186828613281,0.8385095596313477,0.3678171634674072,0.3325615227222442,292.8074645996094,297.1499938964844,293.1499938964844,0.2517434060573578,-5067.349609375,304.1220397949219,0.7986186146736145,0.3154955506324768,0.3009305596351623,292.6885681152344,297.1499938964844,293.1499938964844,0.3844351470470428,-5223.5126953125,304.106201171875,0.8907743096351624,0.4430342316627502,0.3105571568012237,292.6242370605469,297.1499938964844,293.1499938964844,0.5416021943092346,-9291.6005859375,304.0206604003906,0.9836283922195436,0.5862870216369629,0.5558249950408936,292.83087158203125,297.1499938964844,293.1499938964844,0.0577910281717777,-7677.7734375,304.1346130371094,0.5344458222389221,0.0978941693902015,0.4555384516716003,290.19384765625,291.1499938964844,265.3288879394531,263.7752990722656,280.3439025878906,292.829833984375,290.1925964355469,1.0,0.4733501672744751,0.9641205668449402,0.9641205668449402,1.0,1.0,-2.3472912311553955,1.0658683776855469,1.2814229726791382,0.5307250022888184,0.0,0.0,1.0,129.5929718017578,159.0,-75.34049987792969,-23195.84765625,1252.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2744140625,306.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,24452.234375,25560.0,0.0,0.0,0.5402060151100159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904589891433716,1.590479850769043,-2.089058943965938e-05,0.0,0.000548240437638,0.0,0.0,613.9773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717600,292.7588806152344,297.1499938964844,293.1499938964844,0.3050779998302459,-5598.63720703125,304.1186828613281,0.8385095596313477,0.3678171634674072,0.3325615227222442,292.8074645996094,297.1499938964844,293.1499938964844,0.2517434060573578,-5067.349609375,304.1220397949219,0.7986186146736145,0.3154955506324768,0.3009305596351623,292.6885681152344,297.1499938964844,293.1499938964844,0.3844351470470428,-5223.5126953125,304.106201171875,0.8907743096351624,0.4430342316627502,0.3105571568012237,292.6242370605469,297.1499938964844,293.1499938964844,0.5416021943092346,-9291.6005859375,304.0206604003906,0.9836283922195436,0.5862870216369629,0.5558249950408936,292.83087158203125,297.1499938964844,293.1499938964844,0.0577910281717777,-7677.7734375,304.1346130371094,0.5344458222389221,0.0978941693902015,0.4555384516716003,290.19384765625,291.1499938964844,265.3288879394531,263.7752990722656,280.3439025878906,292.829833984375,290.1925964355469,1.0,0.4733501672744751,0.9641205668449402,0.9641205668449402,1.0,1.0,-2.3472912311553955,1.0658683776855469,1.2814229726791382,0.5307250022888184,0.0,0.0,1.0,129.5929718017578,159.0,-75.34049987792969,-23195.84765625,1252.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2744140625,306.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,24452.234375,25560.0,0.0,0.0,0.5402060151100159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904589891433716,1.590479850769043,-2.089058943965938e-05,0.0,0.000548240437638,0.0,0.0,613.9773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717660,292.7926025390625,297.1499938964844,293.1499938964844,0.3088367283344269,-5651.08203125,304.122802734375,0.8297535181045532,0.3708850443363189,0.3357245624065399,292.834228515625,297.1499938964844,293.1499938964844,0.2554611265659332,-5125.10400390625,304.1251220703125,0.7900170087814331,0.3187470734119415,0.3044263124465942,292.72235107421875,297.1499938964844,293.1499938964844,0.3903881013393402,-5284.89697265625,304.11083984375,0.8812856674194336,0.4478705525398254,0.314240425825119,292.6729736328125,297.1499938964844,293.1499938964844,0.5480007529258728,-9355.681640625,304.0525817871094,0.9723427891731262,0.5896939039230347,0.5586177110671997,292.8628234863281,297.1499938964844,293.1499938964844,0.0595050156116485,-7823.5947265625,304.1368713378906,0.5292478203773499,0.0994934737682342,0.4643206596374511,290.19952392578125,291.1499938964844,265.3162536621094,263.7650756835937,280.3470458984375,292.8619079589844,290.1994323730469,1.0,0.4830549657344818,0.9614760279655457,0.9614760279655457,1.0,1.0,-2.373631238937378,1.0785695314407349,1.295061707496643,0.5375304222106934,0.0,0.0,1.0,138.84341430664062,162.0,-19.2131462097168,-23533.73828125,1320.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4066772460937,306.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.455078125,25560.0,0.0,0.0,0.5501368641853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115949153900146,1.6116163730621338,-2.1449515770655125e-05,0.0,0.0005583189777098,0.0,0.0,638.7820434570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717720,292.7926025390625,297.1499938964844,293.1499938964844,0.3088367283344269,-5651.08203125,304.122802734375,0.8297535181045532,0.3708850443363189,0.3357245624065399,292.834228515625,297.1499938964844,293.1499938964844,0.2554611265659332,-5125.10400390625,304.1251220703125,0.7900170087814331,0.3187470734119415,0.3044263124465942,292.72235107421875,297.1499938964844,293.1499938964844,0.3903881013393402,-5284.89697265625,304.11083984375,0.8812856674194336,0.4478705525398254,0.314240425825119,292.6729736328125,297.1499938964844,293.1499938964844,0.5480007529258728,-9355.681640625,304.0525817871094,0.9723427891731262,0.5896939039230347,0.5586177110671997,292.8628234863281,297.1499938964844,293.1499938964844,0.0595050156116485,-7823.5947265625,304.1368713378906,0.5292478203773499,0.0994934737682342,0.4643206596374511,290.19952392578125,291.1499938964844,265.3162536621094,263.7650756835937,280.3470458984375,292.8619079589844,290.1994323730469,1.0,0.4830549657344818,0.9614760279655457,0.9614760279655457,1.0,1.0,-2.373631238937378,1.0785695314407349,1.295061707496643,0.5375304222106934,0.0,0.0,1.0,138.84341430664062,162.0,-19.2131462097168,-23533.73828125,1320.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4066772460937,306.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.455078125,25560.0,0.0,0.0,0.5501368641853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115949153900146,1.6116163730621338,-2.1449515770655125e-05,0.0,0.0005583189777098,0.0,0.0,638.7820434570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717780,292.8239440917969,297.1499938964844,293.1499938964844,0.3121495842933655,-5697.232421875,304.1263427734375,0.8244353532791138,0.3735810816287994,0.3384386599063873,292.8593139648437,297.1499938964844,293.1499938964844,0.2587883472442627,-5176.66064453125,304.1278686523437,0.7849529981613159,0.3216598629951477,0.3074811100959778,292.7536315917969,297.1499938964844,293.1499938964844,0.3958986103534698,-5341.6533203125,304.1147155761719,0.8758623600006104,0.4523558914661407,0.3175816833972931,292.7104797363281,297.1499938964844,293.1499938964844,0.5553306937217712,-9439.33203125,304.0726623535156,0.9656394720077516,0.5941600799560547,0.5628991723060608,292.890869140625,297.1499938964844,293.1499938964844,0.0611216947436332,-7962.47021484375,304.1385498046875,0.5268846154212952,0.1010764017701149,0.4725884199142456,290.20172119140625,291.1499938964844,265.3030700683594,263.75445556640625,280.3480529785156,292.8900756835937,290.2022705078125,1.0,0.4909332990646362,0.9588314890861512,0.9588314890861512,1.0,1.0,-2.3996517658233643,1.0911155939102173,1.308536171913147,0.5442426800727844,0.0,0.0,1.0,145.70068359375,165.0,-1.0606082677841189,-23822.14453125,1380.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5822448730469,307.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.5590116381645203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005673257401213,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717840,292.8239440917969,297.1499938964844,293.1499938964844,0.3121495842933655,-5697.232421875,304.1263427734375,0.8244353532791138,0.3735810816287994,0.3384386599063873,292.8593139648437,297.1499938964844,293.1499938964844,0.2587883472442627,-5176.66064453125,304.1278686523437,0.7849529981613159,0.3216598629951477,0.3074811100959778,292.7536315917969,297.1499938964844,293.1499938964844,0.3958986103534698,-5341.6533203125,304.1147155761719,0.8758623600006104,0.4523558914661407,0.3175816833972931,292.7104797363281,297.1499938964844,293.1499938964844,0.5553306937217712,-9439.33203125,304.0726623535156,0.9656394720077516,0.5941600799560547,0.5628991723060608,292.890869140625,297.1499938964844,293.1499938964844,0.0611216947436332,-7962.47021484375,304.1385498046875,0.5268846154212952,0.1010764017701149,0.4725884199142456,290.20172119140625,291.1499938964844,265.3030700683594,263.75445556640625,280.3480529785156,292.8900756835937,290.2022705078125,1.0,0.4909332990646362,0.9588314890861512,0.9588314890861512,1.0,1.0,-2.3996517658233643,1.0911155939102173,1.308536171913147,0.5442426800727844,0.0,0.0,1.0,145.70068359375,165.0,-1.0606082677841189,-23822.14453125,1380.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5822448730469,307.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.5590116381645203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005673257401213,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717900,292.8388061523437,297.1499938964844,293.1499938964844,0.3135250806808471,-5716.16943359375,304.1281433105469,0.8224419355392456,0.3747937977313995,0.3396544456481933,292.8711853027344,297.1499938964844,293.1499938964844,0.2602220177650451,-5198.67431640625,304.1293029785156,0.7831239700317383,0.3230055570602417,0.3088797330856323,292.7683410644531,297.1499938964844,293.1499938964844,0.3983555138111114,-5366.77099609375,304.1166687011719,0.8739656209945679,0.4544866979122162,0.3191570043563843,292.7272644042969,297.1499938964844,293.1499938964844,0.5586897134780884,-9478.2900390625,304.0805969238281,0.9632161855697632,0.5964323282241821,0.5651252865791321,292.9036865234375,297.1499938964844,293.1499938964844,0.0618632473051548,-8026.2158203125,304.1392822265625,0.5262418389320374,0.1018421426415443,0.4765357375144958,290.2071838378906,291.1499938964844,265.2963562011719,263.7491149902344,280.3481140136719,292.9029235839844,290.2079467773437,1.0,0.4943977892398834,0.957509219646454,0.957509219646454,1.0,1.0,-2.412101984024048,1.097115159034729,1.3149868249893188,0.547450602054596,0.0,0.0,1.0,148.57846069335938,165.0,7.112856388092041,-23970.494140625,1407.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6787414550781,307.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5630844831466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000571459182538,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717960,292.8531188964844,297.1499938964844,293.1499938964844,0.3147359192371368,-5732.7080078125,304.1299133300781,0.8207138180732727,0.3759225904941559,0.3407840430736542,292.8826599121094,297.1499938964844,293.1499938964844,0.2615238726139068,-5218.55419921875,304.13067626953125,0.7815797328948975,0.3242826461791992,0.3102028965950012,292.7825012207031,297.1499938964844,293.1499938964844,0.4006382822990417,-5390.0107421875,304.1185607910156,0.8724011778831482,0.4565427303314209,0.3206741213798523,292.7431640625,297.1499938964844,293.1499938964844,0.5618032813072205,-9514.564453125,304.0875244140625,0.9611719250679016,0.5986641049385071,0.567322850227356,292.9158020019531,297.1499938964844,293.1499938964844,0.0625594556331634,-8086.07666015625,304.13995361328125,0.5257962346076965,0.1025810092687606,0.4803343117237091,290.2148742675781,291.1499938964844,265.2896423339844,263.7437744140625,280.3479309082031,292.91510009765625,290.2158508300781,1.0,0.4976200759410858,0.9563500881195068,0.9563500881195068,1.0,1.0,-2.4240756034851074,1.1028897762298584,1.3211857080459597,0.5505390167236328,0.0,0.0,1.0,151.20509338378906,168.0,14.279736518859863,-24118.595703125,1433.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7779541015625,307.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5669354796409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005753674195148,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718020,292.8801574707031,297.1499938964844,293.1499938964844,0.3167371749877929,-5759.73779296875,304.1332702636719,0.8177546858787537,0.3779563903808594,0.3428147137165069,292.9043884277344,297.1499938964844,293.1499938964844,0.263788104057312,-5252.87841796875,304.1333312988281,0.7790277600288391,0.3266480565071106,0.31264528632164,292.8092346191406,297.1499938964844,293.1499938964844,0.4047355055809021,-5431.49951171875,304.1221923828125,0.8698959946632385,0.4604263007640838,0.3235359787940979,292.77294921875,297.1499938964844,293.1499938964844,0.5673116445541382,-9578.9873046875,304.0990905761719,0.9577993750572203,0.6029287576675415,0.5715358853340149,292.9382629394531,297.1499938964844,293.1499938964844,0.0638142079114914,-8193.9599609375,304.1412048339844,0.525208592414856,0.1039581820368766,0.4874185621738434,290.2353820800781,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2366027832031,1.0,0.5034850239753723,0.954031765460968,0.954031765460968,1.0,1.0,-2.446461200714112,1.1136794090270996,1.3327819108963013,0.5562999248504639,0.0,0.0,1.0,155.9257049560547,171.0,25.34972381591797,-24407.94140625,1481.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9781188964844,307.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5740191340446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005825564148835,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718080,292.8801574707031,297.1499938964844,293.1499938964844,0.3167371749877929,-5759.73779296875,304.1332702636719,0.8177546858787537,0.3779563903808594,0.3428147137165069,292.9043884277344,297.1499938964844,293.1499938964844,0.263788104057312,-5252.87841796875,304.1333312988281,0.7790277600288391,0.3266480565071106,0.31264528632164,292.8092346191406,297.1499938964844,293.1499938964844,0.4047355055809021,-5431.49951171875,304.1221923828125,0.8698959946632385,0.4604263007640838,0.3235359787940979,292.77294921875,297.1499938964844,293.1499938964844,0.5673116445541382,-9578.9873046875,304.0990905761719,0.9577993750572203,0.6029287576675415,0.5715358853340149,292.9382629394531,297.1499938964844,293.1499938964844,0.0638142079114914,-8193.9599609375,304.1412048339844,0.525208592414856,0.1039581820368766,0.4874185621738434,290.2353820800781,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2366027832031,1.0,0.5034850239753723,0.954031765460968,0.954031765460968,1.0,1.0,-2.446461200714112,1.1136794090270996,1.3327819108963013,0.5562999248504639,0.0,0.0,1.0,155.9257049560547,171.0,25.34972381591797,-24407.94140625,1481.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9781188964844,307.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.5740191340446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005825564148835,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718140,292.90509033203125,297.1499938964844,293.1499938964844,0.3182933628559112,-5780.46337890625,304.13623046875,0.8151687979698181,0.3797318637371063,0.3445896506309509,292.92449951171875,297.1499938964844,293.1499938964844,0.2656871080398559,-5281.435546875,304.1357116699219,0.7768825888633728,0.3287892341613769,0.3148529827594757,292.8341369628906,297.1499938964844,293.1499938964844,0.4082950353622436,-5467.33642578125,304.1255187988281,0.8678519129753113,0.4640080630779266,0.3261752128601074,292.8005676269531,297.1499938964844,293.1499938964844,0.5719677805900574,-9633.6474609375,304.10821533203125,0.9549598693847656,0.6068752408027649,0.5754481554031372,292.9586486816406,297.1499938964844,293.1499938964844,0.064892403781414,-8286.6103515625,304.142333984375,0.5247476696968079,0.1051853597164154,0.4937703609466553,290.2601623535156,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9577941894531,290.26153564453125,1.0,0.5087487101554871,0.9517134428024292,0.9517134428024292,1.0,1.0,-2.466749429702759,1.1234468221664429,1.3433027267456057,0.5614997744560242,0.0,0.0,1.0,160.1741485595703,174.0,32.30512237548828,-24682.376953125,1525.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17364501953125,307.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5803526639938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005889841704629,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718200,292.90509033203125,297.1499938964844,293.1499938964844,0.3182933628559112,-5780.46337890625,304.13623046875,0.8151687979698181,0.3797318637371063,0.3445896506309509,292.92449951171875,297.1499938964844,293.1499938964844,0.2656871080398559,-5281.435546875,304.1357116699219,0.7768825888633728,0.3287892341613769,0.3148529827594757,292.8341369628906,297.1499938964844,293.1499938964844,0.4082950353622436,-5467.33642578125,304.1255187988281,0.8678519129753113,0.4640080630779266,0.3261752128601074,292.8005676269531,297.1499938964844,293.1499938964844,0.5719677805900574,-9633.6474609375,304.10821533203125,0.9549598693847656,0.6068752408027649,0.5754481554031372,292.9586486816406,297.1499938964844,293.1499938964844,0.064892403781414,-8286.6103515625,304.142333984375,0.5247476696968079,0.1051853597164154,0.4937703609466553,290.2601623535156,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9577941894531,290.26153564453125,1.0,0.5087487101554871,0.9517134428024292,0.9517134428024292,1.0,1.0,-2.466749429702759,1.1234468221664429,1.3433027267456057,0.5614997744560242,0.0,0.0,1.0,160.1741485595703,174.0,32.30512237548828,-24682.376953125,1525.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17364501953125,307.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5803526639938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005889841704629,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718260,292.9281005859375,297.1499938964844,293.1499938964844,0.3195064663887024,-5796.40771484375,304.1387939453125,0.8127403259277344,0.3812706768512726,0.3461422026157379,292.943115234375,297.1499938964844,293.1499938964844,0.267303854227066,-5305.6044921875,304.1377868652344,0.7749235033988953,0.3307260572910309,0.3168563544750213,292.8573303222656,297.1499938964844,293.1499938964844,0.4114189445972442,-5498.666015625,304.1284484863281,0.8660110235214233,0.4673022329807281,0.3286070823669433,292.82647705078125,297.1499938964844,293.1499938964844,0.5759056806564331,-9680.005859375,304.11553955078125,0.9523409605026244,0.6104704737663269,0.5790278911590576,292.97723388671875,297.1499938964844,293.1499938964844,0.0658113583922386,-8365.4990234375,304.1433410644531,0.5242329239845276,0.1062593236565589,0.4993945360183716,290.286865234375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9756164550781,290.28826904296875,1.0,0.5135517120361328,0.9493661522865297,0.9493661522865297,1.0,1.0,-2.4850027561187744,1.1322203874588013,1.3527824878692627,0.5661534667015076,0.0,0.0,1.0,164.13534545898438,177.0,35.94953918457031,-24938.044921875,1566.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35943603515625,307.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5860241651535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005947400350123,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718320,292.9281005859375,297.1499938964844,293.1499938964844,0.3195064663887024,-5796.40771484375,304.1387939453125,0.8127403259277344,0.3812706768512726,0.3461422026157379,292.943115234375,297.1499938964844,293.1499938964844,0.267303854227066,-5305.6044921875,304.1377868652344,0.7749235033988953,0.3307260572910309,0.3168563544750213,292.8573303222656,297.1499938964844,293.1499938964844,0.4114189445972442,-5498.666015625,304.1284484863281,0.8660110235214233,0.4673022329807281,0.3286070823669433,292.82647705078125,297.1499938964844,293.1499938964844,0.5759056806564331,-9680.005859375,304.11553955078125,0.9523409605026244,0.6104704737663269,0.5790278911590576,292.97723388671875,297.1499938964844,293.1499938964844,0.0658113583922386,-8365.4990234375,304.1433410644531,0.5242329239845276,0.1062593236565589,0.4993945360183716,290.286865234375,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9756164550781,290.28826904296875,1.0,0.5135517120361328,0.9493661522865297,0.9493661522865297,1.0,1.0,-2.4850027561187744,1.1322203874588013,1.3527824878692627,0.5661534667015076,0.0,0.0,1.0,164.13534545898438,177.0,35.94953918457031,-24938.044921875,1566.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35943603515625,307.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5860241651535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0005947400350123,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718380,292.9493713378906,297.1499938964844,293.1499938964844,0.3204265534877777,-5808.29736328125,304.1409912109375,0.810340940952301,0.3825777471065521,0.3474819362163543,292.9603881835937,297.1499938964844,293.1499938964844,0.2686812877655029,-5326.08642578125,304.1395568847656,0.7730274796485901,0.3324646949768066,0.3186668157577514,292.8791198730469,297.1499938964844,293.1499938964844,0.4141554832458496,-5526.015625,304.1310729980469,0.8642276525497437,0.4703001379966736,0.3308315873146057,292.85076904296875,297.1499938964844,293.1499938964844,0.579242467880249,-9719.40234375,304.1214294433594,0.9497848749160768,0.6137358546257019,0.5822863578796387,292.9942626953125,297.1499938964844,293.1499938964844,0.066584900021553,-8431.775390625,304.144287109375,0.5235773921012878,0.1071818247437477,0.5043109059333801,290.314208984375,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3155822753906,1.0,0.5179772973060608,0.9470188021659852,0.9470188021659852,1.0,1.0,-2.5012831687927246,1.1400315761566162,1.3612515926361084,0.5702787041664124,0.0,0.0,1.0,167.9149932861328,180.0,37.44550323486328,-25172.76171875,1604.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.532958984375,307.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5910981893539429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000599889550358,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718440,292.9493713378906,297.1499938964844,293.1499938964844,0.3204265534877777,-5808.29736328125,304.1409912109375,0.810340940952301,0.3825777471065521,0.3474819362163543,292.9603881835937,297.1499938964844,293.1499938964844,0.2686812877655029,-5326.08642578125,304.1395568847656,0.7730274796485901,0.3324646949768066,0.3186668157577514,292.8791198730469,297.1499938964844,293.1499938964844,0.4141554832458496,-5526.015625,304.1310729980469,0.8642276525497437,0.4703001379966736,0.3308315873146057,292.85076904296875,297.1499938964844,293.1499938964844,0.579242467880249,-9719.40234375,304.1214294433594,0.9497848749160768,0.6137358546257019,0.5822863578796387,292.9942626953125,297.1499938964844,293.1499938964844,0.066584900021553,-8431.775390625,304.144287109375,0.5235773921012878,0.1071818247437477,0.5043109059333801,290.314208984375,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3155822753906,1.0,0.5179772973060608,0.9470188021659852,0.9470188021659852,1.0,1.0,-2.5012831687927246,1.1400315761566162,1.3612515926361084,0.5702787041664124,0.0,0.0,1.0,167.9149932861328,180.0,37.44550323486328,-25172.76171875,1604.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.532958984375,307.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.5910981893539429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000599889550358,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718500,292.9594116210937,297.1499938964844,293.1499938964844,0.3207880854606628,-5812.88330078125,304.1419677734375,0.8091278076171875,0.3831461668014526,0.3480742573738098,292.9685363769531,297.1499938964844,293.1499938964844,0.2692896425724029,-5335.09619140625,304.1403503417969,0.7720815539360046,0.3332613706588745,0.3195020854473114,292.8894958496094,297.1499938964844,293.1499938964844,0.4153877794742584,-5538.29736328125,304.1322631835937,0.8633310198783875,0.4716871380805969,0.3318649530410766,292.8623352050781,297.1499938964844,293.1499938964844,0.580718994140625,-9736.880859375,304.1239318847656,0.9485052824020386,0.6152517795562744,0.5838034152984619,293.0022277832031,297.1499938964844,293.1499938964844,0.0669216066598892,-8460.5595703125,304.14471435546875,0.523185670375824,0.1075884103775024,0.5065153241157532,290.32781982421875,291.1499938964844,265.2352905273437,263.7012634277344,280.3445129394531,292.99920654296875,290.3291931152344,1.0,0.5200664401054382,0.9458451867103576,0.9458451867103576,1.0,1.0,-2.50871205329895,1.1435900926589966,1.365121841430664,0.572150707244873,0.0,0.0,1.0,169.75668334960938,180.0,37.64781188964844,-25282.05078125,1622.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6147766113281,307.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.5934292674064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006022552843205,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.9690856933594,297.1499938964844,293.1499938964844,0.3210889995098114,-5816.6318359375,304.14288330078125,0.8078972101211548,0.3836594820022583,0.3486169874668121,292.9764404296875,297.1499938964844,293.1499938964844,0.2698485255241394,-5343.34814453125,304.1410827636719,0.7711304426193237,0.3340110182762146,0.3202927112579345,292.89959716796875,297.1499938964844,293.1499938964844,0.4165375828742981,-5549.7353515625,304.1333923339844,0.8624251484870911,0.4730056822299957,0.3328491747379303,292.8735656738281,297.1499938964844,293.1499938964844,0.5820819735527039,-9753.0361328125,304.1261901855469,0.9472165107727052,0.6166936755180359,0.585250198841095,293.0098571777344,297.1499938964844,293.1499938964844,0.067227654159069,-8486.6708984375,304.1451110839844,0.5227504372596741,0.1079606041312217,0.5085614323616028,290.34136962890625,291.1499938964844,265.230712890625,263.69775390625,280.3445739746094,293.00640869140625,290.3427429199219,1.0,0.5220819711685181,0.9446719884872437,0.9446719884872437,1.0,1.0,-2.515693664550781,1.146930456161499,1.3687633275985718,0.5739029049873352,0.0,0.0,1.0,171.5741729736328,183.0,37.63848114013672,-25386.07421875,1639.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6933288574219,307.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.5956343412399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000604493136052,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718620,292.9874267578125,297.1499938964844,293.1499938964844,0.3215147852897644,-5821.693359375,304.14453125,0.8053619265556335,0.3845221400260925,0.3495542407035827,292.99139404296875,297.1499938964844,293.1499938964844,0.2708218991756439,-5357.6396484375,304.1424255371094,0.769197940826416,0.3353698849678039,0.3217402100563049,292.9188232421875,297.1499938964844,293.1499938964844,0.4186074137687683,-5570.27392578125,304.1354675292969,0.8605763912200928,0.4754468500614166,0.3346782028675079,292.8949279785156,297.1499938964844,293.1499938964844,0.5844900608062744,-9781.6064453125,304.1300964355469,0.9445937275886536,0.6193596124649048,0.5879366993904114,293.024169921875,297.1499938964844,293.1499938964844,0.0677525028586387,-8531.263671875,304.1458740234375,0.5217477083206177,0.1086056903004646,0.5121960043907166,290.3680725097656,291.1499938964844,265.222900390625,263.6919250488281,280.3453674316406,293.02001953125,290.3694152832031,1.0,0.5259073376655579,0.9423257112503052,0.9423257112503052,1.0,1.0,-2.5283524990081787,1.1529741287231443,1.3753782510757446,0.5770576000213623,0.0,0.0,1.0,175.15066528320312,186.0,37.22768783569336,-25578.46875,1672.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8407287597656,308.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.5996862649917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006086052744649,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718680,292.9874267578125,297.1499938964844,293.1499938964844,0.3215147852897644,-5821.693359375,304.14453125,0.8053619265556335,0.3845221400260925,0.3495542407035827,292.99139404296875,297.1499938964844,293.1499938964844,0.2708218991756439,-5357.6396484375,304.1424255371094,0.769197940826416,0.3353698849678039,0.3217402100563049,292.9188232421875,297.1499938964844,293.1499938964844,0.4186074137687683,-5570.27392578125,304.1354675292969,0.8605763912200928,0.4754468500614166,0.3346782028675079,292.8949279785156,297.1499938964844,293.1499938964844,0.5844900608062744,-9781.6064453125,304.1300964355469,0.9445937275886536,0.6193596124649048,0.5879366993904114,293.024169921875,297.1499938964844,293.1499938964844,0.0677525028586387,-8531.263671875,304.1458740234375,0.5217477083206177,0.1086056903004646,0.5121960043907166,290.3680725097656,291.1499938964844,265.222900390625,263.6919250488281,280.3453674316406,293.02001953125,290.3694152832031,1.0,0.5259073376655579,0.9423257112503052,0.9423257112503052,1.0,1.0,-2.5283524990081787,1.1529741287231443,1.3753782510757446,0.5770576000213623,0.0,0.0,1.0,175.15066528320312,186.0,37.22768783569336,-25578.46875,1672.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8407287597656,308.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.5996862649917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006086052744649,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718740,293.0045166015625,297.1499938964844,293.1499938964844,0.3217226266860962,-5823.7392578125,304.14599609375,0.8027346730232239,0.3851707577705383,0.3502990007400512,293.0054016113281,297.1499938964844,293.1499938964844,0.2716156542301178,-5369.18408203125,304.14361572265625,0.7672090530395508,0.3365446925163269,0.323013424873352,292.9371643066406,297.1499938964844,293.1499938964844,0.4203693568706512,-5587.66064453125,304.1373596191406,0.8586476445198059,0.4775860607624054,0.3363097608089447,292.9150085449219,297.1499938964844,293.1499938964844,0.5865195393562317,-9805.6904296875,304.1333312988281,0.9418898820877076,0.6217454671859741,0.5903580188751221,293.0373229980469,297.1499938964844,293.1499938964844,0.0681714415550232,-8566.580078125,304.14654541015625,0.520574152469635,0.1091262251138687,0.515260636806488,290.39404296875,291.1499938964844,265.2172241210937,263.68780517578125,280.3464050292969,293.0312194824219,290.39532470703125,1.0,0.5294802784919739,0.939979374408722,0.939979374408722,1.0,1.0,-2.539329767227173,1.1581968069076538,1.381132960319519,0.5797625780105591,0.0,0.0,1.0,178.66940307617188,189.0,36.308250427246094,-25751.185546875,1703.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9757385253906,308.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6032969355583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.00061226967955,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,293.0045166015625,297.1499938964844,293.1499938964844,0.3217226266860962,-5823.7392578125,304.14599609375,0.8027346730232239,0.3851707577705383,0.3502990007400512,293.0054016113281,297.1499938964844,293.1499938964844,0.2716156542301178,-5369.18408203125,304.14361572265625,0.7672090530395508,0.3365446925163269,0.323013424873352,292.9371643066406,297.1499938964844,293.1499938964844,0.4203693568706512,-5587.66064453125,304.1373596191406,0.8586476445198059,0.4775860607624054,0.3363097608089447,292.9150085449219,297.1499938964844,293.1499938964844,0.5865195393562317,-9805.6904296875,304.1333312988281,0.9418898820877076,0.6217454671859741,0.5903580188751221,293.0373229980469,297.1499938964844,293.1499938964844,0.0681714415550232,-8566.580078125,304.14654541015625,0.520574152469635,0.1091262251138687,0.515260636806488,290.39404296875,291.1499938964844,265.2172241210937,263.68780517578125,280.3464050292969,293.0312194824219,290.39532470703125,1.0,0.5294802784919739,0.939979374408722,0.939979374408722,1.0,1.0,-2.539329767227173,1.1581968069076538,1.381132960319519,0.5797625780105591,0.0,0.0,1.0,178.66940307617188,189.0,36.308250427246094,-25751.185546875,1703.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9757385253906,308.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6032969355583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.00061226967955,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.0205078125,297.1499938964844,293.1499938964844,0.321717768907547,-5822.818359375,304.1473388671875,0.8000290393829346,0.3856131434440613,0.3508588969707489,293.0185546875,297.1499938964844,293.1499938964844,0.2722323834896087,-5378.0068359375,304.14471435546875,0.7651552557945251,0.3375411033630371,0.3241183757781982,292.95465087890625,297.1499938964844,293.1499938964844,0.421796053647995,-5601.58251953125,304.1391906738281,0.8566120862960815,0.4794310927391052,0.3377282917499542,292.9339294433594,297.1499938964844,293.1499938964844,0.5881938338279724,-9825.48046875,304.1360778808594,0.939094603061676,0.62386554479599,0.5925284028053284,293.04937744140625,297.1499938964844,293.1499938964844,0.0684925019741058,-8593.271484375,304.14715576171875,0.5192423462867737,0.1095317304134368,0.5178012847900391,290.4195251464844,291.1499938964844,265.2139587402344,263.6856689453125,280.3486633300781,293.04150390625,290.4207763671875,1.0,0.5328216552734375,0.9376521110534668,0.9376521110534668,1.0,1.0,-2.548696279525757,1.162633776664734,1.3860623836517334,0.5820373296737671,0.0,0.0,1.0,182.14634704589844,192.0,35.66766357421875,-25904.611328125,1731.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.099365234375,308.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6065061688423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006155266892164,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718920,293.0205078125,297.1499938964844,293.1499938964844,0.321717768907547,-5822.818359375,304.1473388671875,0.8000290393829346,0.3856131434440613,0.3508588969707489,293.0185546875,297.1499938964844,293.1499938964844,0.2722323834896087,-5378.0068359375,304.14471435546875,0.7651552557945251,0.3375411033630371,0.3241183757781982,292.95465087890625,297.1499938964844,293.1499938964844,0.421796053647995,-5601.58251953125,304.1391906738281,0.8566120862960815,0.4794310927391052,0.3377282917499542,292.9339294433594,297.1499938964844,293.1499938964844,0.5881938338279724,-9825.48046875,304.1360778808594,0.939094603061676,0.62386554479599,0.5925284028053284,293.04937744140625,297.1499938964844,293.1499938964844,0.0684925019741058,-8593.271484375,304.14715576171875,0.5192423462867737,0.1095317304134368,0.5178012847900391,290.4195251464844,291.1499938964844,265.2139587402344,263.6856689453125,280.3486633300781,293.04150390625,290.4207763671875,1.0,0.5328216552734375,0.9376521110534668,0.9376521110534668,1.0,1.0,-2.548696279525757,1.162633776664734,1.3860623836517334,0.5820373296737671,0.0,0.0,1.0,182.14634704589844,192.0,35.66766357421875,-25904.611328125,1731.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.099365234375,308.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6065061688423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006155266892164,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718980,293.0354919433594,297.1499938964844,293.1499938964844,0.3214950263500213,-5818.8349609375,304.1485900878906,0.7972466945648193,0.3858523368835449,0.3512365818023681,293.0309143066406,297.1499938964844,293.1499938964844,0.2726657688617706,-5383.99365234375,304.145751953125,0.7630380988121033,0.3383601307868957,0.3250561058521271,292.9711303710937,297.1499938964844,293.1499938964844,0.4229304790496826,-5612.51220703125,304.1408996582031,0.8545033931732178,0.4810346961021423,0.3389726877212524,292.95172119140625,297.1499938964844,293.1499938964844,0.5895156860351562,-9840.9228515625,304.13848876953125,0.9362130165100098,0.6257275938987732,0.594455361366272,293.0604553222656,297.1499938964844,293.1499938964844,0.0687209367752075,-8611.748046875,304.1477355957031,0.5177715420722961,0.1098307818174362,0.5198550224304199,290.4449157714844,291.1499938964844,265.2135009765625,263.685791015625,280.352294921875,293.051025390625,290.4461669921875,1.0,0.5359479188919067,0.9353249073028564,0.9353249073028564,1.0,1.0,-2.55655574798584,1.1663347482681274,1.390221118927002,0.5839090347290039,0.0,0.0,1.0,185.5847930908203,195.0,35.460906982421875,-26040.0078125,1757.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2127990722656,308.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6093409657478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006184036028571,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
