time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0354919433594,297.1499938964844,293.1499938964844,0.3214950263500213,-5818.8349609375,304.1485900878906,0.7972466945648193,0.3858523368835449,0.3512365818023681,293.0309143066406,297.1499938964844,293.1499938964844,0.2726657688617706,-5383.99365234375,304.145751953125,0.7630380988121033,0.3383601307868957,0.3250561058521271,292.9711303710937,297.1499938964844,293.1499938964844,0.4229304790496826,-5612.51220703125,304.1408996582031,0.8545033931732178,0.4810346961021423,0.3389726877212524,292.95172119140625,297.1499938964844,293.1499938964844,0.5895156860351562,-9840.9228515625,304.13848876953125,0.9362130165100098,0.6257275938987732,0.594455361366272,293.0604553222656,297.1499938964844,293.1499938964844,0.0687209367752075,-8611.748046875,304.1477355957031,0.5177715420722961,0.1098307818174362,0.5198550224304199,290.4449157714844,291.1499938964844,265.2135009765625,263.685791015625,280.352294921875,293.051025390625,290.4461669921875,1.0,0.5359479188919067,0.9353249073028564,0.9353249073028564,1.0,1.0,-2.55655574798584,1.1663347482681274,1.390221118927002,0.5839090347290039,0.0,0.0,1.0,185.5847930908203,195.0,35.460906982421875,-26040.0078125,1757.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2127990722656,308.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.6093409657478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006184036028571,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719100,293.0426330566406,297.1499938964844,293.1499938964844,0.3213009834289551,-5815.67626953125,304.1492004394531,0.7958270907402039,0.3858968317508697,0.3513579666614532,293.0368347167969,297.1499938964844,293.1499938964844,0.2728121876716614,-5385.8974609375,304.146240234375,0.761955976486206,0.3387035429477691,0.3254625499248504,292.9789733886719,297.1499938964844,293.1499938964844,0.4233937561511993,-5616.91455078125,304.1416931152344,0.8534262776374817,0.4817522466182709,0.3395352959632873,292.960205078125,297.1499938964844,293.1499938964844,0.5900453329086304,-9847.0078125,304.1396179199219,0.93474143743515,0.6265643239021301,0.5953297019004822,293.0656433105469,297.1499938964844,293.1499938964844,0.0688022747635841,-8618.05859375,304.1479797363281,0.5169898271560669,0.1099430918693542,0.520711362361908,290.45770263671875,291.1499938964844,265.21441650390625,263.6867980957031,280.3547058105469,293.0555725097656,290.4589538574219,1.0,0.5374346971511841,0.9341613054275512,0.9341613054275512,1.0,1.0,-2.559946060180664,1.167921543121338,1.3920245170593262,0.5847007632255554,0.0,0.0,1.0,187.29067993164065,195.0,35.52140808105469,-26101.28515625,1770.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2659912109375,308.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6106247305870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006197064649313,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.049560546875,297.1499938964844,293.1499938964844,0.3210554718971252,-5811.78857421875,304.1497802734375,0.7943914532661438,0.3858954012393951,0.3514382541179657,293.0426025390625,297.1499938964844,293.1499938964844,0.2729144692420959,-5387.115234375,304.1467590332031,0.7608607411384583,0.3390061855316162,0.3258307576179504,292.9866027832031,297.1499938964844,293.1499938964844,0.4237937033176422,-5620.66845703125,304.1424865722656,0.8523375988006592,0.4824195504188537,0.3400627374649048,292.9684753417969,297.1499938964844,293.1499938964844,0.59049391746521,-9852.07421875,304.14068603515625,0.9332528710365297,0.6273438930511475,0.596150279045105,293.0706481933594,297.1499938964844,293.1499938964844,0.0688642039895057,-8622.6357421875,304.1482238769531,0.5161834359169006,0.1100336536765098,0.5214685797691345,290.4705505371094,291.1499938964844,265.2161560058594,263.6884460449219,280.3575134277344,293.0599365234375,290.4718017578125,1.0,0.5388761758804321,0.933002769947052,0.933002769947052,1.0,1.0,-2.56301498413086,1.169351577758789,1.3936634063720703,0.5854068994522095,0.0,0.0,1.0,188.98912048339844,198.0,35.69229888916016,-26158.73828125,1781.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3171691894531,308.4378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6118289828300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006209286511875,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.06280517578125,297.1499938964844,293.1499938964844,0.3204014003276825,-5801.6962890625,304.15093994140625,0.7914685606956482,0.3857511579990387,0.3514719903469085,293.0536499023437,297.1499938964844,293.1499938964844,0.2729781568050384,-5387.35693359375,304.1477355957031,0.7586273550987244,0.3394851982593536,0.326447993516922,293.00115966796875,297.1499938964844,293.1499938964844,0.4243967533111572,-5626.15625,304.1439819335937,0.8501244187355042,0.4836041629314422,0.3410115540027618,292.9843139648437,297.1499938964844,293.1499938964844,0.5911364555358887,-9858.9912109375,304.1427307128906,0.9302240014076232,0.6287286281585693,0.5976267457008362,293.0799560546875,297.1499938964844,293.1499938964844,0.0689297243952751,-8626.5625,304.1487121582031,0.5144991874694824,0.1101507693529129,0.5226900577545166,290.49676513671875,291.1499938964844,265.22222900390625,263.69390869140625,280.3644714355469,293.068359375,290.498046875,1.0,0.5416235327720642,0.9306857585906982,0.9306857585906982,1.0,1.0,-2.5681798458099365,1.1717358827590942,1.3964439630508425,0.5865598917007446,0.0,0.0,1.0,192.3640899658203,201.0,36.38200378417969,-26262.1640625,1804.1234130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4136657714844,308.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6139984726905823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006231304141692,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.06280517578125,297.1499938964844,293.1499938964844,0.3204014003276825,-5801.6962890625,304.15093994140625,0.7914685606956482,0.3857511579990387,0.3514719903469085,293.0536499023437,297.1499938964844,293.1499938964844,0.2729781568050384,-5387.35693359375,304.1477355957031,0.7586273550987244,0.3394851982593536,0.326447993516922,293.00115966796875,297.1499938964844,293.1499938964844,0.4243967533111572,-5626.15625,304.1439819335937,0.8501244187355042,0.4836041629314422,0.3410115540027618,292.9843139648437,297.1499938964844,293.1499938964844,0.5911364555358887,-9858.9912109375,304.1427307128906,0.9302240014076232,0.6287286281585693,0.5976267457008362,293.0799560546875,297.1499938964844,293.1499938964844,0.0689297243952751,-8626.5625,304.1487121582031,0.5144991874694824,0.1101507693529129,0.5226900577545166,290.49676513671875,291.1499938964844,265.22222900390625,263.69390869140625,280.3644714355469,293.068359375,290.498046875,1.0,0.5416235327720642,0.9306857585906982,0.9306857585906982,1.0,1.0,-2.5681798458099365,1.1717358827590942,1.3964439630508425,0.5865598917007446,0.0,0.0,1.0,192.3640899658203,201.0,36.38200378417969,-26262.1640625,1804.1234130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4136657714844,308.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.6139984726905823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006231304141692,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0753173828125,297.1499938964844,293.1499938964844,0.3195274770259857,-5788.46630859375,304.1520690917969,0.7884793877601624,0.3854196071624756,0.3513393700122833,293.06414794921875,297.1499938964844,293.1499938964844,0.2728502154350281,-5384.60546875,304.148681640625,0.7563384175300598,0.3397958278656006,0.3269078135490417,293.01483154296875,297.1499938964844,293.1499938964844,0.4247447848320007,-5629.02490234375,304.1454162597656,0.847871720790863,0.4846025109291076,0.3418294489383697,292.9992980957031,297.1499938964844,293.1499938964844,0.5914400815963745,-9861.6005859375,304.1446228027344,0.9271345734596252,0.6298891305923462,0.5988917350769043,293.0885009765625,297.1499938964844,293.1499938964844,0.0689220204949379,-8623.9072265625,304.1491394042969,0.5127341151237488,0.1101893857121467,0.5235529541969299,290.5238647460937,291.1499938964844,265.23211669921875,263.702392578125,280.3733825683594,293.0763244628906,290.52520751953125,1.0,0.544200599193573,0.9283688068389891,0.9283688068389891,1.0,1.0,-2.572113275527954,1.1735177040100098,1.3985955715179443,0.5873852372169495,0.0,0.0,1.0,195.7123565673828,189.0,37.50880813598633,-26351.171875,1824.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5031433105469,308.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6158651113510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006250247824937,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0753173828125,297.1499938964844,293.1499938964844,0.3195274770259857,-5788.46630859375,304.1520690917969,0.7884793877601624,0.3854196071624756,0.3513393700122833,293.06414794921875,297.1499938964844,293.1499938964844,0.2728502154350281,-5384.60546875,304.148681640625,0.7563384175300598,0.3397958278656006,0.3269078135490417,293.01483154296875,297.1499938964844,293.1499938964844,0.4247447848320007,-5629.02490234375,304.1454162597656,0.847871720790863,0.4846025109291076,0.3418294489383697,292.9992980957031,297.1499938964844,293.1499938964844,0.5914400815963745,-9861.6005859375,304.1446228027344,0.9271345734596252,0.6298891305923462,0.5988917350769043,293.0885009765625,297.1499938964844,293.1499938964844,0.0689220204949379,-8623.9072265625,304.1491394042969,0.5127341151237488,0.1101893857121467,0.5235529541969299,290.5238647460937,291.1499938964844,265.23211669921875,263.702392578125,280.3733825683594,293.0763244628906,290.52520751953125,1.0,0.544200599193573,0.9283688068389891,0.9283688068389891,1.0,1.0,-2.572113275527954,1.1735177040100098,1.3985955715179443,0.5873852372169495,0.0,0.0,1.0,195.7123565673828,189.0,37.50880813598633,-26351.171875,1824.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5031433105469,308.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6158651113510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006250247824937,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0870056152344,297.1499938964844,293.1499938964844,0.3181508183479309,-5767.83544921875,304.1536865234375,0.7906474471092224,0.3849421739578247,0.3508343398571014,293.0740051269531,297.1499938964844,293.1499938964844,0.2722571194171905,-5374.39453125,304.1501159667969,0.7587382793426514,0.3399712145328522,0.3269886672496795,293.0274353027344,297.1499938964844,293.1499938964844,0.4245378971099853,-5625.93896484375,304.14727783203125,0.8508789539337158,0.4854674637317657,0.342364639043808,293.01324462890625,297.1499938964844,293.1499938964844,0.5910670161247253,-9855.09375,304.1470642089844,0.9310640096664428,0.6308766603469849,0.5997388362884521,293.0960998535156,297.1499938964844,293.1499938964844,0.068649910390377,-8597.265625,304.14990234375,0.5144089460372925,0.1102060973644256,0.5230827331542969,290.55438232421875,291.1499938964844,265.2461242675781,263.71417236328125,280.38494873046875,293.0836181640625,290.5559387207031,1.0,0.5420775413513184,0.926080882549286,0.926080882549286,1.0,1.0,-2.572703123092652,1.1736650466918943,1.3990380764007568,0.5873550176620483,0.0,0.0,1.0,192.8728485107422,177.0,42.006832122802734,-26415.109375,1812.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5885314941406,308.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.617427408695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006266103591769,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0870056152344,297.1499938964844,293.1499938964844,0.3181508183479309,-5767.83544921875,304.1536865234375,0.7906474471092224,0.3849421739578247,0.3508343398571014,293.0740051269531,297.1499938964844,293.1499938964844,0.2722571194171905,-5374.39453125,304.1501159667969,0.7587382793426514,0.3399712145328522,0.3269886672496795,293.0274353027344,297.1499938964844,293.1499938964844,0.4245378971099853,-5625.93896484375,304.14727783203125,0.8508789539337158,0.4854674637317657,0.342364639043808,293.01324462890625,297.1499938964844,293.1499938964844,0.5910670161247253,-9855.09375,304.1470642089844,0.9310640096664428,0.6308766603469849,0.5997388362884521,293.0960998535156,297.1499938964844,293.1499938964844,0.068649910390377,-8597.265625,304.14990234375,0.5144089460372925,0.1102060973644256,0.5230827331542969,290.55438232421875,291.1499938964844,265.2461242675781,263.71417236328125,280.38494873046875,293.0836181640625,290.5559387207031,1.0,0.5420775413513184,0.926080882549286,0.926080882549286,1.0,1.0,-2.572703123092652,1.1736650466918943,1.3990380764007568,0.5873550176620483,0.0,0.0,1.0,192.8728485107422,177.0,42.006832122802734,-26415.109375,1812.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5885314941406,308.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.617427408695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006266103591769,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0978698730469,297.1499938964844,293.1499938964844,0.316359132528305,-5741.15576171875,304.15545654296875,0.7962527275085449,0.3843349814414978,0.3500740826129913,293.0832214355469,297.1499938964844,293.1499938964844,0.2712813019752502,-5358.1015625,304.1517028808594,0.7643182277679443,0.3400251865386963,0.326806902885437,293.0389404296875,297.1499938964844,293.1499938964844,0.4238705933094024,-5618.0107421875,304.1492919921875,0.8574878573417664,0.4862362146377563,0.342720478773117,293.026123046875,297.1499938964844,293.1499938964844,0.5900896787643433,-9840.65234375,304.149658203125,0.9396281838417052,0.631723940372467,0.6003021001815796,293.10260009765625,297.1499938964844,293.1499938964844,0.0682364478707313,-8557.787109375,304.1506042480469,0.5185406804084778,0.1102522760629654,0.522007167339325,290.5895080566406,291.1499938964844,265.2645568847656,263.7295227050781,280.39874267578125,293.09014892578125,290.5912780761719,1.0,0.5374957919120789,0.9237929582595824,0.9237929582595824,1.0,1.0,-2.5713844299316406,1.1728854179382324,1.3984991312026978,0.5868005752563477,0.0,0.0,1.0,186.15907287597656,165.0,47.55602264404297,-26465.201171875,1781.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67291259765625,308.74810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6186582446098328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006278594955801,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0978698730469,297.1499938964844,293.1499938964844,0.316359132528305,-5741.15576171875,304.15545654296875,0.7962527275085449,0.3843349814414978,0.3500740826129913,293.0832214355469,297.1499938964844,293.1499938964844,0.2712813019752502,-5358.1015625,304.1517028808594,0.7643182277679443,0.3400251865386963,0.326806902885437,293.0389404296875,297.1499938964844,293.1499938964844,0.4238705933094024,-5618.0107421875,304.1492919921875,0.8574878573417664,0.4862362146377563,0.342720478773117,293.026123046875,297.1499938964844,293.1499938964844,0.5900896787643433,-9840.65234375,304.149658203125,0.9396281838417052,0.631723940372467,0.6003021001815796,293.10260009765625,297.1499938964844,293.1499938964844,0.0682364478707313,-8557.787109375,304.1506042480469,0.5185406804084778,0.1102522760629654,0.522007167339325,290.5895080566406,291.1499938964844,265.2645568847656,263.7295227050781,280.39874267578125,293.09014892578125,290.5912780761719,1.0,0.5374957919120789,0.9237929582595824,0.9237929582595824,1.0,1.0,-2.5713844299316406,1.1728854179382324,1.3984991312026978,0.5868005752563477,0.0,0.0,1.0,186.15907287597656,165.0,47.55602264404297,-26465.201171875,1781.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67291259765625,308.74810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.6186582446098328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006278594955801,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.10302734375,297.1499938964844,293.1499938964844,0.3153347074985504,-5725.953125,304.15631103515625,0.7999500632286072,0.3839774131774902,0.3496145904064178,293.087646484375,297.1499938964844,293.1499938964844,0.2706767916679382,-5348.11572265625,304.1524963378906,0.7679715156555176,0.3400027751922607,0.3266367614269256,293.0443420410156,297.1499938964844,293.1499938964844,0.4233994781970978,-5612.6220703125,304.1502685546875,0.8617856502532959,0.4865823090076446,0.3428476750850677,293.0322265625,297.1499938964844,293.1499938964844,0.5894153118133545,-9831.041015625,304.15093994140625,0.9450490474700928,0.6320945620536804,0.6005008816719055,293.1054992675781,297.1499938964844,293.1499938964844,0.0680000409483909,-8535.365234375,304.15093994140625,0.5213083624839783,0.1102852746844291,0.5213583111763,290.60845947265625,291.1499938964844,265.27557373046875,263.7386474609375,280.406494140625,293.0931396484375,290.6103210449219,1.0,0.5345954895019531,0.9226490259170532,0.9226490259170532,1.0,1.0,-2.570240497589112,1.1722588539123535,1.3979816436767578,0.5863944292068481,0.0,0.0,1.0,181.9378356933593,165.0,50.15753173828125,-26486.224609375,1761.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,308.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6191524863243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006283610709942,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1080627441406,297.1499938964844,293.1499938964844,0.3142376840114593,-5709.70166015625,304.1571655273437,0.8041306138038635,0.3835868239402771,0.34911048412323,293.0919494628906,297.1499938964844,293.1499938964844,0.2700060606002807,-5337.08740234375,304.1532592773437,0.7721125483512878,0.339948832988739,0.326421707868576,293.0495300292969,297.1499938964844,293.1499938964844,0.4228496551513672,-5606.42431640625,304.1512145996094,0.8666520118713379,0.4869023263454437,0.3429462611675262,293.0381164550781,297.1499938964844,293.1499938964844,0.5886333584785461,-9820.0595703125,304.1521911621094,0.9510091543197632,0.6324303150177002,0.6006524562835693,293.108154296875,297.1499938964844,293.1499938964844,0.0677499622106552,-8511.712890625,304.1512145996094,0.5244868993759155,0.1103228703141212,0.5206636190414429,290.6282043457031,291.1499938964844,265.2878112792969,263.74871826171875,280.414794921875,293.0960388183594,290.630126953125,1.0,0.5314099788665771,0.9215389490127563,0.9215389490127563,1.0,1.0,-2.568842649459839,1.1715102195739746,1.3973324298858645,0.5859233736991882,0.0,0.0,1.0,177.33334350585938,153.0,52.56599044799805,-26504.8359375,1739.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557067871094,308.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6195706129074097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006287854048423,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1175842285156,297.1499938964844,293.1499938964844,0.3118568956851959,-5674.50537109375,304.1587219238281,0.8135478496551514,0.3827161490917206,0.3479889333248138,293.10015869140625,297.1499938964844,293.1499938964844,0.2684896290302276,-5312.2841796875,304.1546936035156,0.7817591428756714,0.3397507965564728,0.3258733451366424,293.059326171875,297.1499938964844,293.1499938964844,0.4215344190597534,-5591.81884765625,304.15301513671875,0.877991259098053,0.4874604046344757,0.3430640399456024,293.0492858886719,297.1499938964844,293.1499938964844,0.5867729783058167,-9794.3427734375,304.154541015625,0.9640675783157348,0.6329946517944336,0.600824236869812,293.11297607421875,297.1499938964844,293.1499938964844,0.0672173649072647,-8461.51171875,304.1517028808594,0.5320252776145935,0.1104064360260963,0.5191730856895447,290.66973876953125,291.1499938964844,265.316162109375,263.7720031738281,280.4332580566406,293.1015014648437,290.6717834472656,1.0,0.5243901610374451,0.9193187952041626,0.9193187952041626,1.0,1.0,-2.5653939247131348,1.1696932315826416,1.3957006931304932,0.5848097801208496,0.0,0.0,1.0,167.31158447265625,141.0,56.752567291259766,-26534.84765625,1690.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,308.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6201838850975037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006294078193604,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1175842285156,297.1499938964844,293.1499938964844,0.3118568956851959,-5674.50537109375,304.1587219238281,0.8135478496551514,0.3827161490917206,0.3479889333248138,293.10015869140625,297.1499938964844,293.1499938964844,0.2684896290302276,-5312.2841796875,304.1546936035156,0.7817591428756714,0.3397507965564728,0.3258733451366424,293.059326171875,297.1499938964844,293.1499938964844,0.4215344190597534,-5591.81884765625,304.15301513671875,0.877991259098053,0.4874604046344757,0.3430640399456024,293.0492858886719,297.1499938964844,293.1499938964844,0.5867729783058167,-9794.3427734375,304.154541015625,0.9640675783157348,0.6329946517944336,0.600824236869812,293.11297607421875,297.1499938964844,293.1499938964844,0.0672173649072647,-8461.51171875,304.1517028808594,0.5320252776145935,0.1104064360260963,0.5191730856895447,290.66973876953125,291.1499938964844,265.316162109375,263.7720031738281,280.4332580566406,293.1015014648437,290.6717834472656,1.0,0.5243901610374451,0.9193187952041626,0.9193187952041626,1.0,1.0,-2.5653939247131348,1.1696932315826416,1.3957006931304932,0.5848097801208496,0.0,0.0,1.0,167.31158447265625,141.0,56.752567291259766,-26534.84765625,1690.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,308.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.6201838850975037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006294078193604,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264343261719,297.1499938964844,293.1499938964844,0.3092725574970245,-5636.369140625,304.1601257324219,0.8240566253662109,0.3817390501499176,0.3467444181442261,293.10791015625,297.1499938964844,293.1499938964844,0.2667763829231262,-5284.3916015625,304.1559753417969,0.7931451797485352,0.3394405245780945,0.3251912891864776,293.06842041015625,297.1499938964844,293.1499938964844,0.4199651479721069,-5574.6142578125,304.15460205078125,0.8913984298706055,0.487907350063324,0.3430860340595245,293.0597839355469,297.1499938964844,293.1499938964844,0.5845615863800049,-9764.1943359375,304.1567077636719,0.977925419807434,0.633417010307312,0.6008371114730835,293.1171569824219,297.1499938964844,293.1499938964844,0.0666514188051223,-8408.3662109375,304.1520690917969,0.5411157011985779,0.1104936301708221,0.5175853371620178,290.713623046875,291.1499938964844,265.3500061035156,263.79962158203125,280.4543151855469,293.106689453125,290.7157592773437,1.0,0.5167540907859802,0.9170986413955688,0.9170986413955688,1.0,1.0,-2.561213731765747,1.167517066001892,1.393696665763855,0.5835056304931641,0.0,0.0,1.0,156.6076202392578,129.0,60.19988250732422,-26555.36328125,1637.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123229980469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6205185055732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006297474028542,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264343261719,297.1499938964844,293.1499938964844,0.3092725574970245,-5636.369140625,304.1601257324219,0.8240566253662109,0.3817390501499176,0.3467444181442261,293.10791015625,297.1499938964844,293.1499938964844,0.2667763829231262,-5284.3916015625,304.1559753417969,0.7931451797485352,0.3394405245780945,0.3251912891864776,293.06842041015625,297.1499938964844,293.1499938964844,0.4199651479721069,-5574.6142578125,304.15460205078125,0.8913984298706055,0.487907350063324,0.3430860340595245,293.0597839355469,297.1499938964844,293.1499938964844,0.5845615863800049,-9764.1943359375,304.1567077636719,0.977925419807434,0.633417010307312,0.6008371114730835,293.1171569824219,297.1499938964844,293.1499938964844,0.0666514188051223,-8408.3662109375,304.1520690917969,0.5411157011985779,0.1104936301708221,0.5175853371620178,290.713623046875,291.1499938964844,265.3500061035156,263.79962158203125,280.4543151855469,293.106689453125,290.7157592773437,1.0,0.5167540907859802,0.9170986413955688,0.9170986413955688,1.0,1.0,-2.561213731765747,1.167517066001892,1.393696665763855,0.5835056304931641,0.0,0.0,1.0,156.6076202392578,129.0,60.19988250732422,-26555.36328125,1637.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123229980469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6205185055732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006297474028542,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1353759765625,297.1499938964844,293.1499938964844,0.3064286708831787,-5594.3935546875,304.1614990234375,0.8358403444290161,0.3805258572101593,0.3453270196914673,293.11602783203125,297.1499938964844,293.1499938964844,0.2647979259490967,-5252.248046875,304.15728759765625,0.8060290217399597,0.3388655483722687,0.3243089616298675,293.0777282714844,297.1499938964844,293.1499938964844,0.4180614650249481,-5553.87890625,304.15625,0.906739354133606,0.488091766834259,0.3429603278636932,293.0704345703125,297.1499938964844,293.1499938964844,0.5819171667098999,-9728.3720703125,304.1589050292969,0.9916560053825378,0.6335476636886597,0.6006233096122742,293.1216735839844,297.1499938964844,293.1499938964844,0.0659770593047142,-8345.5498046875,304.15252685546875,0.5514744520187378,0.1104100868105888,0.5154936909675598,290.7602233886719,291.1499938964844,265.3894958496094,263.831298828125,280.47882080078125,293.1123962402344,290.7625427246094,1.0,0.5086435675621033,0.9149264693260192,0.9149264693260192,1.0,1.0,-2.555531740188598,1.164605975151062,1.3909258842468262,0.5818307995796204,0.0,0.0,1.0,145.62330627441406,117.0,64.39166259765625,-26561.17578125,1582.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,309.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6205912828445435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006298212101683,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1353759765625,297.1499938964844,293.1499938964844,0.3064286708831787,-5594.3935546875,304.1614990234375,0.8358403444290161,0.3805258572101593,0.3453270196914673,293.11602783203125,297.1499938964844,293.1499938964844,0.2647979259490967,-5252.248046875,304.15728759765625,0.8060290217399597,0.3388655483722687,0.3243089616298675,293.0777282714844,297.1499938964844,293.1499938964844,0.4180614650249481,-5553.87890625,304.15625,0.906739354133606,0.488091766834259,0.3429603278636932,293.0704345703125,297.1499938964844,293.1499938964844,0.5819171667098999,-9728.3720703125,304.1589050292969,0.9916560053825378,0.6335476636886597,0.6006233096122742,293.1216735839844,297.1499938964844,293.1499938964844,0.0659770593047142,-8345.5498046875,304.15252685546875,0.5514744520187378,0.1104100868105888,0.5154936909675598,290.7602233886719,291.1499938964844,265.3894958496094,263.831298828125,280.47882080078125,293.1123962402344,290.7625427246094,1.0,0.5086435675621033,0.9149264693260192,0.9149264693260192,1.0,1.0,-2.555531740188598,1.164605975151062,1.3909258842468262,0.5818307995796204,0.0,0.0,1.0,145.62330627441406,117.0,64.39166259765625,-26561.17578125,1582.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,309.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6205912828445435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006298212101683,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.303118884563446,-5545.3388671875,304.1631774902344,0.8472935557365417,0.3791004121303558,0.3437338769435882,293.1244506835937,297.1499938964844,293.1499938964844,0.262337177991867,-5212.18115234375,304.1589660644531,0.8177229762077332,0.3380142450332641,0.3231848180294037,293.08709716796875,297.1499938964844,293.1499938964844,0.4155197739601135,-5526.19384765625,304.1584167480469,0.9229267239570618,0.488020658493042,0.3426693677902221,293.0782775878906,297.1499938964844,293.1499938964844,0.5705121755599976,-9567.458984375,304.1764221191406,0.9990000128746032,0.6339461803436279,0.5924336314201355,293.1266174316406,297.1499938964844,293.1499938964844,0.0650887265801429,-8263.30078125,304.15313720703125,0.5611742734909058,0.1101274862885475,0.5125951766967773,290.8171081542969,291.1499938964844,265.4344177246094,263.8664245605469,280.51031494140625,293.1187438964844,290.82086181640625,1.0,0.4996756613254547,0.9127543568611144,0.9127543568611144,1.0,1.0,-2.538627862930298,1.1561814546585083,1.3824464082717896,0.5774284601211548,0.0,0.0,1.0,135.68490600585938,105.0,81.25279235839844,-26496.751953125,1516.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618591308594,309.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6203349232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006295610801316,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.303118884563446,-5545.3388671875,304.1631774902344,0.8472935557365417,0.3791004121303558,0.3437338769435882,293.1244506835937,297.1499938964844,293.1499938964844,0.262337177991867,-5212.18115234375,304.1589660644531,0.8177229762077332,0.3380142450332641,0.3231848180294037,293.08709716796875,297.1499938964844,293.1499938964844,0.4155197739601135,-5526.19384765625,304.1584167480469,0.9229267239570618,0.488020658493042,0.3426693677902221,293.0782775878906,297.1499938964844,293.1499938964844,0.5705121755599976,-9567.458984375,304.1764221191406,0.9990000128746032,0.6339461803436279,0.5924336314201355,293.1266174316406,297.1499938964844,293.1499938964844,0.0650887265801429,-8263.30078125,304.15313720703125,0.5611742734909058,0.1101274862885475,0.5125951766967773,290.8171081542969,291.1499938964844,265.4344177246094,263.8664245605469,280.51031494140625,293.1187438964844,290.82086181640625,1.0,0.4996756613254547,0.9127543568611144,0.9127543568611144,1.0,1.0,-2.538627862930298,1.1561814546585083,1.3824464082717896,0.5774284601211548,0.0,0.0,1.0,135.68490600585938,105.0,81.25279235839844,-26496.751953125,1516.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618591308594,309.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.6203349232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006295610801316,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.3010148704051971,-5513.82275390625,304.16461181640625,0.8521535396575928,0.3783270418643951,0.3429346084594726,293.1286315917969,297.1499938964844,293.1499938964844,0.2606997191905975,-5185.265625,304.1603088378906,0.8224283456802368,0.3375163972377777,0.3226040601730346,293.0917053222656,297.1499938964844,293.1499938964844,0.4136159420013428,-5505.28857421875,304.1603698730469,0.9300140738487244,0.4879138767719269,0.3425134122371673,293.0723876953125,297.1499938964844,293.1499938964844,0.5557601451873779,-9359.921875,304.1983947753906,0.9990000128746032,0.6360005736351013,0.5806468725204468,293.12896728515625,297.1499938964844,293.1499938964844,0.0645495876669883,-8212.7861328125,304.153564453125,0.5652167797088623,0.1099609658122062,0.511222779750824,290.8629150390625,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,290.8677062988281,1.0,0.4944835603237152,0.911668300628662,0.911668300628662,1.0,1.0,-2.520965099334717,1.147510647773743,1.373454451560974,0.5727136135101318,0.0,0.0,1.0,131.4051971435547,105.0,104.99200439453124,-26417.59375,1474.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11444091796875,309.1963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6199340224266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006291542667895,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2986406981945038,-5478.1552734375,304.1662902832031,0.857551634311676,0.3774929344654083,0.3420738279819488,293.1329040527344,297.1499938964844,293.1499938964844,0.2588139176368713,-5154.20654296875,304.161865234375,0.8275286555290222,0.3369490802288055,0.3219524323940277,293.0963439941406,297.1499938964844,293.1499938964844,0.4113436639308929,-5480.33935546875,304.16259765625,0.9377191066741944,0.4877381920814514,0.342304915189743,293.0594482421875,297.1499938964844,293.1499938964844,0.5395877957344055,-9133.8837890625,304.2189636230469,0.9990000128746032,0.639519214630127,0.5680692791938782,293.1312561035156,297.1499938964844,293.1499938964844,0.0639340281486511,-8155.1533203125,304.1540222167969,0.569615364074707,0.1097747534513473,0.5097054243087769,290.9169311523437,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,290.9224853515625,1.0,0.4889473915100097,0.9106747508049012,0.9106747508049012,1.0,1.0,-2.501965045928955,1.1381953954696655,1.3637696504592896,0.5676584839820862,0.0,0.0,1.0,126.92028045654295,93.0,127.82850646972656,-26337.875,1430.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,309.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6192999482154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006285107228904,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2932083904743194,-5396.2841796875,304.169921875,0.8701543211936951,0.3756986260414123,0.3402080535888672,293.1414489746094,297.1499938964844,293.1499938964844,0.2543965876102447,-5081.29736328125,304.165283203125,0.8391703963279724,0.3356468379497528,0.3204626739025116,293.1055603027344,297.1499938964844,293.1499938964844,0.4058339595794678,-5419.89599609375,304.1676025390625,0.9546337127685548,0.4872315227985382,0.3417567610740661,293.0175476074219,297.1499938964844,293.1499938964844,0.5035759806632996,-8632.474609375,304.2558288574219,0.9990000128746032,0.6502726078033447,0.5406752228736877,293.1352844238281,297.1499938964844,293.1499938964844,0.0625570714473724,-8026.302734375,304.15496826171875,0.579657256603241,0.1094353199005127,0.5065940618515015,291.0461730957031,291.1499938964844,265.5392150878906,263.9462585449219,280.5971984863281,293.1351013183594,291.0531311035156,1.0,0.4769896268844604,0.908687710762024,0.908687710762024,1.0,1.0,-2.460628032684326,1.1179460287094116,1.342682123184204,0.5566769242286682,0.0,0.0,1.0,117.46393585205078,111.0,169.76754760742188,-26172.86328125,1338.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,309.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6173204183578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006265017436817,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2932083904743194,-5396.2841796875,304.169921875,0.8701543211936951,0.3756986260414123,0.3402080535888672,293.1414489746094,297.1499938964844,293.1499938964844,0.2543965876102447,-5081.29736328125,304.165283203125,0.8391703963279724,0.3356468379497528,0.3204626739025116,293.1055603027344,297.1499938964844,293.1499938964844,0.4058339595794678,-5419.89599609375,304.1676025390625,0.9546337127685548,0.4872315227985382,0.3417567610740661,293.0175476074219,297.1499938964844,293.1499938964844,0.5035759806632996,-8632.474609375,304.2558288574219,0.9990000128746032,0.6502726078033447,0.5406752228736877,293.1352844238281,297.1499938964844,293.1499938964844,0.0625570714473724,-8026.302734375,304.15496826171875,0.579657256603241,0.1094353199005127,0.5065940618515015,291.0461730957031,291.1499938964844,265.5392150878906,263.9462585449219,280.5971984863281,293.1351013183594,291.0531311035156,1.0,0.4769896268844604,0.908687710762024,0.908687710762024,1.0,1.0,-2.460628032684326,1.1179460287094116,1.342682123184204,0.5566769242286682,0.0,0.0,1.0,117.46393585205078,111.0,169.76754760742188,-26172.86328125,1338.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,309.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.6173204183578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006265017436817,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701965332031,297.1499938964844,293.1499938964844,0.2880699634552002,-5319.16943359375,304.1717529296875,0.8711012601852417,0.3736191093921661,0.3383750915527344,293.150634765625,297.1499938964844,293.1499938964844,0.2501867413520813,-5012.1162109375,304.1671142578125,0.8402076959609985,0.3340043723583221,0.3189553022384643,293.1151428222656,297.1499938964844,293.1499938964844,0.4006068706512451,-5363.1728515625,304.1703186035156,0.9570422768592834,0.4864134192466736,0.3412116765975952,292.9786376953125,297.1499938964844,293.1499938964844,0.4908040761947632,-8470.375,304.240478515625,0.9990000128746032,0.6615750193595886,0.5360244512557983,293.1391296386719,297.1499938964844,293.1499938964844,0.0614596791565418,-7923.45849609375,304.1551208496094,0.5807830691337585,0.1090304553508758,0.5046911835670471,291.1664123535156,291.1499938964844,265.59844970703125,263.990478515625,280.6346435546875,293.1445617675781,291.17108154296875,1.0,0.475027322769165,0.9067006707191468,0.9067006707191468,1.0,1.0,-2.448048591613769,1.1117764711380005,1.336272120475769,0.5528472065925598,0.0,0.0,0.9960957169532776,115.70327758789062,129.0,158.36265563964844,-26186.515625,1315.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4878234863281,309.60406494140625,278.1499938964844,0.0,18000.0,313.3099975585937,25139.435546875,36000.0,0.0,0.0,0.6163275837898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6114509105682373,1.6114723682403564,-2.145415601262357e-05,0.0,0.0006254941108636,0.0,0.0,638.7807006835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1701965332031,297.1499938964844,293.1499938964844,0.2880699634552002,-5319.16943359375,304.1717529296875,0.8711012601852417,0.3736191093921661,0.3383750915527344,293.150634765625,297.1499938964844,293.1499938964844,0.2501867413520813,-5012.1162109375,304.1671142578125,0.8402076959609985,0.3340043723583221,0.3189553022384643,293.1151428222656,297.1499938964844,293.1499938964844,0.4006068706512451,-5363.1728515625,304.1703186035156,0.9570422768592834,0.4864134192466736,0.3412116765975952,292.9786376953125,297.1499938964844,293.1499938964844,0.4908040761947632,-8470.375,304.240478515625,0.9990000128746032,0.6615750193595886,0.5360244512557983,293.1391296386719,297.1499938964844,293.1499938964844,0.0614596791565418,-7923.45849609375,304.1551208496094,0.5807830691337585,0.1090304553508758,0.5046911835670471,291.1664123535156,291.1499938964844,265.59844970703125,263.990478515625,280.6346435546875,293.1445617675781,291.17108154296875,1.0,0.475027322769165,0.9067006707191468,0.9067006707191468,1.0,1.0,-2.448048591613769,1.1117764711380005,1.336272120475769,0.5528472065925598,0.0,0.0,0.9960957169532776,115.70327758789062,129.0,158.36265563964844,-26186.515625,1315.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4878234863281,309.60406494140625,278.1499938964844,0.0,18000.0,313.3099975585937,25139.435546875,36000.0,0.0,0.0,0.6163275837898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6114509105682373,1.6114723682403564,-2.145415601262357e-05,0.0,0.0006254941108636,0.0,0.0,638.7807006835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1789245605469,297.1499938964844,293.1499938964844,0.2841705977916717,-5261.501953125,304.1709289550781,0.8622472286224365,0.3713387548923492,0.3365270495414734,293.159912109375,297.1499938964844,293.1499938964844,0.2470008283853531,-4960.5185546875,304.16668701171875,0.8323326706886292,0.3321075141429901,0.3173804879188537,293.1245422363281,297.1499938964844,293.1499938964844,0.3970304727554321,-5325.3505859375,304.16943359375,0.947754442691803,0.4853941798210144,0.3406506478786468,292.9755554199219,297.1499938964844,293.1499938964844,0.4991975128650665,-8610.00390625,304.19586181640625,0.9990000128746032,0.6666188836097717,0.5496687293052673,293.14361572265625,297.1499938964844,293.1499938964844,0.0606958903372287,-7853.2373046875,304.1546936035156,0.5741536021232605,0.1083973795175552,0.5029273629188538,291.237060546875,291.1499938964844,265.6617736816406,264.03729248046875,280.6646423339844,293.151123046875,291.2393493652344,1.0,0.4796385169029236,0.9050021767616272,0.9050021767616272,1.0,1.0,-2.4575207233428955,1.1162952184677124,1.341225504875183,0.5550359487533569,0.0,0.0,0.9792537689208984,119.95680236816406,147.0,107.427734375,-26298.919921875,1345.2493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5969543457031,309.69171142578125,278.1499938964844,0.0,18000.0,313.3099975585937,25603.69140625,36000.0,0.0,0.0,0.6142805218696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6094239950180054,1.6094454526901243,-2.151950320694596e-05,0.0,0.0006234166212379,0.0,0.0,638.7618408203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1789245605469,297.1499938964844,293.1499938964844,0.2841705977916717,-5261.501953125,304.1709289550781,0.8622472286224365,0.3713387548923492,0.3365270495414734,293.159912109375,297.1499938964844,293.1499938964844,0.2470008283853531,-4960.5185546875,304.16668701171875,0.8323326706886292,0.3321075141429901,0.3173804879188537,293.1245422363281,297.1499938964844,293.1499938964844,0.3970304727554321,-5325.3505859375,304.16943359375,0.947754442691803,0.4853941798210144,0.3406506478786468,292.9755554199219,297.1499938964844,293.1499938964844,0.4991975128650665,-8610.00390625,304.19586181640625,0.9990000128746032,0.6666188836097717,0.5496687293052673,293.14361572265625,297.1499938964844,293.1499938964844,0.0606958903372287,-7853.2373046875,304.1546936035156,0.5741536021232605,0.1083973795175552,0.5029273629188538,291.237060546875,291.1499938964844,265.6617736816406,264.03729248046875,280.6646423339844,293.151123046875,291.2393493652344,1.0,0.4796385169029236,0.9050021767616272,0.9050021767616272,1.0,1.0,-2.4575207233428955,1.1162952184677124,1.341225504875183,0.5550359487533569,0.0,0.0,0.9792537689208984,119.95680236816406,147.0,107.427734375,-26298.919921875,1345.2493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5969543457031,309.69171142578125,278.1499938964844,0.0,18000.0,313.3099975585937,25603.69140625,36000.0,0.0,0.0,0.6142805218696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6094239950180054,1.6094454526901243,-2.151950320694596e-05,0.0,0.0006234166212379,0.0,0.0,638.7618408203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1874084472656,297.1499938964844,293.1499938964844,0.2815259397029876,-5223.39697265625,304.1683349609375,0.8478621244430542,0.3688867688179016,0.3346666395664215,293.1690368652344,297.1499938964844,293.1499938964844,0.2448646426200866,-4926.83447265625,304.1646423339844,0.819159209728241,0.3300049901008606,0.3157556354999542,293.13348388671875,297.1499938964844,293.1499938964844,0.3951892554759979,-5307.06591796875,304.1659545898437,0.9306044578552246,0.4842222929000854,0.340089738368988,293.0091552734375,297.1499938964844,293.1499938964844,0.5230451822280884,-8964.119140625,304.1407470703125,0.9990000128746032,0.6643022298812866,0.5755990743637085,293.1495361328125,297.1499938964844,293.1499938964844,0.0600782260298728,-7799.015625,304.1541442871094,0.5621996521949768,0.107360728085041,0.500236451625824,291.2579040527344,291.1499938964844,265.7288818359375,264.08648681640625,280.69073486328125,293.15594482421875,291.2578125,1.0,0.4888195991516113,0.9033036828041076,0.9033036828041076,1.0,1.0,-2.4805703163146973,1.1274014711380005,1.3531688451766968,0.5608314871788025,0.0,0.0,0.9629569053649902,128.49169921875,150.0,43.58649444580078,-26430.353515625,1410.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62457275390625,309.69354248046875,278.1499938964844,0.0,18000.0,313.3099975585937,26191.619140625,36000.0,0.0,0.0,0.6127756237983704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6068540811538696,1.606875777244568,-2.16022708627861e-05,0.0,0.0006218893686309,0.0,0.0,638.7343139648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
