time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1874084472656,297.1499938964844,293.1499938964844,0.2815259397029876,-5223.39697265625,304.1683349609375,0.8478621244430542,0.3688867688179016,0.3346666395664215,293.1690368652344,297.1499938964844,293.1499938964844,0.2448646426200866,-4926.83447265625,304.1646423339844,0.819159209728241,0.3300049901008606,0.3157556354999542,293.13348388671875,297.1499938964844,293.1499938964844,0.3951892554759979,-5307.06591796875,304.1659545898437,0.9306044578552246,0.4842222929000854,0.340089738368988,293.0091552734375,297.1499938964844,293.1499938964844,0.5230451822280884,-8964.119140625,304.1407470703125,0.9990000128746032,0.6643022298812866,0.5755990743637085,293.1495361328125,297.1499938964844,293.1499938964844,0.0600782260298728,-7799.015625,304.1541442871094,0.5621996521949768,0.107360728085041,0.500236451625824,291.2579040527344,291.1499938964844,265.7288818359375,264.08648681640625,280.69073486328125,293.15594482421875,291.2578125,1.0,0.4888195991516113,0.9033036828041076,0.9033036828041076,1.0,1.0,-2.4805703163146973,1.1274014711380005,1.3531688451766968,0.5608314871788025,0.0,0.0,0.9629569053649902,128.49169921875,150.0,43.58649444580078,-26430.353515625,1410.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62457275390625,309.69354248046875,278.1499938964844,0.0,18000.0,313.3099975585937,26191.619140625,36000.0,0.0,0.0,0.6127756237983704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6068540811538696,1.606875777244568,-2.16022708627861e-05,0.0,0.0006218893686309,0.0,0.0,638.7343139648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.19140625,297.1499938964844,293.1499938964844,0.2805005311965942,-5208.91357421875,304.1668701171875,0.8416712880134583,0.3676261305809021,0.3336800932884216,293.17340087890625,297.1499938964844,293.1499938964844,0.2440376132726669,-4914.072265625,304.1634826660156,0.8132266998291016,0.3289103507995605,0.3148748576641083,293.1376647949219,297.1499938964844,293.1499938964844,0.394713282585144,-5302.8134765625,304.1639404296875,0.9230209589004515,0.4836117923259735,0.3397725224494934,293.0364990234375,297.1499938964844,293.1499938964844,0.5348979234695435,-9134.7626953125,304.1210021972656,0.9990000128746032,0.6607192158699036,0.5872709155082703,293.15289306640625,297.1499938964844,293.1499938964844,0.0597224310040473,-7768.7080078125,304.154052734375,0.5565848350524902,0.1067071929574012,0.4981516599655151,291.2543029785156,291.1499938964844,265.76373291015625,264.11187744140625,280.70428466796875,293.1558837890625,291.2540283203125,1.0,0.4924272894859314,0.902454435825348,0.902454435825348,1.0,1.0,-2.489475011825561,1.1316434144973757,1.357831597328186,0.5631954669952393,0.0,0.0,0.9563578367233276,132.41314697265625,150.0,19.14598846435547,-26459.14453125,1438.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,309.6746520996094,278.1499938964844,0.0,18000.0,313.7900085449219,26460.36328125,36000.0,0.0,0.0,0.6170722246170044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6056783199310305,1.605699896812439,-2.164010948035866e-05,0.0,0.0006262498791329,0.0,0.0,638.7203979492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1952819824219,297.1499938964844,293.1499938964844,0.2793704867362976,-5192.65869140625,304.1658630371094,0.8362874388694763,0.3663409948348999,0.3326662182807922,293.1776123046875,297.1499938964844,293.1499938964844,0.2431094199419021,-4899.48876953125,304.1627197265625,0.8078349232673645,0.3277865648269653,0.3139603734016418,293.14166259765625,297.1499938964844,293.1499938964844,0.3941117525100708,-5296.97705078125,304.1625061035156,0.9165030121803284,0.4829802811145782,0.33943772315979,293.0661926269531,297.1499938964844,293.1499938964844,0.5454984903335571,-9284.7470703125,304.1070861816406,0.9990000128746032,0.6563296318054199,0.5975583791732788,293.1563720703125,297.1499938964844,293.1499938964844,0.0592750012874603,-7730.26904296875,304.15411376953125,0.5514466762542725,0.1059890985488891,0.4956859946250915,291.25408935546875,291.1499938964844,265.7994079589844,264.1377868652344,280.71978759765625,293.1570739746094,291.2545166015625,1.0,0.4956222474575043,0.9013049602508544,0.9013049602508544,1.0,1.0,-2.4961562156677246,1.1348001956939695,1.361355900764465,0.5648770332336426,0.0,0.0,0.9494832158088684,135.8893585205078,153.0,12.443593978881836,-26497.61328125,1461.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6315612792969,309.6846923828125,278.1499938964844,0.0,18000.0,313.7900085449219,26725.439453125,36000.0,0.0,0.0,0.6172224879264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6045178174972534,1.6045395135879517,-2.1677433323930018e-05,0.0,0.0006264023249968,0.0,0.0,638.705810546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2027587890625,297.1499938964844,293.1499938964844,0.2767929434776306,-5154.92578125,304.1648864746094,0.8266014456748962,0.3636773824691772,0.3305412828922272,293.1857604980469,297.1499938964844,293.1499938964844,0.2409493774175644,-4864.97607421875,304.162109375,0.7976274490356445,0.3254319429397583,0.3120165765285492,293.1494140625,297.1499938964844,293.1499938964844,0.3925101161003113,-5280.50830078125,304.1610412597656,0.9052932262420654,0.4816230535507202,0.3386951088905334,293.1275634765625,297.1499938964844,293.1499938964844,0.5631502866744995,-9527.236328125,304.09259033203125,0.9990000128746032,0.6460077166557312,0.6143039464950562,293.1631164550781,297.1499938964844,293.1499938964844,0.0581897497177124,-7636.61279296875,304.1545715332031,0.5418175458908081,0.1044580414891243,0.4900617599487304,291.2643737792969,291.1499938964844,265.873046875,264.1910095214844,280.75732421875,293.1654663085937,291.26519775390625,1.0,0.5008598566055298,0.8990060091018677,0.8990060091018677,1.0,1.0,-2.50382661819458,1.1383187770843506,1.3655078411102295,0.5668340921401978,0.0,0.0,0.9336172342300416,142.25460815429688,156.0,15.199203491210938,-26522.875,1498.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593933105469,309.70147705078125,278.1499938964844,0.0,18000.0,313.7900085449219,27383.208984375,36000.0,0.0,0.0,0.6175194978713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016350984573364,1.601656794548035,-2.1770063540316187e-05,0.0,0.0006267037824727,0.0,0.0,638.666015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2027587890625,297.1499938964844,293.1499938964844,0.2767929434776306,-5154.92578125,304.1648864746094,0.8266014456748962,0.3636773824691772,0.3305412828922272,293.1857604980469,297.1499938964844,293.1499938964844,0.2409493774175644,-4864.97607421875,304.162109375,0.7976274490356445,0.3254319429397583,0.3120165765285492,293.1494140625,297.1499938964844,293.1499938964844,0.3925101161003113,-5280.50830078125,304.1610412597656,0.9052932262420654,0.4816230535507202,0.3386951088905334,293.1275634765625,297.1499938964844,293.1499938964844,0.5631502866744995,-9527.236328125,304.09259033203125,0.9990000128746032,0.6460077166557312,0.6143039464950562,293.1631164550781,297.1499938964844,293.1499938964844,0.0581897497177124,-7636.61279296875,304.1545715332031,0.5418175458908081,0.1044580414891243,0.4900617599487304,291.2643737792969,291.1499938964844,265.873046875,264.1910095214844,280.75732421875,293.1654663085937,291.26519775390625,1.0,0.5008598566055298,0.8990060091018677,0.8990060091018677,1.0,1.0,-2.50382661819458,1.1383187770843506,1.3655078411102295,0.5668340921401978,0.0,0.0,0.9336172342300416,142.25460815429688,156.0,15.199203491210938,-26522.875,1498.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593933105469,309.70147705078125,278.1499938964844,0.0,18000.0,313.7900085449219,27383.208984375,36000.0,0.0,0.0,0.6175194978713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6016350984573364,1.601656794548035,-2.1770063540316187e-05,0.0,0.0006267037824727,0.0,0.0,638.666015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2097473144531,297.1499938964844,293.1499938964844,0.2733083367347717,-5102.46875,304.1658020019531,0.8146128058433533,0.3609237670898437,0.3284360766410827,293.1933898925781,297.1499938964844,293.1499938964844,0.2379845380783081,-4816.30126953125,304.1630554199219,0.7850354313850403,0.3229791820049286,0.3100818693637848,293.1566772460937,297.1499938964844,293.1499938964844,0.3896179795265198,-5249.04833984375,304.1622619628906,0.8921831846237183,0.4801661074161529,0.3379640579223633,293.167236328125,297.1499938964844,293.1499938964844,0.5550957918167114,-9399.541015625,304.1248474121094,0.9858678579330444,0.6384624242782593,0.6069516539573669,293.1685791015625,297.1499938964844,293.1499938964844,0.0569754764437675,-7529.8681640625,304.15509033203125,0.5307279229164124,0.1030158549547195,0.4850871860980987,291.3135986328125,291.1499938964844,265.949462890625,264.2459411621094,280.80859375,293.1786499023437,291.31671142578125,1.0,0.5036194920539856,0.8967070579528809,0.8967070579528809,1.0,1.0,-2.483220338821411,1.1280858516693115,1.35513436794281,0.5613893270492554,0.0,0.0,0.9090509414672852,150.08633422851562,159.0,59.92820739746094,-26379.828125,1504.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162475585937,309.7680969238281,278.1499938964844,0.0,18000.0,314.2699890136719,28449.8359375,36000.0,0.0,0.0,0.6221784353256226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.596951246261597,1.596973180770874,-2.192030478909146e-05,0.0,0.0006314320489764,0.0,0.0,638.5904541015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2097473144531,297.1499938964844,293.1499938964844,0.2733083367347717,-5102.46875,304.1658020019531,0.8146128058433533,0.3609237670898437,0.3284360766410827,293.1933898925781,297.1499938964844,293.1499938964844,0.2379845380783081,-4816.30126953125,304.1630554199219,0.7850354313850403,0.3229791820049286,0.3100818693637848,293.1566772460937,297.1499938964844,293.1499938964844,0.3896179795265198,-5249.04833984375,304.1622619628906,0.8921831846237183,0.4801661074161529,0.3379640579223633,293.167236328125,297.1499938964844,293.1499938964844,0.5550957918167114,-9399.541015625,304.1248474121094,0.9858678579330444,0.6384624242782593,0.6069516539573669,293.1685791015625,297.1499938964844,293.1499938964844,0.0569754764437675,-7529.8681640625,304.15509033203125,0.5307279229164124,0.1030158549547195,0.4850871860980987,291.3135986328125,291.1499938964844,265.949462890625,264.2459411621094,280.80859375,293.1786499023437,291.31671142578125,1.0,0.5036194920539856,0.8967070579528809,0.8967070579528809,1.0,1.0,-2.483220338821411,1.1280858516693115,1.35513436794281,0.5613893270492554,0.0,0.0,0.9090509414672852,150.08633422851562,159.0,59.92820739746094,-26379.828125,1504.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162475585937,309.7680969238281,278.1499938964844,0.0,18000.0,314.2699890136719,28449.8359375,36000.0,0.0,0.0,0.6221784353256226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.596951246261597,1.596973180770874,-2.192030478909146e-05,0.0,0.0006314320489764,0.0,0.0,638.5904541015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.2168273925781,297.1499938964844,293.1499938964844,0.2688371241092682,-5034.33642578125,304.1679992675781,0.8054341077804565,0.357978880405426,0.3260698020458221,293.20123291015625,297.1499938964844,293.1499938964844,0.2341080754995346,-4751.9287109375,304.1651916503906,0.7758888006210327,0.3202945590019226,0.3078462183475494,293.1641540527344,297.1499938964844,293.1499938964844,0.3853601515293121,-5202.13720703125,304.1653137207031,0.8830741047859192,0.47847980260849,0.3370093703269958,293.18621826171875,297.1499938964844,293.1499938964844,0.5477038025856018,-9288.119140625,304.14532470703125,0.9759709239006042,0.6341560482978821,0.6026462912559509,293.1733703613281,297.1499938964844,293.1499938964844,0.0555080734193325,-7400.2255859375,304.15582275390625,0.5226558446884155,0.1015766188502311,0.479763388633728,291.3947448730469,291.1499938964844,266.0283508300781,264.3023681640625,280.8583679199219,293.1891174316406,291.3991394042969,1.0,0.5051977634429932,0.8946126103401184,0.8946126103401184,1.0,1.0,-2.4649767875671387,1.1190478801727295,1.3459287881851196,0.5564484000205994,0.0,0.0,0.8713020086288452,155.63681030273438,162.0,101.34182739257812,-26324.611328125,1504.3450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895874023437,309.9272766113281,278.1499938964844,0.0,18000.0,314.2699890136719,30524.6171875,36000.0,0.0,0.0,0.6223238706588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5878071784973145,1.5878294706344604,-2.22126764128916e-05,0.0,0.0006315796636044,0.0,0.0,638.4041137695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2168273925781,297.1499938964844,293.1499938964844,0.2688371241092682,-5034.33642578125,304.1679992675781,0.8054341077804565,0.357978880405426,0.3260698020458221,293.20123291015625,297.1499938964844,293.1499938964844,0.2341080754995346,-4751.9287109375,304.1651916503906,0.7758888006210327,0.3202945590019226,0.3078462183475494,293.1641540527344,297.1499938964844,293.1499938964844,0.3853601515293121,-5202.13720703125,304.1653137207031,0.8830741047859192,0.47847980260849,0.3370093703269958,293.18621826171875,297.1499938964844,293.1499938964844,0.5477038025856018,-9288.119140625,304.14532470703125,0.9759709239006042,0.6341560482978821,0.6026462912559509,293.1733703613281,297.1499938964844,293.1499938964844,0.0555080734193325,-7400.2255859375,304.15582275390625,0.5226558446884155,0.1015766188502311,0.479763388633728,291.3947448730469,291.1499938964844,266.0283508300781,264.3023681640625,280.8583679199219,293.1891174316406,291.3991394042969,1.0,0.5051977634429932,0.8946126103401184,0.8946126103401184,1.0,1.0,-2.4649767875671387,1.1190478801727295,1.3459287881851196,0.5564484000205994,0.0,0.0,0.8713020086288452,155.63681030273438,162.0,101.34182739257812,-26324.611328125,1504.3450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895874023437,309.9272766113281,278.1499938964844,0.0,18000.0,314.2699890136719,30524.6171875,36000.0,0.0,0.0,0.6223238706588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5878071784973145,1.5878294706344604,-2.22126764128916e-05,0.0,0.0006315796636044,0.0,0.0,638.4041137695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.2234191894531,297.1499938964844,293.1499938964844,0.2640602886676788,-4961.37744140625,304.1699523925781,0.7975715398788452,0.3549479246139526,0.3235666751861572,293.2087707519531,297.1499938964844,293.1499938964844,0.229902371764183,-4681.935546875,304.1671142578125,0.7683708667755127,0.31746307015419,0.3054101765155792,293.1713256835937,297.1499938964844,293.1499938964844,0.3806208074092865,-5150.0126953125,304.1680603027344,0.8758458495140076,0.4766663014888763,0.3359183371067047,293.197998046875,297.1499938964844,293.1499938964844,0.5406244397163391,-9185.4599609375,304.1585388183594,0.967878520488739,0.6308399438858032,0.59958416223526,293.1774597167969,297.1499938964844,293.1499938964844,0.0539673790335655,-7264.79052734375,304.1564636230469,0.5160729289054871,0.1001518368721008,0.4742929637432098,291.4843444824219,291.1499938964844,266.1093139648437,264.3600769042969,280.90789794921875,293.1976623535156,291.4886779785156,1.0,0.5061205625534058,0.8925181031227112,0.8925181031227112,1.0,1.0,-2.4474806785583496,1.1103688478469849,1.3371119499206543,0.5517238974571228,0.0,0.0,0.8207194805145264,160.04420471191406,165.0,117.5423583984375,-26250.015625,1500.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820617675781,310.0882568359375,278.1499938964844,0.0,18000.0,314.2699890136719,34370.38671875,36000.0,0.0,0.0,0.6215391755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5707391500473022,1.5707619190216064,-2.2755024474463426e-05,0.0,0.0006307832663878,0.0,0.0,637.918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.2234191894531,297.1499938964844,293.1499938964844,0.2640602886676788,-4961.37744140625,304.1699523925781,0.7975715398788452,0.3549479246139526,0.3235666751861572,293.2087707519531,297.1499938964844,293.1499938964844,0.229902371764183,-4681.935546875,304.1671142578125,0.7683708667755127,0.31746307015419,0.3054101765155792,293.1713256835937,297.1499938964844,293.1499938964844,0.3806208074092865,-5150.0126953125,304.1680603027344,0.8758458495140076,0.4766663014888763,0.3359183371067047,293.197998046875,297.1499938964844,293.1499938964844,0.5406244397163391,-9185.4599609375,304.1585388183594,0.967878520488739,0.6308399438858032,0.59958416223526,293.1774597167969,297.1499938964844,293.1499938964844,0.0539673790335655,-7264.79052734375,304.1564636230469,0.5160729289054871,0.1001518368721008,0.4742929637432098,291.4843444824219,291.1499938964844,266.1093139648437,264.3600769042969,280.90789794921875,293.1976623535156,291.4886779785156,1.0,0.5061205625534058,0.8925181031227112,0.8925181031227112,1.0,1.0,-2.4474806785583496,1.1103688478469849,1.3371119499206543,0.5517238974571228,0.0,0.0,0.8207194805145264,160.04420471191406,165.0,117.5423583984375,-26250.015625,1500.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820617675781,310.0882568359375,278.1499938964844,0.0,18000.0,314.2699890136719,34370.38671875,36000.0,0.0,0.0,0.6215391755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5707391500473022,1.5707619190216064,-2.2755024474463426e-05,0.0,0.0006307832663878,0.0,0.0,637.918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2265014648437,297.1499938964844,293.1499938964844,0.2617493569850921,-4926.154296875,304.1705017089844,0.7939882278442383,0.3534094095230102,0.3222835958003998,293.2124328613281,297.1499938964844,293.1499938964844,0.2278463840484619,-4647.7861328125,304.167724609375,0.7649614214897156,0.3160031735897064,0.3041384816169739,293.1747436523437,297.1499938964844,293.1499938964844,0.3783398866653442,-5125.080078125,304.1689147949219,0.8726356625556946,0.4757260084152221,0.3353400528430938,293.20269775390625,297.1499938964844,293.1499938964844,0.5373054146766663,-9138.419921875,304.1629638671875,0.9641775488853456,0.6293129324913025,0.5982152819633484,293.1793212890625,297.1499938964844,293.1499938964844,0.0532168745994567,-7199.37744140625,304.1566467285156,0.5131121873855591,0.0994403585791587,0.4715214073657989,291.5254821777344,291.1499938964844,266.1504821777344,264.3893127441406,280.93280029296875,293.2015075683594,291.5279541015625,1.0,0.5064266324043274,0.8914708495140076,0.8914708495140076,1.0,1.0,-2.4387423992156982,1.1060326099395752,1.3327099084854126,0.5493694543838501,0.0,0.0,0.7914993166923523,162.00318908691406,165.0,107.80623626708984,-26125.22265625,1496.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1861877441406,310.1411437988281,278.1499938964844,0.0,18000.0,313.7900085449219,36592.375,36000.0,0.0,0.0,0.615971028804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542766571044922,1.542789340019226,-2.2728656404069625e-05,0.0,0.0006251322920434,0.0,0.0,619.35205078125,0.0,0.0,0.0,0.9868523478507996,4.0,0.0,1.0
721560,293.2294311523437,297.1499938964844,293.1499938964844,0.2605911195278168,-4909.603515625,304.1688537597656,0.7905662059783936,0.3518661856651306,0.3209865689277649,293.2159423828125,297.1499938964844,293.1499938964844,0.2267820239067077,-4631.1298828125,304.1664123535156,0.7617129683494568,0.3145214915275574,0.3028382360935211,293.1779479980469,297.1499938964844,293.1499938964844,0.3776976764202118,-5119.17724609375,304.1665954589844,0.8696128726005554,0.4747805297374725,0.3347481489181518,293.206787109375,297.1499938964844,293.1499938964844,0.5362697243690491,-9125.1328125,304.16241455078125,0.9606184363365172,0.6278420090675354,0.5968959927558899,293.1810607910156,297.1499938964844,293.1499938964844,0.052762072533369,-7162.2265625,304.15625,0.510306179523468,0.0987279936671257,0.468727558851242,291.51788330078125,291.1499938964844,266.19207763671875,264.4188232421875,280.9576721191406,293.2051086425781,291.5147399902344,1.0,0.5066612362861633,0.8905549049377441,0.8905549049377441,1.0,1.0,-2.429969787597656,1.101689338684082,1.3282805681228638,0.5470183491706848,0.0,0.0,0.7674092650413513,163.8542938232422,168.0,34.05371856689453,-25809.41015625,1493.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2884521484375,310.1170654296875,278.1499938964844,0.0,18000.0,313.7900085449219,37378.078125,36000.0,0.0,0.0,0.6140601634979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4777392148971558,1.477760910987854,-2.1713613023166545e-05,0.0,0.0006231929874047,0.0,0.0,560.1118774414062,0.0,0.0,0.0,0.95383620262146,4.0,0.0,1.0
721620,293.2347412109375,297.1499938964844,293.1499938964844,0.2593932151794433,-4894.1259765625,304.16461181640625,0.7841224670410156,0.3487765491008758,0.3183821141719818,293.2225952148437,297.1499938964844,293.1499938964844,0.2255731970071792,-4613.67919921875,304.1629943847656,0.7556031942367554,0.3115037977695465,0.3001757264137268,293.1837158203125,297.1499938964844,293.1499938964844,0.3780680298805237,-5125.85546875,304.1605224609375,0.8640341758728027,0.4729017913341522,0.3335646986961365,293.2134704589844,297.1499938964844,293.1499938964844,0.5365636944770813,-9132.2314453125,304.1578369140625,0.953851580619812,0.6250445246696472,0.5944030284881592,293.1842346191406,297.1499938964844,293.1499938964844,0.0521170943975448,-7113.0625,304.1552429199219,0.5050545334815979,0.0972970202565193,0.4630727171897888,291.4504699707031,291.1499938964844,266.2762756347656,264.4784240722656,281.0075378417969,293.2115783691406,291.4471130371094,1.0,0.5069841146469116,0.8887230753898621,0.8887230753898621,1.0,1.0,-2.4124321937561035,1.093006253242493,1.3194259405136108,0.5423277616500854,0.0,0.0,0.7318609356880188,167.3164825439453,171.0,-54.42665100097656,-25259.0234375,1485.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6091003417969,310.1618347167969,278.1499938964844,0.0,18000.0,313.7900085449219,37433.06640625,36000.0,0.0,0.0,0.6082592010498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3564714193344116,1.3564910888671875,-1.963894283107948e-05,0.0,0.0006173057481646,0.0,0.0,455.8872375488281,0.0,0.0,0.0,0.8917132616043091,4.0,0.0,1.0
721680,293.2347412109375,297.1499938964844,293.1499938964844,0.2593932151794433,-4894.1259765625,304.16461181640625,0.7841224670410156,0.3487765491008758,0.3183821141719818,293.2225952148437,297.1499938964844,293.1499938964844,0.2255731970071792,-4613.67919921875,304.1629943847656,0.7556031942367554,0.3115037977695465,0.3001757264137268,293.1837158203125,297.1499938964844,293.1499938964844,0.3780680298805237,-5125.85546875,304.1605224609375,0.8640341758728027,0.4729017913341522,0.3335646986961365,293.2134704589844,297.1499938964844,293.1499938964844,0.5365636944770813,-9132.2314453125,304.1578369140625,0.953851580619812,0.6250445246696472,0.5944030284881592,293.1842346191406,297.1499938964844,293.1499938964844,0.0521170943975448,-7113.0625,304.1552429199219,0.5050545334815979,0.0972970202565193,0.4630727171897888,291.4504699707031,291.1499938964844,266.2762756347656,264.4784240722656,281.0075378417969,293.2115783691406,291.4471130371094,1.0,0.5069841146469116,0.8887230753898621,0.8887230753898621,1.0,1.0,-2.4124321937561035,1.093006253242493,1.3194259405136108,0.5423277616500854,0.0,0.0,0.7318609356880188,167.3164825439453,171.0,-54.42665100097656,-25259.0234375,1485.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6091003417969,310.1618347167969,278.1499938964844,0.0,18000.0,313.7900085449219,37433.06640625,36000.0,0.0,0.0,0.6082592010498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3564714193344116,1.3564910888671875,-1.963894283107948e-05,0.0,0.0006173057481646,0.0,0.0,455.8872375488281,0.0,0.0,0.0,0.8917132616043091,4.0,0.0,1.0
721740,293.2396850585937,297.1499938964844,293.1499938964844,0.2579455971717834,-4874.1298828125,304.1622009277344,0.7780030369758606,0.3456275463104248,0.3157303929328918,293.2288818359375,297.1499938964844,293.1499938964844,0.2240912765264511,-4591.0947265625,304.16119384765625,0.7498161792755127,0.3083873689174652,0.297419935464859,293.1891174316406,297.1499938964844,293.1499938964844,0.3781532943248749,-5128.51708984375,304.15692138671875,0.8588361144065857,0.4709573686122894,0.3323460221290588,293.2192687988281,297.1499938964844,293.1499938964844,0.5365292429924011,-9133.5576171875,304.15533447265625,0.9473118185997008,0.6222588419914246,0.5919594764709473,293.18707275390625,297.1499938964844,293.1499938964844,0.051385398954153,-7055.9296875,304.1547241210937,0.5001170039176941,0.0958514064550399,0.4573272466659546,291.3932800292969,291.1499938964844,266.3616027832031,264.5386962890625,281.0578918457031,293.21759033203125,291.3907165527344,1.0,0.5071739554405212,0.8868911862373352,0.8868911862373352,1.0,1.0,-2.394634485244751,1.0841937065124512,1.3104407787322998,0.5375841856002808,0.0,0.0,0.7034115791320801,170.60125732421875,174.0,-69.44889831542969,-24813.1328125,1475.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0122375488281,310.2918701171875,278.1499938964844,0.0,18000.0,313.3099975585937,37194.046875,36000.0,0.0,0.0,0.5953577160835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2554491758346558,1.255467176437378,-1.7982589270104654e-05,0.0,0.0006042124005034,0.0,0.0,379.5459289550781,0.0,0.0,0.0,0.8402135968208313,4.0,0.0,1.0
721800,293.2396850585937,297.1499938964844,293.1499938964844,0.2579455971717834,-4874.1298828125,304.1622009277344,0.7780030369758606,0.3456275463104248,0.3157303929328918,293.2288818359375,297.1499938964844,293.1499938964844,0.2240912765264511,-4591.0947265625,304.16119384765625,0.7498161792755127,0.3083873689174652,0.297419935464859,293.1891174316406,297.1499938964844,293.1499938964844,0.3781532943248749,-5128.51708984375,304.15692138671875,0.8588361144065857,0.4709573686122894,0.3323460221290588,293.2192687988281,297.1499938964844,293.1499938964844,0.5365292429924011,-9133.5576171875,304.15533447265625,0.9473118185997008,0.6222588419914246,0.5919594764709473,293.18707275390625,297.1499938964844,293.1499938964844,0.051385398954153,-7055.9296875,304.1547241210937,0.5001170039176941,0.0958514064550399,0.4573272466659546,291.3932800292969,291.1499938964844,266.3616027832031,264.5386962890625,281.0578918457031,293.21759033203125,291.3907165527344,1.0,0.5071739554405212,0.8868911862373352,0.8868911862373352,1.0,1.0,-2.394634485244751,1.0841937065124512,1.3104407787322998,0.5375841856002808,0.0,0.0,0.7034115791320801,170.60125732421875,174.0,-69.44889831542969,-24813.1328125,1475.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0122375488281,310.2918701171875,278.1499938964844,0.0,18000.0,313.3099975585937,37194.046875,36000.0,0.0,0.0,0.5953577160835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2554491758346558,1.255467176437378,-1.7982589270104654e-05,0.0,0.0006042124005034,0.0,0.0,379.5459289550781,0.0,0.0,0.0,0.8402135968208313,4.0,0.0,1.0
721860,293.244384765625,297.1499938964844,293.1499938964844,0.2563060820102691,-4850.78515625,304.160888671875,0.7720757722854614,0.3424031138420105,0.3130088746547699,293.2349548339844,297.1499938964844,293.1499938964844,0.2223974913358688,-4564.64013671875,304.1603088378906,0.7442188858985901,0.3051604032516479,0.2945581674575805,293.1943054199219,297.1499938964844,293.1499938964844,0.3780037760734558,-5128.0849609375,304.1549072265625,0.8538525104522705,0.4689104855060577,0.3310570120811462,293.2247314453125,297.1499938964844,293.1499938964844,0.5361996293067932,-9130.119140625,304.1541442871094,0.9408389925956726,0.6193969249725342,0.589453399181366,293.1896667480469,297.1499938964844,293.1499938964844,0.0505916997790336,-6993.302734375,304.15447998046875,0.4953620433807373,0.0943863913416862,0.451485276222229,291.34246826171875,291.1499938964844,266.4477233886719,264.5994567871094,281.1087341308594,293.2235107421875,291.34014892578125,1.0,0.5072677731513977,0.8851078748703003,0.8851078748703003,1.0,1.0,-2.3763504028320312,1.0751464366912842,1.3012040853500366,0.5327318906784058,0.0,0.0,0.6811634302139282,173.8026885986328,177.0,-69.1436767578125,-24385.498046875,1465.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35406494140625,310.3930053710937,278.1499938964844,0.0,18000.0,313.3099975585937,36932.0390625,36000.0,0.0,0.0,0.5844394564628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1740918159484863,1.1741085052490234,-1.6723040971555747e-05,0.0,0.0005931317573413,0.0,0.0,324.9795837402344,0.0,0.0,0.0,0.7993704080581665,4.0,0.0,1.0
721920,293.244384765625,297.1499938964844,293.1499938964844,0.2563060820102691,-4850.78515625,304.160888671875,0.7720757722854614,0.3424031138420105,0.3130088746547699,293.2349548339844,297.1499938964844,293.1499938964844,0.2223974913358688,-4564.64013671875,304.1603088378906,0.7442188858985901,0.3051604032516479,0.2945581674575805,293.1943054199219,297.1499938964844,293.1499938964844,0.3780037760734558,-5128.0849609375,304.1549072265625,0.8538525104522705,0.4689104855060577,0.3310570120811462,293.2247314453125,297.1499938964844,293.1499938964844,0.5361996293067932,-9130.119140625,304.1541442871094,0.9408389925956726,0.6193969249725342,0.589453399181366,293.1896667480469,297.1499938964844,293.1499938964844,0.0505916997790336,-6993.302734375,304.15447998046875,0.4953620433807373,0.0943863913416862,0.451485276222229,291.34246826171875,291.1499938964844,266.4477233886719,264.5994567871094,281.1087341308594,293.2235107421875,291.34014892578125,1.0,0.5072677731513977,0.8851078748703003,0.8851078748703003,1.0,1.0,-2.3763504028320312,1.0751464366912842,1.3012040853500366,0.5327318906784058,0.0,0.0,0.6811634302139282,173.8026885986328,177.0,-69.1436767578125,-24385.498046875,1465.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35406494140625,310.3930053710937,278.1499938964844,0.0,18000.0,313.3099975585937,36932.0390625,36000.0,0.0,0.0,0.5844394564628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1740918159484863,1.1741085052490234,-1.6723040971555747e-05,0.0,0.0005931317573413,0.0,0.0,324.9795837402344,0.0,0.0,0.0,0.7993704080581665,4.0,0.0,1.0
721980,293.24884033203125,297.1499938964844,293.1499938964844,0.2542663216590881,-4820.8076171875,304.1606750488281,0.7663047313690186,0.3391070961952209,0.310221254825592,293.24078369140625,297.1499938964844,293.1499938964844,0.2203107923269271,-4531.181640625,304.1603698730469,0.738753616809845,0.3018233180046081,0.2915908098220825,293.19940185546875,297.1499938964844,293.1499938964844,0.3772916197776794,-5120.95068359375,304.15447998046875,0.8490260243415833,0.4667584002017975,0.3296944797039032,293.22998046875,297.1499938964844,293.1499938964844,0.5351105332374573,-9115.453125,304.15460205078125,0.934408724308014,0.616439938545227,0.5868607759475708,293.1920471191406,297.1499938964844,293.1499938964844,0.0496838949620723,-6920.35009765625,304.1545104980469,0.4906937777996063,0.0928998440504074,0.4455413818359375,291.3066711425781,291.1499938964844,266.5342712402344,264.6604309082031,281.1600952148437,293.2293395996094,291.30499267578125,1.0,0.5072869062423706,0.8833245635032654,0.8833245635032654,1.0,1.0,-2.357545852661133,1.065843939781189,1.2917019128799438,0.5277592539787292,0.0,0.0,0.6628053784370422,176.95765686035156,165.0,-53.66269302368164,-24009.494140625,1454.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66229248046875,310.49542236328125,278.1499938964844,0.0,18000.0,313.3099975585937,36738.95703125,36000.0,0.0,0.0,0.5725464820861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1100220680236816,1.1100378036499023,-1.5790710676810704e-05,0.0,0.0005810618749819,0.0,0.0,286.2699584960937,0.0,0.0,0.0,0.7675802707672119,4.0,0.0,1.0
722040,293.24884033203125,297.1499938964844,293.1499938964844,0.2542663216590881,-4820.8076171875,304.1606750488281,0.7663047313690186,0.3391070961952209,0.310221254825592,293.24078369140625,297.1499938964844,293.1499938964844,0.2203107923269271,-4531.181640625,304.1603698730469,0.738753616809845,0.3018233180046081,0.2915908098220825,293.19940185546875,297.1499938964844,293.1499938964844,0.3772916197776794,-5120.95068359375,304.15447998046875,0.8490260243415833,0.4667584002017975,0.3296944797039032,293.22998046875,297.1499938964844,293.1499938964844,0.5351105332374573,-9115.453125,304.15460205078125,0.934408724308014,0.616439938545227,0.5868607759475708,293.1920471191406,297.1499938964844,293.1499938964844,0.0496838949620723,-6920.35009765625,304.1545104980469,0.4906937777996063,0.0928998440504074,0.4455413818359375,291.3066711425781,291.1499938964844,266.5342712402344,264.6604309082031,281.1600952148437,293.2293395996094,291.30499267578125,1.0,0.5072869062423706,0.8833245635032654,0.8833245635032654,1.0,1.0,-2.357545852661133,1.065843939781189,1.2917019128799438,0.5277592539787292,0.0,0.0,0.6628053784370422,176.95765686035156,165.0,-53.66269302368164,-24009.494140625,1454.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66229248046875,310.49542236328125,278.1499938964844,0.0,18000.0,313.3099975585937,36738.95703125,36000.0,0.0,0.0,0.5725464820861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1100220680236816,1.1100378036499023,-1.5790710676810704e-05,0.0,0.0005810618749819,0.0,0.0,286.2699584960937,0.0,0.0,0.0,0.7675802707672119,4.0,0.0,1.0
722100,293.2509155273437,297.1499938964844,293.1499938964844,0.2530509233474731,-4802.6728515625,304.16094970703125,0.7654446959495544,0.3374482095241546,0.3087234795093536,293.2435913085937,297.1499938964844,293.1499938964844,0.2190719842910766,-4511.0556640625,304.1607360839844,0.7378221154212952,0.3001256287097931,0.2899826765060425,293.2018127441406,297.1499938964844,293.1499938964844,0.3766810297966003,-5114.4501953125,304.15478515625,0.8487880229949951,0.4656557440757751,0.328922688961029,293.23248291015625,297.1499938964844,293.1499938964844,0.534245491027832,-9103.513671875,304.15533447265625,0.934065878391266,0.6149349808692932,0.5854432582855225,293.1930847167969,297.1499938964844,293.1499938964844,0.0491211041808128,-6874.61962890625,304.1547241210937,0.4896050691604614,0.092159979045391,0.4421248435974121,291.2929992675781,291.1499938964844,266.57763671875,264.69097900390625,281.1862487792969,293.2322082519531,291.2916564941406,1.0,0.505315899848938,0.8824329376220703,0.8824329376220703,1.0,1.0,-2.3470826148986816,1.0606720447540283,1.2864106893539429,0.5250222682952881,0.0,0.0,0.6546651124954224,176.22756958007812,165.0,-45.63008880615234,-23821.82421875,1438.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7967529296875,310.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,36666.90625,35280.0,0.0,0.0,0.5647584795951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082265853881836,1.082281231880188,-1.540490848128684e-05,0.0,0.0005731580313295,0.0,0.0,270.6332092285156,0.0,0.0,0.0,0.7439716458320618,4.0,0.0,1.0
722160,293.2527770996094,297.1499938964844,293.1499938964844,0.2520562708377838,-4788.18408203125,304.1607666015625,0.7657484412193298,0.3358035981655121,0.3071830868721008,293.2462158203125,297.1499938964844,293.1499938964844,0.2180055975914001,-4494.05712890625,304.16070556640625,0.7379191517829895,0.2984239757061004,0.2883144617080688,293.2040710449219,297.1499938964844,293.1499938964844,0.376402735710144,-5111.845703125,304.1544189453125,0.8498029708862305,0.4645547568798065,0.3281089961528778,293.2348327636719,297.1499938964844,293.1499938964844,0.5338509678840637,-9098.53125,304.15509033203125,0.9353941082954408,0.6134313941001892,0.5839681029319763,293.1940002441406,297.1499938964844,293.1499938964844,0.0485885180532932,-6832.25537109375,304.1548156738281,0.4892561137676239,0.0914372131228447,0.4385202527046203,291.267578125,291.1499938964844,266.6209716796875,264.72149658203125,281.2124938964844,293.23492431640625,291.2655944824219,1.0,0.50257807970047,0.881587564945221,0.881587564945221,1.0,1.0,-2.336149215698242,1.0552783012390137,1.2808709144592283,0.5221577286720276,0.0,0.0,0.6492935419082642,174.16949462890625,153.0,-56.637149810791016,-23578.296875,1417.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9138488769531,310.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35948.9375,35280.0,0.0,0.0,0.5581750273704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0500342845916748,1.050049066543579,-1.4825193829892667e-05,0.0,0.0005664767231792,0.0,0.0,251.40158081054688,0.0,0.0,0.0,0.7364058494567871,4.0,0.0,1.0
722220,293.2560119628906,297.1499938964844,293.1499938964844,0.24917933344841,-4744.68994140625,304.1619567871094,0.7686908841133118,0.3325423896312713,0.3040417432785034,293.25103759765625,297.1499938964844,293.1499938964844,0.2150549441576004,-4445.52880859375,304.1620483398437,0.7401580214500427,0.2950061857700348,0.2848692238330841,293.2082214355469,297.1499938964844,293.1499938964844,0.3745331168174743,-5091.43310546875,304.15606689453125,0.8543707132339478,0.4623469412326813,0.326410561800003,293.2391052246094,297.1499938964844,293.1499938964844,0.5312630534172058,-9062.458984375,304.15771484375,0.9413466453552246,0.6104103326797485,0.5809181928634644,293.19537353515625,297.1499938964844,293.1499938964844,0.0472631901502609,-6723.91015625,304.1554260253906,0.490071564912796,0.090044692158699,0.4310888648033142,291.2533264160156,291.1499938964844,266.7074584960937,264.782470703125,281.2650756835937,293.2400817871094,291.2524108886719,1.0,0.4953444004058838,0.8798968195915222,0.8798968195915222,1.0,1.0,-2.313606739044189,1.0441622734069824,1.269444465637207,0.5162671208381653,0.0,0.0,0.6366022825241089,167.59141540527344,141.0,-29.868200302124023,-23225.48828125,1363.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.088623046875,310.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,35758.91796875,35280.0,0.0,0.0,0.5449944734573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010184407234192,1.010198712348938,-1.4283673408499452e-05,0.0,0.0005531000788323,0.0,0.0,230.91932678222656,0.0,0.0,0.0,0.7167412638664246,4.0,0.0,1.0
722280,293.2560119628906,297.1499938964844,293.1499938964844,0.24917933344841,-4744.68994140625,304.1619567871094,0.7686908841133118,0.3325423896312713,0.3040417432785034,293.25103759765625,297.1499938964844,293.1499938964844,0.2150549441576004,-4445.52880859375,304.1620483398437,0.7401580214500427,0.2950061857700348,0.2848692238330841,293.2082214355469,297.1499938964844,293.1499938964844,0.3745331168174743,-5091.43310546875,304.15606689453125,0.8543707132339478,0.4623469412326813,0.326410561800003,293.2391052246094,297.1499938964844,293.1499938964844,0.5312630534172058,-9062.458984375,304.15771484375,0.9413466453552246,0.6104103326797485,0.5809181928634644,293.19537353515625,297.1499938964844,293.1499938964844,0.0472631901502609,-6723.91015625,304.1554260253906,0.490071564912796,0.090044692158699,0.4310888648033142,291.2533264160156,291.1499938964844,266.7074584960937,264.782470703125,281.2650756835937,293.2400817871094,291.2524108886719,1.0,0.4953444004058838,0.8798968195915222,0.8798968195915222,1.0,1.0,-2.313606739044189,1.0441622734069824,1.269444465637207,0.5162671208381653,0.0,0.0,0.6366022825241089,167.59141540527344,141.0,-29.868200302124023,-23225.48828125,1363.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.088623046875,310.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,35758.91796875,35280.0,0.0,0.0,0.5449944734573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010184407234192,1.010198712348938,-1.4283673408499452e-05,0.0,0.0005531000788323,0.0,0.0,230.91932678222656,0.0,0.0,0.0,0.7167412638664246,4.0,0.0,1.0
722340,293.2587280273437,297.1499938964844,293.1499938964844,0.2462483197450637,-4700.3857421875,304.1628723144531,0.7740037441253662,0.3293056786060333,0.3008458018302917,293.25537109375,297.1499938964844,293.1499938964844,0.2120092660188675,-4395.3955078125,304.1631164550781,0.7444610595703125,0.291564017534256,0.2813194394111633,293.2118835449219,297.1499938964844,293.1499938964844,0.3725583553314209,-5070.02197265625,304.1573181152344,0.8615710735321045,0.4601289629936218,0.3246431350708008,293.24298095703125,297.1499938964844,293.1499938964844,0.5285184979438782,-9024.685546875,304.1596984863281,0.950412094593048,0.6073666214942932,0.5777615308761597,293.1962890625,297.1499938964844,293.1499938964844,0.0459106415510177,-6613.83544921875,304.1558532714844,0.4924061596393585,0.0887084230780601,0.423543781042099,291.23876953125,291.1499938964844,266.7933959960937,264.8431091308594,281.3170471191406,293.2438659667969,291.2380065917969,1.0,0.4865365028381347,0.8782060742378235,0.8782060742378235,1.0,1.0,-2.2905259132385254,1.0327829122543335,1.257743000984192,0.5102590918540955,0.0,0.0,0.6257808804512024,158.92282104492188,129.0,-22.436199188232425,-22849.669921875,1302.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.19354248046875,310.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35672.8671875,34200.0,0.0,0.0,0.5319583415985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974786937236786,0.9748007655143738,-1.3837541700922884e-05,0.0,0.0005398701177909,0.0,0.0,214.00205993652344,0.0,0.0,0.0,0.684848427772522,4.0,0.0,1.0
722400,293.2587280273437,297.1499938964844,293.1499938964844,0.2462483197450637,-4700.3857421875,304.1628723144531,0.7740037441253662,0.3293056786060333,0.3008458018302917,293.25537109375,297.1499938964844,293.1499938964844,0.2120092660188675,-4395.3955078125,304.1631164550781,0.7444610595703125,0.291564017534256,0.2813194394111633,293.2118835449219,297.1499938964844,293.1499938964844,0.3725583553314209,-5070.02197265625,304.1573181152344,0.8615710735321045,0.4601289629936218,0.3246431350708008,293.24298095703125,297.1499938964844,293.1499938964844,0.5285184979438782,-9024.685546875,304.1596984863281,0.950412094593048,0.6073666214942932,0.5777615308761597,293.1962890625,297.1499938964844,293.1499938964844,0.0459106415510177,-6613.83544921875,304.1558532714844,0.4924061596393585,0.0887084230780601,0.423543781042099,291.23876953125,291.1499938964844,266.7933959960937,264.8431091308594,281.3170471191406,293.2438659667969,291.2380065917969,1.0,0.4865365028381347,0.8782060742378235,0.8782060742378235,1.0,1.0,-2.2905259132385254,1.0327829122543335,1.257743000984192,0.5102590918540955,0.0,0.0,0.6257808804512024,158.92282104492188,129.0,-22.436199188232425,-22849.669921875,1302.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.19354248046875,310.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35672.8671875,34200.0,0.0,0.0,0.5319583415985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974786937236786,0.9748007655143738,-1.3837541700922884e-05,0.0,0.0005398701177909,0.0,0.0,214.00205993652344,0.0,0.0,0.0,0.684848427772522,4.0,0.0,1.0
722460,293.260986328125,297.1499938964844,293.1499938964844,0.2435552328824997,-4659.9462890625,304.1631774902344,0.7812705636024475,0.3260906040668487,0.2976254522800445,293.25933837890625,297.1499938964844,293.1499938964844,0.2091227024793625,-4348.09326171875,304.16363525390625,0.7504752278327942,0.2880946695804596,0.2776974737644195,293.215087890625,297.1499938964844,293.1499938964844,0.3709244132041931,-5052.630859375,304.15777587890625,0.8710147142410278,0.4579114019870758,0.3228403031826019,293.2463684082031,297.1499938964844,293.1499938964844,0.5262473821640015,-8994.0107421875,304.16046142578125,0.961575448513031,0.6043259501457214,0.5745566487312317,293.1968994140625,297.1499938964844,293.1499938964844,0.0446090698242187,-6509.11328125,304.1560974121094,0.4959450960159302,0.0874093994498252,0.415956050157547,291.2110290527344,291.1499938964844,266.8784484863281,264.9032897949219,281.3684997558594,293.2470397949219,291.21148681640625,1.0,0.4767197072505951,0.876625120639801,0.876625120639801,1.0,1.0,-2.2671775817871094,1.0212806463241575,1.245896816253662,0.5042167901992798,0.0,0.0,0.6204224824905396,149.04946899414062,117.0,-20.621118545532227,-22453.263671875,1237.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25640869140625,310.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34486.7265625,34200.0,0.0,0.0,0.5190021395683289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412631392478944,0.9412763118743896,-1.317924034083262e-05,0.0,0.0005267211818136,0.0,0.0,195.91847229003903,0.0,0.0,0.0,0.680277407169342,4.0,0.0,1.0
722520,293.260986328125,297.1499938964844,293.1499938964844,0.2435552328824997,-4659.9462890625,304.1631774902344,0.7812705636024475,0.3260906040668487,0.2976254522800445,293.25933837890625,297.1499938964844,293.1499938964844,0.2091227024793625,-4348.09326171875,304.16363525390625,0.7504752278327942,0.2880946695804596,0.2776974737644195,293.215087890625,297.1499938964844,293.1499938964844,0.3709244132041931,-5052.630859375,304.15777587890625,0.8710147142410278,0.4579114019870758,0.3228403031826019,293.2463684082031,297.1499938964844,293.1499938964844,0.5262473821640015,-8994.0107421875,304.16046142578125,0.961575448513031,0.6043259501457214,0.5745566487312317,293.1968994140625,297.1499938964844,293.1499938964844,0.0446090698242187,-6509.11328125,304.1560974121094,0.4959450960159302,0.0874093994498252,0.415956050157547,291.2110290527344,291.1499938964844,266.8784484863281,264.9032897949219,281.3684997558594,293.2470397949219,291.21148681640625,1.0,0.4767197072505951,0.876625120639801,0.876625120639801,1.0,1.0,-2.2671775817871094,1.0212806463241575,1.245896816253662,0.5042167901992798,0.0,0.0,0.6204224824905396,149.04946899414062,117.0,-20.621118545532227,-22453.263671875,1237.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25640869140625,310.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34486.7265625,34200.0,0.0,0.0,0.5190021395683289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412631392478944,0.9412763118743896,-1.317924034083262e-05,0.0,0.0005267211818136,0.0,0.0,195.91847229003903,0.0,0.0,0.0,0.680277407169342,4.0,0.0,1.0
