time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.26300048828125,297.1499938964844,293.1499938964844,0.240361750125885,-4611.2861328125,304.1640625,0.7903321981430054,0.3228718340396881,0.2943802773952484,293.26300048828125,297.1499938964844,293.1499938964844,0.2057690024375915,-4292.40380859375,304.1646728515625,0.7581221461296082,0.2845818996429443,0.2740105986595154,293.2180480957031,297.1499938964844,293.1499938964844,0.3685100376605987,-5026.34765625,304.1591796875,0.8825815320014954,0.4556601047515869,0.3209989964962005,293.2495422363281,297.1499938964844,293.1499938964844,0.5228864550590515,-8947.892578125,304.1625366210937,0.9740282893180848,0.6012418866157532,0.5712932348251343,293.19732666015625,297.1499938964844,293.1499938964844,0.0431828275322914,-6393.13720703125,304.15643310546875,0.5006175637245178,0.0861371532082557,0.4083723425865173,291.2062683105469,291.1499938964844,266.9623107910156,264.9628295898437,281.4195556640625,293.2499694824219,291.205810546875,1.0,0.466213047504425,0.8750441074371338,0.8750441074371338,1.0,1.0,-2.243610143661499,1.0096694231033323,1.2339407205581665,0.4981484115123749,0.0,0.0,0.6130527257919312,138.4963836669922,105.0,-13.1434965133667,-22090.783203125,1170.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24169921875,310.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,34447.95703125,34200.0,0.0,0.0,0.5067340135574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917974054813385,0.9179869294166564,-1.290753425564617e-05,0.0,0.0005142706213518,0.0,0.0,185.9859161376953,0.0,0.0,0.0,0.6693520545959473,4.0,0.0,1.0
722640,293.26300048828125,297.1499938964844,293.1499938964844,0.240361750125885,-4611.2861328125,304.1640625,0.7903321981430054,0.3228718340396881,0.2943802773952484,293.26300048828125,297.1499938964844,293.1499938964844,0.2057690024375915,-4292.40380859375,304.1646728515625,0.7581221461296082,0.2845818996429443,0.2740105986595154,293.2180480957031,297.1499938964844,293.1499938964844,0.3685100376605987,-5026.34765625,304.1591796875,0.8825815320014954,0.4556601047515869,0.3209989964962005,293.2495422363281,297.1499938964844,293.1499938964844,0.5228864550590515,-8947.892578125,304.1625366210937,0.9740282893180848,0.6012418866157532,0.5712932348251343,293.19732666015625,297.1499938964844,293.1499938964844,0.0431828275322914,-6393.13720703125,304.15643310546875,0.5006175637245178,0.0861371532082557,0.4083723425865173,291.2062683105469,291.1499938964844,266.9623107910156,264.9628295898437,281.4195556640625,293.2499694824219,291.205810546875,1.0,0.466213047504425,0.8750441074371338,0.8750441074371338,1.0,1.0,-2.243610143661499,1.0096694231033323,1.2339407205581665,0.4981484115123749,0.0,0.0,0.6130527257919312,138.4963836669922,105.0,-13.1434965133667,-22090.783203125,1170.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24169921875,310.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,34447.95703125,34200.0,0.0,0.0,0.5067340135574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917974054813385,0.9179869294166564,-1.290753425564617e-05,0.0,0.0005142706213518,0.0,0.0,185.9859161376953,0.0,0.0,0.0,0.6693520545959473,4.0,0.0,1.0
722700,293.263916015625,297.1499938964844,293.1499938964844,0.2387643456459045,-4586.92919921875,304.1644287109375,0.7955495119094849,0.3212632834911346,0.2927518188953399,293.2647399902344,297.1499938964844,293.1499938964844,0.2040774524211883,-4264.2724609375,304.1650695800781,0.7625994086265564,0.2828091084957123,0.2721451222896576,293.21942138671875,297.1499938964844,293.1499938964844,0.3672887086868286,-5013.091796875,304.15972900390625,0.8891894817352295,0.4545261561870575,0.320066899061203,293.2510070800781,297.1499938964844,293.1499938964844,0.5211829543113708,-8924.63671875,304.163330078125,0.9805396795272828,0.5996910929679871,0.5696446895599365,293.1974792480469,297.1499938964844,293.1499938964844,0.0424708388745784,-6335.35888671875,304.15655517578125,0.5034153461456299,0.0855084732174873,0.404586911201477,291.20330810546875,291.1499938964844,267.0036926269531,264.9923095703125,281.44488525390625,293.2513427734375,291.202880859375,1.0,0.4607588052749634,0.8742536306381226,0.8742536306381226,1.0,1.0,-2.231766939163208,1.003833889961243,1.227933049201965,0.4951105713844299,0.0,0.0,0.6098023653030396,133.05999755859375,105.0,-10.887575149536133,-21912.15625,1136.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2127685546875,310.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,34425.18359375,33120.0,0.0,0.0,0.5008683800697327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9082277417182922,0.908240556716919,-1.279430216527544e-05,0.0,0.0005083177238702,0.0,0.0,181.92575073242188,0.0,0.0,0.0,0.6497756838798523,4.0,0.0,1.0
722760,293.2647399902344,297.1499938964844,293.1499938964844,0.2376307994127273,-4570.2451171875,304.1638488769531,0.8012411594390869,0.3196583986282348,0.2911218702793121,293.2663879394531,297.1499938964844,293.1499938964844,0.2027725726366043,-4243.13232421875,304.1647033691406,0.7675493359565735,0.2810272872447967,0.2702672481536865,293.2207336425781,297.1499938964844,293.1499938964844,0.3667674958705902,-5008.02685546875,304.15887451171875,0.896371603012085,0.4533926844596863,0.3191302716732025,293.2523803710937,297.1499938964844,293.1499938964844,0.5204482078552246,-8915.6298828125,304.1622314453125,0.987137258052826,0.5981437563896179,0.5679907202720642,293.19757080078125,297.1499938964844,293.1499938964844,0.0418753400444984,-6288.58544921875,304.1564636230469,0.5065577030181885,0.0848837047815322,0.4008072018623352,291.1781616210937,291.1499938964844,267.04461669921875,265.02154541015625,281.4700012207031,293.25262451171875,291.17657470703125,1.0,0.4551955759525299,0.8735112547874451,0.8735112547874451,1.0,1.0,-2.2199020385742188,0.9979910254478456,1.2219109535217283,0.4920791387557983,0.0,0.0,0.6103142499923706,127.5560302734375,93.0,-36.90706253051758,-21660.89453125,1103.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.186767578125,310.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,33416.51953125,33120.0,0.0,0.0,0.4950284361839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89016193151474,0.8901743292808533,-1.236890057043638e-05,0.0,0.0005023909616284,0.0,0.0,172.15367126464844,0.0,0.0,0.0,0.6531167030334473,4.0,0.0,1.0
722820,293.2662353515625,297.1499938964844,293.1499938964844,0.2341921478509903,-4517.322265625,304.1649475097656,0.8136094212532043,0.3164474070072174,0.2878665030002594,293.26959228515625,297.1499938964844,293.1499938964844,0.1991337984800338,-4182.0625,304.1658630371094,0.7787567973136902,0.2774319052696228,0.2664835453033447,293.2231750488281,297.1499938964844,293.1499938964844,0.3639209568500519,-4976.79541015625,304.16064453125,0.9127604961395264,0.4511066079139709,0.3172514736652374,293.2548217773437,297.1499938964844,293.1499938964844,0.5154041647911072,-8845.1494140625,304.1668395996094,0.9990000128746032,0.5950544476509094,0.5635703206062317,293.1977233886719,297.1499938964844,293.1499938964844,0.0403976365923881,-6168.0048828125,304.1567687988281,0.5138648152351379,0.0836476609110832,0.3933047950267792,291.1837158203125,291.1499938964844,267.1250915527344,265.07928466796875,281.52032470703125,293.2550048828125,291.1835021972656,1.0,0.4437266886234283,0.8720265030860901,0.8720265030860901,1.0,1.0,-2.194852590560913,0.9856353402137756,1.2092174291610718,0.4858176112174988,0.0,0.0,0.605525553226471,116.5716552734375,81.0,-5.925827980041504,-21351.2734375,1036.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08349609375,310.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,33280.65625,33120.0,0.0,0.0,0.4841005504131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797927498817444,0.8798049688339233,-1.2226727449160537e-05,0.0,0.0004913005395792,0.0,0.0,167.78697204589844,0.0,0.0,0.0,0.6476604342460632,4.0,0.0,1.0
722880,293.2662353515625,297.1499938964844,293.1499938964844,0.2341921478509903,-4517.322265625,304.1649475097656,0.8136094212532043,0.3164474070072174,0.2878665030002594,293.26959228515625,297.1499938964844,293.1499938964844,0.1991337984800338,-4182.0625,304.1658630371094,0.7787567973136902,0.2774319052696228,0.2664835453033447,293.2231750488281,297.1499938964844,293.1499938964844,0.3639209568500519,-4976.79541015625,304.16064453125,0.9127604961395264,0.4511066079139709,0.3172514736652374,293.2548217773437,297.1499938964844,293.1499938964844,0.5154041647911072,-8845.1494140625,304.1668395996094,0.9990000128746032,0.5950544476509094,0.5635703206062317,293.1977233886719,297.1499938964844,293.1499938964844,0.0403976365923881,-6168.0048828125,304.1567687988281,0.5138648152351379,0.0836476609110832,0.3933047950267792,291.1837158203125,291.1499938964844,267.1250915527344,265.07928466796875,281.52032470703125,293.2550048828125,291.1835021972656,1.0,0.4437266886234283,0.8720265030860901,0.8720265030860901,1.0,1.0,-2.194852590560913,0.9856353402137756,1.2092174291610718,0.4858176112174988,0.0,0.0,0.605525553226471,116.5716552734375,81.0,-5.925827980041504,-21351.2734375,1036.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08349609375,310.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,33280.65625,33120.0,0.0,0.0,0.4841005504131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797927498817444,0.8798049688339233,-1.2226727449160537e-05,0.0,0.0004913005395792,0.0,0.0,167.78697204589844,0.0,0.0,0.0,0.6476604342460632,4.0,0.0,1.0
722940,293.2674255371094,297.1499938964844,293.1499938964844,0.230550155043602,-4460.85107421875,304.1660461425781,0.8229307532310486,0.3132593333721161,0.2847355008125305,293.2723999023437,297.1499938964844,293.1499938964844,0.1953178793191909,-4117.52001953125,304.1669311523437,0.7876207232475281,0.2738345861434936,0.2628027200698852,293.22528076171875,297.1499938964844,293.1499938964844,0.3606523275375366,-4940.7626953125,304.1625671386719,0.9274205565452576,0.4488209784030914,0.3154527842998504,293.2386169433594,297.1499938964844,293.1499938964844,0.4888653755187988,-8464.24609375,304.2055358886719,0.9990000128746032,0.5956129431724548,0.5386187434196472,293.1974792480469,297.1499938964844,293.1499938964844,0.0389959178864955,-6052.5810546875,304.1568298339844,0.5198405981063843,0.0824901834130287,0.3866103887557983,291.20538330078125,291.1499938964844,267.2033386230469,265.1358642578125,281.5772705078125,293.2516174316406,291.2065124511719,1.0,0.4307329356670379,0.8705416917800903,0.8705416917800903,1.0,1.0,-2.146517276763916,0.9619696736335754,1.1845475435256958,0.4737211763858795,0.0,0.0,0.5970280766487122,107.6054458618164,69.0,22.79606437683105,-20846.669921875,954.8479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9666748046875,310.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,33359.296875,32040.0,0.0,0.0,0.4737787246704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611469268798828,0.8611589670181274,-1.2047391464875544e-05,0.0,0.0004808251687791,0.0,0.0,160.915771484375,0.0,0.0,0.0,0.624051570892334,4.0,0.0,1.0
723000,293.2674255371094,297.1499938964844,293.1499938964844,0.230550155043602,-4460.85107421875,304.1660461425781,0.8229307532310486,0.3132593333721161,0.2847355008125305,293.2723999023437,297.1499938964844,293.1499938964844,0.1953178793191909,-4117.52001953125,304.1669311523437,0.7876207232475281,0.2738345861434936,0.2628027200698852,293.22528076171875,297.1499938964844,293.1499938964844,0.3606523275375366,-4940.7626953125,304.1625671386719,0.9274205565452576,0.4488209784030914,0.3154527842998504,293.2386169433594,297.1499938964844,293.1499938964844,0.4888653755187988,-8464.24609375,304.2055358886719,0.9990000128746032,0.5956129431724548,0.5386187434196472,293.1974792480469,297.1499938964844,293.1499938964844,0.0389959178864955,-6052.5810546875,304.1568298339844,0.5198405981063843,0.0824901834130287,0.3866103887557983,291.20538330078125,291.1499938964844,267.2033386230469,265.1358642578125,281.5772705078125,293.2516174316406,291.2065124511719,1.0,0.4307329356670379,0.8705416917800903,0.8705416917800903,1.0,1.0,-2.146517276763916,0.9619696736335754,1.1845475435256958,0.4737211763858795,0.0,0.0,0.5970280766487122,107.6054458618164,69.0,22.79606437683105,-20846.669921875,954.8479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9666748046875,310.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,33359.296875,32040.0,0.0,0.0,0.4737787246704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611469268798828,0.8611589670181274,-1.2047391464875544e-05,0.0,0.0004808251687791,0.0,0.0,160.915771484375,0.0,0.0,0.0,0.624051570892334,4.0,0.0,1.0
723060,293.26873779296875,297.1499938964844,293.1499938964844,0.2272070944309234,-4409.28759765625,304.1663818359375,0.8341791033744812,0.3100209236145019,0.2815477848052978,293.2752990722656,297.1499938964844,293.1499938964844,0.1917260438203811,-4056.948486328125,304.1673583984375,0.7986302375793457,0.2701448798179626,0.2590298950672149,293.2275085449219,297.1499938964844,293.1499938964844,0.3578277230262756,-4910.03076171875,304.1632385253906,0.945088803768158,0.4464662671089172,0.3135975301265716,293.1960144042969,297.1499938964844,293.1499938964844,0.458271712064743,-8028.9892578125,304.2380676269531,0.9990000128746032,0.6019560694694519,0.5098387598991394,293.1972045898437,297.1499938964844,293.1499938964844,0.0376868844032287,-5945.60693359375,304.1567687988281,0.5276458859443665,0.0813398137688636,0.3799287676811218,291.209716796875,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2449951171875,291.2122802734375,1.0,0.4165051877498626,0.8692806959152222,0.8692806959152222,1.0,1.0,-2.0933635234832764,0.935997724533081,1.157365798950195,0.4604967832565307,0.0,0.0,0.5897030234336853,98.13035583496094,72.0,25.79272079467773,-20242.08984375,870.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92205810546875,310.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,32323.3515625,32040.0,0.0,0.0,0.4630599319934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289358615875244,0.8289473652839661,-1.148252977145603e-05,0.0,0.0004699469718616,0.0,0.0,146.8211212158203,0.0,0.0,0.0,0.6204493045806885,4.0,0.0,1.0
723120,293.26873779296875,297.1499938964844,293.1499938964844,0.2272070944309234,-4409.28759765625,304.1663818359375,0.8341791033744812,0.3100209236145019,0.2815477848052978,293.2752990722656,297.1499938964844,293.1499938964844,0.1917260438203811,-4056.948486328125,304.1673583984375,0.7986302375793457,0.2701448798179626,0.2590298950672149,293.2275085449219,297.1499938964844,293.1499938964844,0.3578277230262756,-4910.03076171875,304.1632385253906,0.945088803768158,0.4464662671089172,0.3135975301265716,293.1960144042969,297.1499938964844,293.1499938964844,0.458271712064743,-8028.9892578125,304.2380676269531,0.9990000128746032,0.6019560694694519,0.5098387598991394,293.1972045898437,297.1499938964844,293.1499938964844,0.0376868844032287,-5945.60693359375,304.1567687988281,0.5276458859443665,0.0813398137688636,0.3799287676811218,291.209716796875,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2449951171875,291.2122802734375,1.0,0.4165051877498626,0.8692806959152222,0.8692806959152222,1.0,1.0,-2.0933635234832764,0.935997724533081,1.157365798950195,0.4604967832565307,0.0,0.0,0.5897030234336853,98.13035583496094,72.0,25.79272079467773,-20242.08984375,870.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92205810546875,310.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,32323.3515625,32040.0,0.0,0.0,0.4630599319934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289358615875244,0.8289473652839661,-1.148252977145603e-05,0.0,0.0004699469718616,0.0,0.0,146.8211212158203,0.0,0.0,0.0,0.6204493045806885,4.0,0.0,1.0
723180,293.2702941894531,297.1499938964844,293.1499938964844,0.223753809928894,-4355.76220703125,304.1666259765625,0.8411309123039246,0.306696206331253,0.278410941362381,293.27850341796875,297.1499938964844,293.1499938964844,0.1880144476890564,-3993.99609375,304.167724609375,0.8049530982971191,0.2663221359252929,0.2552658319473266,293.22998046875,297.1499938964844,293.1499938964844,0.3547555208206177,-4876.53271484375,304.1638488769531,0.9561861753463744,0.4439993500709533,0.3117637932300567,293.1428527832031,297.1499938964844,293.1499938964844,0.4366088509559631,-7727.56787109375,304.2440185546875,0.9990000128746032,0.6115769743919373,0.4909953773021698,293.1971435546875,297.1499938964844,293.1499938964844,0.0364330448210239,-5842.30859375,304.1565856933594,0.532193124294281,0.0801564082503318,0.373717725276947,291.22418212890625,291.1499938964844,267.3519287109375,265.2449035644531,281.68817138671875,293.2445678710937,291.2240600585937,1.0,0.4068775475025177,0.8680196404457092,0.8680196404457092,1.0,1.0,-2.05276870727539,0.9161604642868042,1.1366081237792969,0.450376808643341,0.0,0.0,0.5782169699668884,92.04003143310548,90.0,13.233186721801758,-19721.998046875,812.7492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9086608886719,309.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,32358.37109375,32040.0,0.0,0.0,0.4521425068378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975090742111206,0.7975202798843384,-1.118006093747681e-05,0.0,0.0004588671436067,0.0,0.0,136.22109985351562,0.0,0.0,0.0,0.6064468622207642,4.0,0.0,1.0
723240,293.2702941894531,297.1499938964844,293.1499938964844,0.223753809928894,-4355.76220703125,304.1666259765625,0.8411309123039246,0.306696206331253,0.278410941362381,293.27850341796875,297.1499938964844,293.1499938964844,0.1880144476890564,-3993.99609375,304.167724609375,0.8049530982971191,0.2663221359252929,0.2552658319473266,293.22998046875,297.1499938964844,293.1499938964844,0.3547555208206177,-4876.53271484375,304.1638488769531,0.9561861753463744,0.4439993500709533,0.3117637932300567,293.1428527832031,297.1499938964844,293.1499938964844,0.4366088509559631,-7727.56787109375,304.2440185546875,0.9990000128746032,0.6115769743919373,0.4909953773021698,293.1971435546875,297.1499938964844,293.1499938964844,0.0364330448210239,-5842.30859375,304.1565856933594,0.532193124294281,0.0801564082503318,0.373717725276947,291.22418212890625,291.1499938964844,267.3519287109375,265.2449035644531,281.68817138671875,293.2445678710937,291.2240600585937,1.0,0.4068775475025177,0.8680196404457092,0.8680196404457092,1.0,1.0,-2.05276870727539,0.9161604642868042,1.1366081237792969,0.450376808643341,0.0,0.0,0.5782169699668884,92.04003143310548,90.0,13.233186721801758,-19721.998046875,812.7492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9086608886719,309.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,32358.37109375,32040.0,0.0,0.0,0.4521425068378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975090742111206,0.7975202798843384,-1.118006093747681e-05,0.0,0.0004588671436067,0.0,0.0,136.22109985351562,0.0,0.0,0.0,0.6064468622207642,4.0,0.0,1.0
723300,293.271240234375,297.1499938964844,293.1499938964844,0.2222730815410614,-4333.02392578125,304.1662902832031,0.8404347896575928,0.304990142583847,0.2768898010253906,293.2802734375,297.1499938964844,293.1499938964844,0.1863573640584945,-3966.056640625,304.1675109863281,0.803737223148346,0.2643482387065887,0.2534157633781433,293.2313537597656,297.1499938964844,293.1499938964844,0.3535708487033844,-4863.8818359375,304.1634826660156,0.9561914205551147,0.4427188038825989,0.3108798861503601,293.1215515136719,297.1499938964844,293.1499938964844,0.4340949654579162,-7699.8154296875,304.2313232421875,0.9990000128746032,0.615855872631073,0.4895957708358764,293.1972045898437,297.1499938964844,293.1499938964844,0.0359233766794204,-5800.814453125,304.15631103515625,0.5312144756317139,0.0795508176088333,0.3709713518619537,291.2212219238281,291.1499938964844,267.3871765136719,265.2712097167969,281.7113952636719,293.24737548828125,291.2199401855469,1.0,0.4055546224117279,0.8673891425132751,0.8673891425132751,1.0,1.0,-2.042663812637329,0.9112087488174438,1.1314550638198853,0.4477908909320831,0.0,0.0,0.5737124085426331,91.41372680664062,90.0,-0.7287629842758179,-19535.68359375,801.7678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90380859375,309.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32326.427734375,30960.0,0.0,0.0,0.4466771185398102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784422755241394,0.7844337821006775,-1.1047125553886872e-05,0.0,0.0004533205064944,0.0,0.0,131.87876892089844,0.0,0.0,0.0,0.5855860710144043,4.0,0.0,1.0
723360,293.272216796875,297.1499938964844,293.1499938964844,0.2214653640985489,-4321.5546875,304.1647644042969,0.8370742201805115,0.3032608926296234,0.275388091802597,293.2821044921875,297.1499938964844,293.1499938964844,0.1852559894323349,-3948.330810546875,304.16632080078125,0.7997267842292786,0.2623379528522491,0.2515747845172882,293.23272705078125,297.1499938964844,293.1499938964844,0.3534385859966278,-4863.556640625,304.1612548828125,0.9527130722999572,0.4414175152778625,0.3100109696388244,293.1092224121094,297.1499938964844,293.1499938964844,0.4379557371139526,-7765.60107421875,304.2094116210937,0.9990000128746032,0.6186457276344299,0.4931879937648773,293.19732666015625,297.1499938964844,293.1499938964844,0.0356016941368579,-5776.9873046875,304.15576171875,0.5281492471694946,0.0789260119199752,0.3683916330337524,291.184814453125,291.1499938964844,267.4216003417969,265.2970886230469,281.7310485839844,293.2501525878906,291.1811218261719,1.0,0.4060230851173401,0.8668862581253052,0.8668862581253052,1.0,1.0,-2.038814306259156,0.9092875719070436,1.1295268535614014,0.4468254745006561,0.0,0.0,0.574832558631897,92.26046752929688,108.0,-48.894622802734375,-19331.025390625,801.3779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9010314941406,309.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31271.861328125,30960.0,0.0,0.0,0.4411992132663727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662753462791443,0.7662859559059143,-1.0637749255693052e-05,0.0,0.0004477611219044,0.0,0.0,123.8497543334961,0.0,0.0,0.0,0.5888576507568359,4.0,0.0,1.0
723420,293.2743530273437,297.1499938964844,293.1499938964844,0.2189675122499466,-4283.435546875,304.1640014648437,0.8248355984687805,0.2997321784496307,0.2724395990371704,293.2859191894531,297.1499938964844,293.1499938964844,0.182289570569992,-3898.447021484375,304.16583251953125,0.7858062982559204,0.2582190334796905,0.2479186356067657,293.2355651855469,297.1499938964844,293.1499938964844,0.3517798781394958,-4846.15576171875,304.1602783203125,0.9378058314323424,0.4387449920177459,0.3083191215991974,293.11505126953125,297.1499938964844,293.1499938964844,0.4557665884494781,-8039.60107421875,304.15966796875,0.9990000128746032,0.6185835599899292,0.5115454196929932,293.1982727050781,297.1499938964844,293.1499938964844,0.0347490683197975,-5708.515625,304.1552734375,0.5177035331726074,0.0775372087955474,0.3633240759372711,291.15875244140625,291.1499938964844,267.4877319335937,265.3474426269531,281.75994873046875,293.2516174316406,291.15631103515625,1.0,0.4113930165767669,0.8658804297447205,0.8658804297447205,1.0,1.0,-2.0447998046875,0.9120893478393556,1.1327104568481443,0.4482673108577728,0.0,0.0,0.5754780769348145,97.3437957763672,126.0,-42.07719421386719,-19276.2265625,824.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79913330078125,309.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,30994.15625,30960.0,0.0,0.0,0.4313690066337585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765631914138794,0.7656424641609192,-1.056896144291386e-05,0.0,0.0004377847071737,0.0,0.0,123.0528793334961,0.0,0.0,0.0,0.587704598903656,4.0,0.0,1.0
723480,293.2743530273437,297.1499938964844,293.1499938964844,0.2189675122499466,-4283.435546875,304.1640014648437,0.8248355984687805,0.2997321784496307,0.2724395990371704,293.2859191894531,297.1499938964844,293.1499938964844,0.182289570569992,-3898.447021484375,304.16583251953125,0.7858062982559204,0.2582190334796905,0.2479186356067657,293.2355651855469,297.1499938964844,293.1499938964844,0.3517798781394958,-4846.15576171875,304.1602783203125,0.9378058314323424,0.4387449920177459,0.3083191215991974,293.11505126953125,297.1499938964844,293.1499938964844,0.4557665884494781,-8039.60107421875,304.15966796875,0.9990000128746032,0.6185835599899292,0.5115454196929932,293.1982727050781,297.1499938964844,293.1499938964844,0.0347490683197975,-5708.515625,304.1552734375,0.5177035331726074,0.0775372087955474,0.3633240759372711,291.15875244140625,291.1499938964844,267.4877319335937,265.3474426269531,281.75994873046875,293.2516174316406,291.15631103515625,1.0,0.4113930165767669,0.8658804297447205,0.8658804297447205,1.0,1.0,-2.0447998046875,0.9120893478393556,1.1327104568481443,0.4482673108577728,0.0,0.0,0.5754780769348145,97.3437957763672,126.0,-42.07719421386719,-19276.2265625,824.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79913330078125,309.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,30994.15625,30960.0,0.0,0.0,0.4313690066337585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765631914138794,0.7656424641609192,-1.056896144291386e-05,0.0,0.0004377847071737,0.0,0.0,123.0528793334961,0.0,0.0,0.0,0.587704598903656,4.0,0.0,1.0
723540,293.2767333984375,297.1499938964844,293.1499938964844,0.2168091982603073,-4250.84912109375,304.1629638671875,0.8073840141296387,0.2961006164550781,0.2695249021053314,293.2899169921875,297.1499938964844,293.1499938964844,0.1795809268951416,-3853.12939453125,304.1650695800781,0.767117440700531,0.2539649903774261,0.2442677617073059,293.23858642578125,297.1499938964844,293.1499938964844,0.3506527245044708,-4834.8408203125,304.15875244140625,0.9156892895698548,0.4359691441059112,0.306651771068573,293.16021728515625,297.1499938964844,293.1499938964844,0.4866893887519836,-8495.5546875,304.1049499511719,0.9990000128746032,0.6103932857513428,0.5410974025726318,293.20050048828125,297.1499938964844,293.1499938964844,0.0338677689433097,-5638.35302734375,304.1549987792969,0.5039117932319641,0.0758665651082992,0.357717752456665,291.1170959472656,291.1499938964844,267.54998779296875,265.3959045410156,281.780029296875,293.2518615722656,291.1148681640625,1.0,0.421213299036026,0.8648746013641357,0.8648746013641357,1.0,1.0,-2.0636627674102783,0.9211475849151612,1.1425150632858276,0.4528674185276031,0.0,0.0,0.5827016234397888,106.14153289794922,129.0,-52.20452880859375,-19322.189453125,871.9039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5538330078125,309.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,30810.509765625,29880.0,0.0,0.0,0.4236679673194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774538397789001,0.7774645090103149,-1.0638205822033342e-05,0.0,0.000429969135439,0.0,0.0,126.32984924316406,0.0,0.0,0.0,0.5777316689491272,4.0,0.0,1.0
723600,293.2767333984375,297.1499938964844,293.1499938964844,0.2168091982603073,-4250.84912109375,304.1629638671875,0.8073840141296387,0.2961006164550781,0.2695249021053314,293.2899169921875,297.1499938964844,293.1499938964844,0.1795809268951416,-3853.12939453125,304.1650695800781,0.767117440700531,0.2539649903774261,0.2442677617073059,293.23858642578125,297.1499938964844,293.1499938964844,0.3506527245044708,-4834.8408203125,304.15875244140625,0.9156892895698548,0.4359691441059112,0.306651771068573,293.16021728515625,297.1499938964844,293.1499938964844,0.4866893887519836,-8495.5546875,304.1049499511719,0.9990000128746032,0.6103932857513428,0.5410974025726318,293.20050048828125,297.1499938964844,293.1499938964844,0.0338677689433097,-5638.35302734375,304.1549987792969,0.5039117932319641,0.0758665651082992,0.357717752456665,291.1170959472656,291.1499938964844,267.54998779296875,265.3959045410156,281.780029296875,293.2518615722656,291.1148681640625,1.0,0.421213299036026,0.8648746013641357,0.8648746013641357,1.0,1.0,-2.0636627674102783,0.9211475849151612,1.1425150632858276,0.4528674185276031,0.0,0.0,0.5827016234397888,106.14153289794922,129.0,-52.20452880859375,-19322.189453125,871.9039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5538330078125,309.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,30810.509765625,29880.0,0.0,0.0,0.4236679673194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774538397789001,0.7774645090103149,-1.0638205822033342e-05,0.0,0.000429969135439,0.0,0.0,126.32984924316406,0.0,0.0,0.0,0.5777316689491272,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.2146714627742767,-4218.38720703125,304.1623229980469,0.7921724915504456,0.2926004230976105,0.2666136622428894,293.2929077148437,297.1499938964844,293.1499938964844,0.1768570095300674,-3807.30322265625,304.1647033691406,0.7521785497665405,0.2498114705085754,0.2405885010957718,293.24053955078125,297.1499938964844,293.1499938964844,0.3495795428752899,-4823.89697265625,304.1578369140625,0.8992844223976135,0.4333229959011078,0.304988294839859,293.229248046875,297.1499938964844,293.1499938964844,0.5144433975219727,-8890.2294921875,304.07470703125,0.9990000128746032,0.5961623191833496,0.5656821131706238,293.2023620605469,297.1499938964844,293.1499938964844,0.0328606180846691,-5557.2373046875,304.155029296875,0.4927738904953003,0.0742064639925956,0.3514287173748016,291.0735168457031,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.2593688964844,291.0741882324219,1.0,0.4285567998886108,0.8632606267929077,0.8632606267929077,1.0,1.0,-2.0757360458374023,0.9268213510513306,1.1489146947860718,0.4558724462985992,0.0,0.0,0.5970631241798401,113.77735137939452,132.0,-38.3272819519043,-19340.185546875,909.8951416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19683837890625,309.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,29592.544921875,29880.0,0.0,0.0,0.4182935059070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972878813743591,0.7972984313964844,-1.055242773873033e-05,0.0,0.0004245147283654,0.0,0.0,129.94349670410156,0.0,0.0,0.0,0.5971392393112183,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.2146714627742767,-4218.38720703125,304.1623229980469,0.7921724915504456,0.2926004230976105,0.2666136622428894,293.2929077148437,297.1499938964844,293.1499938964844,0.1768570095300674,-3807.30322265625,304.1647033691406,0.7521785497665405,0.2498114705085754,0.2405885010957718,293.24053955078125,297.1499938964844,293.1499938964844,0.3495795428752899,-4823.89697265625,304.1578369140625,0.8992844223976135,0.4333229959011078,0.304988294839859,293.229248046875,297.1499938964844,293.1499938964844,0.5144433975219727,-8890.2294921875,304.07470703125,0.9990000128746032,0.5961623191833496,0.5656821131706238,293.2023620605469,297.1499938964844,293.1499938964844,0.0328606180846691,-5557.2373046875,304.155029296875,0.4927738904953003,0.0742064639925956,0.3514287173748016,291.0735168457031,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.2593688964844,291.0741882324219,1.0,0.4285567998886108,0.8632606267929077,0.8632606267929077,1.0,1.0,-2.0757360458374023,0.9268213510513306,1.1489146947860718,0.4558724462985992,0.0,0.0,0.5970631241798401,113.77735137939452,132.0,-38.3272819519043,-19340.185546875,909.8951416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19683837890625,309.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,29592.544921875,29880.0,0.0,0.0,0.4182935059070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972878813743591,0.7972984313964844,-1.055242773873033e-05,0.0,0.0004245147283654,0.0,0.0,129.94349670410156,0.0,0.0,0.0,0.5971392393112183,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2115012556314468,-4168.0615234375,304.1635131835937,0.7749208807945251,0.2892935574054718,0.2640040516853332,293.2944641113281,297.1499938964844,293.1499938964844,0.1733366996049881,-3746.05419921875,304.1656799316406,0.7360681295394897,0.2458753287792205,0.2372350841760635,293.241455078125,297.1499938964844,293.1499938964844,0.3466558158397674,-4791.1123046875,304.1601257324219,0.8811758756637573,0.4308479428291321,0.3035468459129333,293.2759704589844,297.1499938964844,293.1499938964844,0.5063026547431946,-8756.2431640625,304.1136169433594,0.9815883636474608,0.5845751166343689,0.556759774684906,293.2026672363281,297.1499938964844,293.1499938964844,0.0318700112402439,-5472.0849609375,304.1549987792969,0.4807039201259613,0.0728201046586036,0.346827358007431,291.1024780273437,291.1499938964844,267.6703186035156,265.4908142089844,281.85699462890625,293.27410888671875,291.1040954589844,1.0,0.4328530132770538,0.8616465926170349,0.8616465926170349,1.0,1.0,-2.0505526065826416,0.9143734574317932,1.1361790895462036,0.4497860670089721,0.0,0.0,0.6018515825271606,123.01626586914062,135.0,19.655073165893555,-19129.056640625,919.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77783203125,309.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29709.1953125,29880.0,0.0,0.0,0.4151470959186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816691517829895,0.8167023062705994,-1.076898115570657e-05,0.0,0.0004213215142954,0.0,0.0,136.5815887451172,0.0,0.0,0.0,0.6059430837631226,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2115012556314468,-4168.0615234375,304.1635131835937,0.7749208807945251,0.2892935574054718,0.2640040516853332,293.2944641113281,297.1499938964844,293.1499938964844,0.1733366996049881,-3746.05419921875,304.1656799316406,0.7360681295394897,0.2458753287792205,0.2372350841760635,293.241455078125,297.1499938964844,293.1499938964844,0.3466558158397674,-4791.1123046875,304.1601257324219,0.8811758756637573,0.4308479428291321,0.3035468459129333,293.2759704589844,297.1499938964844,293.1499938964844,0.5063026547431946,-8756.2431640625,304.1136169433594,0.9815883636474608,0.5845751166343689,0.556759774684906,293.2026672363281,297.1499938964844,293.1499938964844,0.0318700112402439,-5472.0849609375,304.1549987792969,0.4807039201259613,0.0728201046586036,0.346827358007431,291.1024780273437,291.1499938964844,267.6703186035156,265.4908142089844,281.85699462890625,293.27410888671875,291.1040954589844,1.0,0.4328530132770538,0.8616465926170349,0.8616465926170349,1.0,1.0,-2.0505526065826416,0.9143734574317932,1.1361790895462036,0.4497860670089721,0.0,0.0,0.6018515825271606,123.01626586914062,135.0,19.655073165893555,-19129.056640625,919.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77783203125,309.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29709.1953125,29880.0,0.0,0.0,0.4151470959186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816691517829895,0.8167023062705994,-1.076898115570657e-05,0.0,0.0004213215142954,0.0,0.0,136.5815887451172,0.0,0.0,0.0,0.6059430837631226,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.2099614143371582,-4143.69482421875,304.1638488769531,0.7684674263000488,0.2876227796077728,0.2626563012599945,293.2952575683594,297.1499938964844,293.1499938964844,0.1716191470623016,-3716.199462890625,304.1659545898437,0.7299723625183105,0.2438910752534866,0.235520988702774,293.2419738769531,297.1499938964844,293.1499938964844,0.3452659249305725,-4775.681640625,304.1607971191406,0.8745598793029785,0.4295840263366699,0.3027868568897247,293.2854309082031,297.1499938964844,293.1499938964844,0.5028244256973267,-8700.9619140625,304.1264953613281,0.9737718105316162,0.5811160802841187,0.5530992746353149,293.2027282714844,297.1499938964844,293.1499938964844,0.0313880965113639,-5430.6572265625,304.15496826171875,0.4755576550960541,0.0721400603652,0.3444679379463196,291.1128845214844,291.1499938964844,267.7003479003906,265.5145263671875,281.8792724609375,293.2779541015625,291.11376953125,1.0,0.434287279844284,0.8608396053314209,0.8608396053314209,1.0,1.0,-2.0388023853302,0.9085959196090698,1.13020658493042,0.4468167424201965,0.0,0.0,0.6032472848892212,126.55119323730467,135.0,22.167137145996094,-18990.314453125,920.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5904235839844,309.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,29765.857421875,28800.0,0.0,0.0,0.4139571189880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208712935447693,0.8208821415901184,-1.0823359843925571e-05,0.0,0.0004201138508506,0.0,0.0,138.11611938476562,0.0,0.0,0.0,0.5930225849151611,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.208853006362915,-4126.69384765625,304.163330078125,0.7629795670509338,0.2859652936458587,0.261290431022644,293.2959899902344,297.1499938964844,293.1499938964844,0.1702461689710617,-3692.830078125,304.16552734375,0.7246469855308533,0.241907998919487,0.2337802052497863,293.242431640625,297.1499938964844,293.1499938964844,0.3445776998996734,-4768.58056640625,304.1600646972656,0.8690230250358582,0.4283283352851867,0.3020084798336029,293.2906799316406,297.1499938964844,293.1499938964844,0.5010292530059814,-8672.2880859375,304.13397216796875,0.9670734405517578,0.5783663392066956,0.5503333806991577,293.2026672363281,297.1499938964844,293.1499938964844,0.0310046020895242,-5399.14306640625,304.1547546386719,0.4706048369407654,0.0714840367436409,0.3420833051204681,291.0988464355469,291.1499938964844,267.7303771972656,265.53826904296875,281.9001159667969,293.2802734375,291.0979919433594,1.0,0.4354197382926941,0.860135555267334,0.860135555267334,1.0,1.0,-2.0279502868652344,0.9032694101333618,1.1246808767318726,0.4440605640411377,0.0,0.0,0.6079002022743225,129.56333923339844,138.0,-6.367321491241455,-18787.794921875,920.8352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4360046386719,308.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,28822.615234375,28800.0,0.0,0.0,0.4127797484397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147863745689392,0.8147969245910645,-1.0549607395660132e-05,0.0,0.0004189189639873,0.0,0.0,133.91287231445312,0.0,0.0,0.0,0.6016976833343506,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056565731763839,-4075.7880859375,304.1642150878906,0.7538999319076538,0.2826949656009674,0.258558452129364,293.2972412109375,297.1499938964844,293.1499938964844,0.1666797250509262,-3630.377685546875,304.1662902832031,0.7152665853500366,0.2379558086395263,0.2302659600973129,293.2431640625,297.1499938964844,293.1499938964844,0.3415741920471191,-4735.05810546875,304.1617126464844,0.8600442409515381,0.4258383214473724,0.3004385232925415,293.2954406738281,297.1499938964844,293.1499938964844,0.4960431456565857,-8596.56640625,304.1474609375,0.9558242559432985,0.5738305449485779,0.5460426807403564,293.2021484375,297.1499938964844,293.1499938964844,0.0300524868071079,-5315.87646484375,304.1547546386719,0.4606827795505523,0.0702558532357215,0.3374722003936767,291.12359619140625,291.1499938964844,267.790283203125,265.58575439453125,281.9395751953125,293.28253173828125,291.1246643066406,1.0,0.4370633065700531,0.8587275743484497,0.8587275743484497,1.0,1.0,-2.0078721046447754,0.8934233784675598,1.1144486665725708,0.4389049410820007,0.0,0.0,0.6099967360496521,134.53634643554688,141.0,23.720849990844727,-18605.173828125,919.4664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610412597656,308.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,28738.05078125,28800.0,0.0,0.0,0.4109504818916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254740834236145,0.8254847526550293,-1.063693798641907e-05,0.0,0.000417062517954,0.0,0.0,137.2878875732422,0.0,0.0,0.0,0.6060066819190979,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056565731763839,-4075.7880859375,304.1642150878906,0.7538999319076538,0.2826949656009674,0.258558452129364,293.2972412109375,297.1499938964844,293.1499938964844,0.1666797250509262,-3630.377685546875,304.1662902832031,0.7152665853500366,0.2379558086395263,0.2302659600973129,293.2431640625,297.1499938964844,293.1499938964844,0.3415741920471191,-4735.05810546875,304.1617126464844,0.8600442409515381,0.4258383214473724,0.3004385232925415,293.2954406738281,297.1499938964844,293.1499938964844,0.4960431456565857,-8596.56640625,304.1474609375,0.9558242559432985,0.5738305449485779,0.5460426807403564,293.2021484375,297.1499938964844,293.1499938964844,0.0300524868071079,-5315.87646484375,304.1547546386719,0.4606827795505523,0.0702558532357215,0.3374722003936767,291.12359619140625,291.1499938964844,267.790283203125,265.58575439453125,281.9395751953125,293.28253173828125,291.1246643066406,1.0,0.4370633065700531,0.8587275743484497,0.8587275743484497,1.0,1.0,-2.0078721046447754,0.8934233784675598,1.1144486665725708,0.4389049410820007,0.0,0.0,0.6099967360496521,134.53634643554688,141.0,23.720849990844727,-18605.173828125,919.4664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610412597656,308.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,28738.05078125,28800.0,0.0,0.0,0.4109504818916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254740834236145,0.8254847526550293,-1.063693798641907e-05,0.0,0.000417062517954,0.0,0.0,137.2878875732422,0.0,0.0,0.0,0.6060066819190979,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026367634534835,-4027.802734375,304.1645202636719,0.7463550567626953,0.2794808745384216,0.255842924118042,293.2982177734375,297.1499938964844,293.1499938964844,0.1632403433322906,-3570.116943359375,304.1665954589844,0.7064998149871826,0.2340237647294998,0.2267347276210785,293.2436828613281,297.1499938964844,293.1499938964844,0.338789701461792,-4704.25537109375,304.1624450683594,0.8527357578277588,0.4233733117580414,0.2988578677177429,293.297119140625,297.1499938964844,293.1499938964844,0.4916895627975464,-8532.7138671875,304.15545654296875,0.9462041258811952,0.569800615310669,0.5423644781112671,293.2012023925781,297.1499938964844,293.1499938964844,0.0291853584349155,-5241.20458984375,304.1546325683594,0.4518588781356811,0.0691234767436981,0.3331513404846191,291.1406555175781,291.1499938964844,267.8500671386719,265.6332092285156,281.9775085449219,293.283447265625,291.1416931152344,1.0,0.4381803870201111,0.8573195338249207,0.8573195338249207,1.0,1.0,-1.9888652563095093,0.8841213583946228,1.1047439575195312,0.4339447319507599,0.0,0.0,0.6101056933403015,138.6548614501953,144.0,24.1389102935791,-18388.61328125,916.1163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94635009765625,308.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,28784.5390625,27720.0,0.0,0.0,0.4095064997673034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273778557777405,0.8273885250091553,-1.0666558409866411e-05,0.0,0.0004155970236752,0.0,0.0,138.03921508789062,0.0,0.0,0.0,0.5919626355171204,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026367634534835,-4027.802734375,304.1645202636719,0.7463550567626953,0.2794808745384216,0.255842924118042,293.2982177734375,297.1499938964844,293.1499938964844,0.1632403433322906,-3570.116943359375,304.1665954589844,0.7064998149871826,0.2340237647294998,0.2267347276210785,293.2436828613281,297.1499938964844,293.1499938964844,0.338789701461792,-4704.25537109375,304.1624450683594,0.8527357578277588,0.4233733117580414,0.2988578677177429,293.297119140625,297.1499938964844,293.1499938964844,0.4916895627975464,-8532.7138671875,304.15545654296875,0.9462041258811952,0.569800615310669,0.5423644781112671,293.2012023925781,297.1499938964844,293.1499938964844,0.0291853584349155,-5241.20458984375,304.1546325683594,0.4518588781356811,0.0691234767436981,0.3331513404846191,291.1406555175781,291.1499938964844,267.8500671386719,265.6332092285156,281.9775085449219,293.283447265625,291.1416931152344,1.0,0.4381803870201111,0.8573195338249207,0.8573195338249207,1.0,1.0,-1.9888652563095093,0.8841213583946228,1.1047439575195312,0.4339447319507599,0.0,0.0,0.6101056933403015,138.6548614501953,144.0,24.1389102935791,-18388.61328125,916.1163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94635009765625,308.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,28784.5390625,27720.0,0.0,0.0,0.4095064997673034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273778557777405,0.8273885250091553,-1.0666558409866411e-05,0.0,0.0004155970236752,0.0,0.0,138.03921508789062,0.0,0.0,0.0,0.5919626355171204,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2000227123498916,-3986.6005859375,304.1640930175781,0.739726722240448,0.276321679353714,0.2531585693359375,293.29901123046875,297.1499938964844,293.1499938964844,0.1601086556911468,-3515.448486328125,304.1663513183594,0.698174774646759,0.230109229683876,0.2232009321451187,293.24395751953125,297.1499938964844,293.1499938964844,0.33662810921669,-4680.77978515625,304.1620178222656,0.8464205265045166,0.420946329832077,0.2972879409790039,293.29754638671875,297.1499938964844,293.1499938964844,0.4882423281669616,-8483.55859375,304.1595153808594,0.9375324249267578,0.5659853219985962,0.5389134883880615,293.2000427246094,297.1499938964844,293.1499938964844,0.0282387807965278,-5186.67333984375,304.1549377441406,0.4443263709545135,0.0680624172091484,0.3290832638740539,291.1363220214844,291.1499938964844,267.90972900390625,265.6806335449219,282.0143127441406,293.2837219238281,291.13848876953125,1.0,0.4390025734901428,0.8561182618141174,0.8561182618141174,1.0,1.0,-1.9704824686050413,0.8751652240753174,1.095317244529724,0.429087221622467,0.0,0.0,0.6129249930381775,142.28353881835938,132.0,15.953980445861816,-18145.44140625,911.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.820068359375,308.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,27723.62890625,27720.0,0.0,0.0,0.407852828502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192140460014343,0.8192244172096252,-1.034500564855989e-05,0.0,0.0004139187803957,0.0,0.0,132.8507537841797,0.0,0.0,0.0,0.5990477800369263,4.0,0.0,1.0
