time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2000227123498916,-3986.6005859375,304.1640930175781,0.739726722240448,0.276321679353714,0.2531585693359375,293.29901123046875,297.1499938964844,293.1499938964844,0.1601086556911468,-3515.448486328125,304.1663513183594,0.698174774646759,0.230109229683876,0.2232009321451187,293.24395751953125,297.1499938964844,293.1499938964844,0.33662810921669,-4680.77978515625,304.1620178222656,0.8464205265045166,0.420946329832077,0.2972879409790039,293.29754638671875,297.1499938964844,293.1499938964844,0.4882423281669616,-8483.55859375,304.1595153808594,0.9375324249267578,0.5659853219985962,0.5389134883880615,293.2000427246094,297.1499938964844,293.1499938964844,0.0282387807965278,-5186.67333984375,304.1549377441406,0.4443263709545135,0.0680624172091484,0.3290832638740539,291.1363220214844,291.1499938964844,267.90972900390625,265.6806335449219,282.0143127441406,293.2837219238281,291.13848876953125,1.0,0.4390025734901428,0.8561182618141174,0.8561182618141174,1.0,1.0,-1.9704824686050413,0.8751652240753174,1.095317244529724,0.429087221622467,0.0,0.0,0.6129249930381775,142.28353881835938,132.0,15.953980445861816,-18145.44140625,911.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.820068359375,308.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,27723.62890625,27720.0,0.0,0.0,0.407852828502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192140460014343,0.8192244172096252,-1.034500564855989e-05,0.0,0.0004139187803957,0.0,0.0,132.8507537841797,0.0,0.0,0.0,0.5990477800369263,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.196770504117012,-3934.37890625,304.164794921875,0.7386974692344666,0.2732444405555725,0.2503212094306946,293.29949951171875,297.1499938964844,293.1499938964844,0.1564224660396576,-3450.074951171875,304.1670227050781,0.6956850290298462,0.2262357175350189,0.2194702476263046,293.24395751953125,297.1499938964844,293.1499938964844,0.3334369361400604,-4645.158203125,304.1632995605469,0.8466996550559998,0.4185634553432464,0.2955779731273651,293.2973937988281,297.1499938964844,293.1499938964844,0.4833554029464721,-8414.11328125,304.1643981933594,0.9375956654548644,0.5622797608375549,0.5353549122810364,293.1985778808594,297.1499938964844,293.1499938964844,0.0274562779814004,-5093.07275390625,304.1545715332031,0.4424239099025726,0.0670910328626632,0.3242988288402557,291.162353515625,291.1499938964844,267.9691772460937,265.72802734375,282.05145263671875,293.2835693359375,291.16357421875,1.0,0.4347732365131378,0.8549169301986694,0.8549169301986694,1.0,1.0,-1.950524091720581,0.8654654026031494,1.0850588083267212,0.4238021373748779,0.0,0.0,0.6093319058418274,140.21119689941406,120.0,26.953031539916992,-17937.9375,886.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367553710937,308.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,27798.033203125,27720.0,0.0,0.0,0.406191349029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132384419441223,0.8132487535476685,-1.0302595001121516e-05,0.0,0.0004122325917705,0.0,0.0,131.05703735351562,0.0,0.0,0.0,0.596295952796936,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.196770504117012,-3934.37890625,304.164794921875,0.7386974692344666,0.2732444405555725,0.2503212094306946,293.29949951171875,297.1499938964844,293.1499938964844,0.1564224660396576,-3450.074951171875,304.1670227050781,0.6956850290298462,0.2262357175350189,0.2194702476263046,293.24395751953125,297.1499938964844,293.1499938964844,0.3334369361400604,-4645.158203125,304.1632995605469,0.8466996550559998,0.4185634553432464,0.2955779731273651,293.2973937988281,297.1499938964844,293.1499938964844,0.4833554029464721,-8414.11328125,304.1643981933594,0.9375956654548644,0.5622797608375549,0.5353549122810364,293.1985778808594,297.1499938964844,293.1499938964844,0.0274562779814004,-5093.07275390625,304.1545715332031,0.4424239099025726,0.0670910328626632,0.3242988288402557,291.162353515625,291.1499938964844,267.9691772460937,265.72802734375,282.05145263671875,293.2835693359375,291.16357421875,1.0,0.4347732365131378,0.8549169301986694,0.8549169301986694,1.0,1.0,-1.950524091720581,0.8654654026031494,1.0850588083267212,0.4238021373748779,0.0,0.0,0.6093319058418274,140.21119689941406,120.0,26.953031539916992,-17937.9375,886.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367553710937,308.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,27798.033203125,27720.0,0.0,0.0,0.406191349029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132384419441223,0.8132487535476685,-1.0302595001121516e-05,0.0,0.0004122325917705,0.0,0.0,131.05703735351562,0.0,0.0,0.0,0.596295952796936,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1951777040958404,-3908.8056640625,304.1650085449219,0.7397451996803284,0.2717554867267608,0.2488863617181778,293.299560546875,297.1499938964844,293.1499938964844,0.1545921564102172,-3417.5576171875,304.1672668457031,0.6960808038711548,0.224328726530075,0.2175692468881607,293.2437744140625,297.1499938964844,293.1499938964844,0.3318800330162048,-4627.8388671875,304.1637268066406,0.8486878275871277,0.4174060821533203,0.2946988344192505,293.29705810546875,297.1499938964844,293.1499938964844,0.4809564352035522,-8380.37890625,304.1661376953125,0.9400947093963624,0.5604759454727173,0.5335578918457031,293.1976623535156,297.1499938964844,293.1499938964844,0.0270825494080781,-5050.177734375,304.1544189453125,0.443060040473938,0.0666535198688507,0.3218227922916412,291.172607421875,291.1499938964844,267.9988708496094,265.751708984375,282.0699462890625,293.2832946777344,291.173828125,1.0,0.4315091967582702,0.8543162941932678,0.8543162941932678,1.0,1.0,-1.9403311014175413,0.8605225682258606,1.0798085927963257,0.4210796952247619,0.0,0.0,0.6067965030670166,137.61187744140625,120.0,27.68687438964844,-17828.09765625,869.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7168884277344,308.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,27828.916015625,26640.0,0.0,0.0,0.405238538980484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080419301986694,0.8080521821975708,-1.02584181149723e-05,0.0,0.0004112656170036,0.0,0.0,129.43601989746094,0.0,0.0,0.0,0.5789237022399902,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1939798891544342,-3890.070068359375,304.1644592285156,0.7415831685066223,0.2702987492084503,0.2474535554647445,293.2995300292969,297.1499938964844,293.1499938964844,0.1530663669109344,-3390.883056640625,304.1668701171875,0.6972929835319519,0.2224416732788086,0.2156589180231094,293.2434997558594,297.1499938964844,293.1499938964844,0.3309763371944427,-4618.328125,304.162841796875,0.8516226410865784,0.4162746965885162,0.293815404176712,293.29656982421875,297.1499938964844,293.1499938964844,0.4794759750366211,-8360.478515625,304.1658630371094,0.9438014626502992,0.558709442615509,0.5317642092704773,293.1966552734375,297.1499938964844,293.1499938964844,0.0266945306211709,-5016.47412109375,304.1543273925781,0.4445230364799499,0.0662462189793586,0.3193541765213012,291.1605834960937,291.1499938964844,268.0284729003906,265.775390625,282.0882873535156,293.2828674316406,291.1594543457031,1.0,0.4276776313781738,0.8537462949752808,0.8537462949752808,1.0,1.0,-1.930137038230896,0.8555881977081299,1.0745489597320557,0.4183453619480133,0.0,0.0,0.6071041822433472,134.30906677246094,108.0,-3.0877068042755127,-17635.96484375,849.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255249023437,308.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,26907.62109375,26640.0,0.0,0.0,0.4040140807628631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907130122184753,0.7907229065895081,-9.8818318292615e-06,0.0,0.0004100229125469,0.0,0.0,121.8631820678711,0.0,0.0,0.0,0.5823054313659668,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1907624751329422,-3838.083740234375,304.1650085449219,0.747326672077179,0.2674617767333984,0.2446077167987823,293.2991943359375,297.1499938964844,293.1499938964844,0.1493519842624664,-3324.390380859375,304.1674499511719,0.7017828226089478,0.218716874718666,0.2118290811777115,293.2427062988281,297.1499938964844,293.1499938964844,0.3277429342269897,-4582.14013671875,304.1639709472656,0.8600030541419983,0.4140662550926208,0.292050838470459,293.2952880859375,297.1499938964844,293.1499938964844,0.4744897484779358,-8290.4921875,304.1689147949219,0.9540945887565612,0.5552542805671692,0.5282076597213745,293.1944580078125,297.1499938964844,293.1499938964844,0.0257702134549617,-4930.61767578125,304.1544189453125,0.4496830105781555,0.0655134990811348,0.3145154118537903,291.1844787597656,291.1499938964844,268.0875549316406,265.8226928710937,282.12451171875,293.2817687988281,291.185791015625,1.0,0.4187369346618652,0.8526061773300171,0.8526061773300171,1.0,1.0,-1.9099198579788208,0.8458195924758911,1.0641002655029297,0.4128816127777099,0.0,0.0,0.6012573838233948,126.18616485595705,96.0,25.51123046875,-17464.412109375,805.7628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7652893066406,308.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26805.71484375,26640.0,0.0,0.0,0.4012413024902344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807096838951111,0.7807194590568542,-9.763330126588698e-06,0.0,0.0004072089213877,0.0,0.0,118.55854034423828,0.0,0.0,0.0,0.577045738697052,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1907624751329422,-3838.083740234375,304.1650085449219,0.747326672077179,0.2674617767333984,0.2446077167987823,293.2991943359375,297.1499938964844,293.1499938964844,0.1493519842624664,-3324.390380859375,304.1674499511719,0.7017828226089478,0.218716874718666,0.2118290811777115,293.2427062988281,297.1499938964844,293.1499938964844,0.3277429342269897,-4582.14013671875,304.1639709472656,0.8600030541419983,0.4140662550926208,0.292050838470459,293.2952880859375,297.1499938964844,293.1499938964844,0.4744897484779358,-8290.4921875,304.1689147949219,0.9540945887565612,0.5552542805671692,0.5282076597213745,293.1944580078125,297.1499938964844,293.1499938964844,0.0257702134549617,-4930.61767578125,304.1544189453125,0.4496830105781555,0.0655134990811348,0.3145154118537903,291.1844787597656,291.1499938964844,268.0875549316406,265.8226928710937,282.12451171875,293.2817687988281,291.185791015625,1.0,0.4187369346618652,0.8526061773300171,0.8526061773300171,1.0,1.0,-1.9099198579788208,0.8458195924758911,1.0641002655029297,0.4128816127777099,0.0,0.0,0.6012573838233948,126.18616485595705,96.0,25.51123046875,-17464.412109375,805.7628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7652893066406,308.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26805.71484375,26640.0,0.0,0.0,0.4012413024902344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807096838951111,0.7807194590568542,-9.763330126588698e-06,0.0,0.0004072089213877,0.0,0.0,118.55854034423828,0.0,0.0,0.0,0.577045738697052,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1877267360687255,-3789.1015625,304.1650695800781,0.7556172609329224,0.2647088170051574,0.241789698600769,293.2986755371094,297.1499938964844,293.1499938964844,0.1457721143960952,-3260.193603515625,304.1676025390625,0.7086471319198608,0.2150436639785766,0.2079982459545135,293.24176025390625,297.1499938964844,293.1499938964844,0.3247434794902801,-4548.802734375,304.164306640625,0.8714892268180847,0.4119102358818054,0.2902843952178955,293.2937927246094,297.1499938964844,293.1499938964844,0.4698089957237243,-8225.521484375,304.1703796386719,0.967162549495697,0.5518754124641418,0.5246698260307312,293.1920471191406,297.1499938964844,293.1499938964844,0.024941923096776,-4851.8759765625,304.1543273925781,0.4576876759529114,0.0648728087544441,0.3098639249801636,291.2010498046875,291.1499938964844,268.1464233398437,265.86993408203125,282.1602783203125,293.28045654296875,291.2019348144531,1.0,0.4085767865180969,0.8514661192893982,0.8514661192893982,1.0,1.0,-1.8899803161621087,0.8362064957618713,1.0537737607955933,0.4074435234069824,0.0,0.0,0.5932896137237549,116.7471694946289,84.0,22.913227081298828,-17239.6875,758.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8373718261719,308.4320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,26846.150390625,25560.0,0.0,0.0,0.3979252278804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620722055435181,0.7620818018913269,-9.597868483979257e-06,0.0,0.0004038434999529,0.0,0.0,113.06688690185548,0.0,0.0,0.0,0.5536152124404907,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1877267360687255,-3789.1015625,304.1650695800781,0.7556172609329224,0.2647088170051574,0.241789698600769,293.2986755371094,297.1499938964844,293.1499938964844,0.1457721143960952,-3260.193603515625,304.1676025390625,0.7086471319198608,0.2150436639785766,0.2079982459545135,293.24176025390625,297.1499938964844,293.1499938964844,0.3247434794902801,-4548.802734375,304.164306640625,0.8714892268180847,0.4119102358818054,0.2902843952178955,293.2937927246094,297.1499938964844,293.1499938964844,0.4698089957237243,-8225.521484375,304.1703796386719,0.967162549495697,0.5518754124641418,0.5246698260307312,293.1920471191406,297.1499938964844,293.1499938964844,0.024941923096776,-4851.8759765625,304.1543273925781,0.4576876759529114,0.0648728087544441,0.3098639249801636,291.2010498046875,291.1499938964844,268.1464233398437,265.86993408203125,282.1602783203125,293.28045654296875,291.2019348144531,1.0,0.4085767865180969,0.8514661192893982,0.8514661192893982,1.0,1.0,-1.8899803161621087,0.8362064957618713,1.0537737607955933,0.4074435234069824,0.0,0.0,0.5932896137237549,116.7471694946289,84.0,22.913227081298828,-17239.6875,758.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8373718261719,308.4320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,26846.150390625,25560.0,0.0,0.0,0.3979252278804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620722055435181,0.7620818018913269,-9.597868483979257e-06,0.0,0.0004038434999529,0.0,0.0,113.06688690185548,0.0,0.0,0.0,0.5536152124404907,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1858021020889282,-3758.580078125,304.16424560546875,0.7641679048538208,0.2625650465488434,0.2395658642053604,293.29815673828125,297.1499938964844,293.1499938964844,0.143288642168045,-3216.043212890625,304.16705322265625,0.7155032157897949,0.2121367901563644,0.2049411982297897,293.2408447265625,297.1499938964844,293.1499938964844,0.323170393705368,-4531.95458984375,304.1631164550781,0.8829793334007263,0.4102320373058319,0.2888846099376678,293.2923889160156,297.1499938964844,293.1499938964844,0.4672348201274872,-8191.00390625,304.16925048828125,0.9789140820503236,0.5492451190948486,0.5218794941902161,293.1900634765625,297.1499938964844,293.1499938964844,0.0244005527347326,-4801.66845703125,304.1540832519531,0.4661000370979309,0.0644151642918586,0.3062911033630371,291.1851501464844,291.1499938964844,268.193359375,265.9076843261719,282.1884765625,293.2792663574219,291.1864929199219,1.0,0.3998230397701263,0.8506102561950684,0.8506102561950684,1.0,1.0,-1.8743168115615845,0.8286741375923157,1.045642614364624,0.4031444787979126,0.0,0.0,0.5909428000450134,108.61475372314452,84.0,0.5278777480125427,-17008.24609375,720.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93896484375,308.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,25784.333984375,25560.0,0.0,0.0,0.3945521116256714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384396195411682,0.7384487390518188,-9.14240263227839e-06,0.0,0.0004004202492069,0.0,0.0,104.0704116821289,0.0,0.0,0.0,0.5536289215087891,4.0,0.0,1.0
724920,293.2701110839844,297.1499938964844,293.1499938964844,0.1851725578308105,-3748.31103515625,304.16436767578125,0.7665950059890747,0.2620355188846588,0.2390146255493164,293.2980041503906,297.1499938964844,293.1499938964844,0.1425521075725555,-3202.68603515625,304.1671447753906,0.7173756957054138,0.2114133983850479,0.2041783928871154,293.2406311035156,297.1499938964844,293.1499938964844,0.3225172460079193,-4524.59814453125,304.1633605957031,0.8861904144287109,0.4098164737224579,0.2885373830795288,293.2920227050781,297.1499938964844,293.1499938964844,0.4662255644798279,-8176.853515625,304.1697082519531,0.9819641709327698,0.548594057559967,0.5211891531944275,293.1895751953125,297.1499938964844,293.1499938964844,0.0242399703711271,-4785.87890625,304.154052734375,0.4682846069335937,0.0643074214458465,0.305418848991394,291.1905517578125,291.1499938964844,268.2050476074219,265.9171142578125,282.1954650878906,293.2789611816406,291.1925354003906,1.0,0.3975645005702972,0.8503963351249695,0.8503963351249695,1.0,1.0,-1.8704454898834229,0.8268142342567444,1.0436311960220337,0.4020781219005584,0.0,0.0,0.5892206430435181,106.52597045898438,72.0,9.648704528808594,-16978.39453125,710.6246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9637756347656,308.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,25757.91015625,25560.0,0.0,0.0,0.3936629891395569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358797192573547,0.7358888387680054,-9.113508895097766e-06,0.0,0.0003995178849436,0.0,0.0,103.30662536621094,0.0,0.0,0.0,0.5522650480270386,4.0,0.0,1.0
724980,293.2680053710937,297.1499938964844,293.1499938964844,0.1822251677513122,-3700.40283203125,304.1644592285156,0.7806544899940491,0.2594192326068878,0.2362779974937439,293.2972717285156,297.1499938964844,293.1499938964844,0.1390227675437927,-3138.724365234375,304.16729736328125,0.7278835773468018,0.2078110724687576,0.2003698348999023,293.2394714355469,297.1499938964844,293.1499938964844,0.3195501267910003,-4491.4501953125,304.163818359375,0.9044266939163208,0.4077502489089966,0.2868022918701172,293.29022216796875,297.1499938964844,293.1499938964844,0.4615915417671203,-8112.498046875,304.1708068847656,0.9974441528320312,0.5453587174415588,0.5177463293075562,293.1871337890625,297.1499938964844,293.1499938964844,0.0235003866255283,-4712.9951171875,304.1539306640625,0.4791029393672943,0.0638035237789154,0.301178902387619,291.20880126953125,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,293.2774353027344,291.2092590332031,1.0,0.3859130442142486,0.849326491355896,0.849326491355896,1.0,1.0,-1.851274371147156,0.8176138401031494,1.0336605310440063,0.3967802822589874,0.0,0.0,0.5798580646514893,95.8573226928711,60.0,15.42873477935791,-16759.521484375,662.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0877685546875,308.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,25786.8671875,25560.0,0.0,0.0,0.3889216482639313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152076363563538,0.7152165770530701,-8.937900929595344e-06,0.0,0.0003947060322389,0.0,0.0,97.7722396850586,0.0,0.0,0.0,0.542945384979248,4.0,0.0,1.0
725040,293.2680053710937,297.1499938964844,293.1499938964844,0.1822251677513122,-3700.40283203125,304.1644592285156,0.7806544899940491,0.2594192326068878,0.2362779974937439,293.2972717285156,297.1499938964844,293.1499938964844,0.1390227675437927,-3138.724365234375,304.16729736328125,0.7278835773468018,0.2078110724687576,0.2003698348999023,293.2394714355469,297.1499938964844,293.1499938964844,0.3195501267910003,-4491.4501953125,304.163818359375,0.9044266939163208,0.4077502489089966,0.2868022918701172,293.29022216796875,297.1499938964844,293.1499938964844,0.4615915417671203,-8112.498046875,304.1708068847656,0.9974441528320312,0.5453587174415588,0.5177463293075562,293.1871337890625,297.1499938964844,293.1499938964844,0.0235003866255283,-4712.9951171875,304.1539306640625,0.4791029393672943,0.0638035237789154,0.301178902387619,291.20880126953125,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,293.2774353027344,291.2092590332031,1.0,0.3859130442142486,0.849326491355896,0.849326491355896,1.0,1.0,-1.851274371147156,0.8176138401031494,1.0336605310440063,0.3967802822589874,0.0,0.0,0.5798580646514893,95.8573226928711,60.0,15.42873477935791,-16759.521484375,662.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0877685546875,308.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,25786.8671875,25560.0,0.0,0.0,0.3889216482639313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152076363563538,0.7152165770530701,-8.937900929595344e-06,0.0,0.0003947060322389,0.0,0.0,97.7722396850586,0.0,0.0,0.0,0.542945384979248,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1808198243379593,-3677.51513671875,304.1643981933594,0.7869442701339722,0.2581553757190704,0.2349743992090225,293.2967834472656,297.1499938964844,293.1499938964844,0.13731749355793,-3107.70849609375,304.1672668457031,0.7323251366615295,0.2060438394546508,0.1985227614641189,293.2388000488281,297.1499938964844,293.1499938964844,0.3181303143501282,-4475.59033203125,304.16387939453125,0.9130973815917968,0.4067530930042267,0.2859782874584198,293.2864685058594,297.1499938964844,293.1499938964844,0.4515939950942993,-7968.07861328125,304.185546875,0.9990000128746032,0.5443149209022522,0.5084042549133301,293.1857604980469,297.1499938964844,293.1499938964844,0.0231882594525814,-4681.732421875,304.1537780761719,0.4833761751651764,0.0635991841554641,0.2993844747543335,291.2167358398437,291.1499938964844,268.2925109863281,265.9877319335937,282.2519226074219,293.2756652832031,291.2187194824219,1.0,0.3795807957649231,0.8487915992736816,0.8487915992736816,1.0,1.0,-1.832809805870056,0.8086932301521301,1.0241166353225708,0.3921477198600769,0.0,0.0,0.574665904045105,91.31471252441406,60.0,24.27521324157715,-16604.935546875,634.4486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1542358398437,308.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,25794.2421875,24480.0,0.0,0.0,0.3863118886947632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043513655662537,0.7043602466583252,-8.845984666550066e-06,0.0,0.000392057467252,0.0,0.0,94.94142150878906,0.0,0.0,0.0,0.5230851173400879,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.179622009396553,-3658.238037109375,304.1639404296875,0.7931982278823853,0.2568963766098022,0.2337048202753067,293.2962951660156,297.1499938964844,293.1499938964844,0.1357758343219757,-3079.836181640625,304.1669006347656,0.7367083430290222,0.204279825091362,0.1967087388038635,293.2381286621094,297.1499938964844,293.1499938964844,0.3170446455478668,-4463.75146484375,304.163330078125,0.9221394658088684,0.4057585299015045,0.2851783335208893,293.2740173339844,297.1499938964844,293.1499938964844,0.4374217987060547,-7759.4169921875,304.2048034667969,0.9990000128746032,0.545018196105957,0.4941228628158569,293.1843566894531,297.1499938964844,293.1499938964844,0.0229471884667873,-4658.1103515625,304.1535339355469,0.4875220954418182,0.0634226724505424,0.2978210747241974,291.2151184082031,291.1499938964844,268.321533203125,266.0111999511719,282.2744445800781,293.2709045410156,291.215087890625,1.0,0.3728040158748626,0.8483060598373413,0.8483060598373413,1.0,1.0,-1.809461116790772,0.7974968552589417,1.0119643211364746,0.3861147463321686,0.0,0.0,0.5703105926513672,86.95991516113281,48.0,8.200020790100098,-16320.310546875,604.0879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24755859375,308.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24904.06640625,24480.0,0.0,0.0,0.383281946182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801791787147522,0.6801876425743103,-8.441443242190871e-06,0.0,0.0003889824438374,0.0,0.0,87.124755859375,0.0,0.0,0.0,0.523307740688324,4.0,0.0,1.0
725220,293.263671875,297.1499938964844,293.1499938964844,0.1764929890632629,-3606.508056640625,304.1645202636719,0.8080386519432068,0.2543775141239166,0.2311516106128692,293.2955017089844,297.1499938964844,293.1499938964844,0.1321381032466888,-3012.723876953125,304.1673583984375,0.7475149035453796,0.2007322758436203,0.1930519789457321,293.2370300292969,297.1499938964844,293.1499938964844,0.3135676383972168,-4424.23193359375,304.1647033691406,0.943594753742218,0.4037482142448425,0.2835580110549927,293.22784423828125,297.1499938964844,293.1499938964844,0.4036723375320434,-7266.9677734375,304.2426452636719,0.9990000128746032,0.5511839985847473,0.4629386663436889,293.1813659667969,297.1499938964844,293.1499938964844,0.0223847515881061,-4598.681640625,304.1532897949219,0.497286856174469,0.0631570219993591,0.2950001955032348,291.2565002441406,291.1499938964844,268.3793334960937,266.05810546875,282.3192749023437,293.2571105957031,291.2589416503906,1.0,0.3582096695899963,0.8473349213600159,0.8473349213600159,1.0,1.0,-1.7592304944992063,0.7734373211860657,0.9857931733131408,0.3732612729072571,0.0,0.0,0.5536823272705078,77.87776184082031,51.0,45.73462677001953,-15902.646484375,542.1948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4714050292969,308.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,24857.337890625,24480.0,0.0,0.0,0.3762195706367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491177678108215,0.6491259336471558,-8.180143595382106e-06,0.0,0.000381815014407,0.0,0.0,79.69943237304688,0.0,0.0,0.0,0.5092272758483887,4.0,0.0,1.0
725280,293.263671875,297.1499938964844,293.1499938964844,0.1764929890632629,-3606.508056640625,304.1645202636719,0.8080386519432068,0.2543775141239166,0.2311516106128692,293.2955017089844,297.1499938964844,293.1499938964844,0.1321381032466888,-3012.723876953125,304.1673583984375,0.7475149035453796,0.2007322758436203,0.1930519789457321,293.2370300292969,297.1499938964844,293.1499938964844,0.3135676383972168,-4424.23193359375,304.1647033691406,0.943594753742218,0.4037482142448425,0.2835580110549927,293.22784423828125,297.1499938964844,293.1499938964844,0.4036723375320434,-7266.9677734375,304.2426452636719,0.9990000128746032,0.5511839985847473,0.4629386663436889,293.1813659667969,297.1499938964844,293.1499938964844,0.0223847515881061,-4598.681640625,304.1532897949219,0.497286856174469,0.0631570219993591,0.2950001955032348,291.2565002441406,291.1499938964844,268.3793334960937,266.05810546875,282.3192749023437,293.2571105957031,291.2589416503906,1.0,0.3582096695899963,0.8473349213600159,0.8473349213600159,1.0,1.0,-1.7592304944992063,0.7734373211860657,0.9857931733131408,0.3732612729072571,0.0,0.0,0.5536823272705078,77.87776184082031,51.0,45.73462677001953,-15902.646484375,542.1948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4714050292969,308.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,24857.337890625,24480.0,0.0,0.0,0.3762195706367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491177678108215,0.6491259336471558,-8.180143595382106e-06,0.0,0.000381815014407,0.0,0.0,79.69943237304688,0.0,0.0,0.0,0.5092272758483887,4.0,0.0,1.0
725340,293.26202392578125,297.1499938964844,293.1499938964844,0.1738814115524292,-3563.7568359375,304.1640014648437,0.8178914785385132,0.2518355548381805,0.2286879867315292,293.29510498046875,297.1499938964844,293.1499938964844,0.128895491361618,-2953.1103515625,304.1669311523437,0.7546076774597168,0.1971269398927688,0.1894592046737671,293.236328125,297.1499938964844,293.1499938964844,0.3108903467655182,-4394.400390625,304.1641845703125,0.9584409594535828,0.4016897082328796,0.2819863557815552,293.1674499511719,297.1499938964844,293.1499938964844,0.3796228170394897,-6921.25244140625,304.2510681152344,0.9990000128746032,0.5614497661590576,0.4411606788635254,293.1786499023437,297.1499938964844,293.1499938964844,0.0220281295478343,-4561.44873046875,304.1528015136719,0.5047415494918823,0.0629161447286605,0.292965829372406,291.272705078125,291.1499938964844,268.43682861328125,266.1048889160156,282.3609619140625,293.2500915527344,291.2726745605469,1.0,0.3481976687908172,0.8463637828826904,0.8463637828826904,1.0,1.0,-1.7214674949645996,0.7554548382759094,0.9660126566886902,0.3633061945438385,0.0,0.0,0.535781741142273,71.79824829101562,69.0,21.70104217529297,-15466.814453125,499.8867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431335449219,308.68487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24867.65234375,23400.0,0.0,0.0,0.3676832914352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096268892288208,0.6096347570419312,-7.880618795752525e-06,0.0,0.0003731517936103,0.0,0.0,71.06792449951172,0.0,0.0,0.0,0.4775539040565491,4.0,0.0,1.0
725400,293.26202392578125,297.1499938964844,293.1499938964844,0.1738814115524292,-3563.7568359375,304.1640014648437,0.8178914785385132,0.2518355548381805,0.2286879867315292,293.29510498046875,297.1499938964844,293.1499938964844,0.128895491361618,-2953.1103515625,304.1669311523437,0.7546076774597168,0.1971269398927688,0.1894592046737671,293.236328125,297.1499938964844,293.1499938964844,0.3108903467655182,-4394.400390625,304.1641845703125,0.9584409594535828,0.4016897082328796,0.2819863557815552,293.1674499511719,297.1499938964844,293.1499938964844,0.3796228170394897,-6921.25244140625,304.2510681152344,0.9990000128746032,0.5614497661590576,0.4411606788635254,293.1786499023437,297.1499938964844,293.1499938964844,0.0220281295478343,-4561.44873046875,304.1528015136719,0.5047415494918823,0.0629161447286605,0.292965829372406,291.272705078125,291.1499938964844,268.43682861328125,266.1048889160156,282.3609619140625,293.2500915527344,291.2726745605469,1.0,0.3481976687908172,0.8463637828826904,0.8463637828826904,1.0,1.0,-1.7214674949645996,0.7554548382759094,0.9660126566886902,0.3633061945438385,0.0,0.0,0.535781741142273,71.79824829101562,69.0,21.70104217529297,-15466.814453125,499.8867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431335449219,308.68487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24867.65234375,23400.0,0.0,0.0,0.3676832914352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096268892288208,0.6096347570419312,-7.880618795752525e-06,0.0,0.0003731517936103,0.0,0.0,71.06792449951172,0.0,0.0,0.0,0.4775539040565491,4.0,0.0,1.0
725460,293.2608642578125,297.1499938964844,293.1499938964844,0.1723212301731109,-3539.409912109375,304.1619873046875,0.815521240234375,0.249230608344078,0.2263697534799575,293.2952575683594,297.1499938964844,293.1499938964844,0.1264316290616989,-2908.74267578125,304.1654357910156,0.7503663301467896,0.1934217661619186,0.1859844774007797,293.2359619140625,297.1499938964844,293.1499938964844,0.3099980354309082,-4385.86474609375,304.1610107421875,0.957032322883606,0.3995737135410309,0.2805269360542297,293.12225341796875,297.1499938964844,293.1499938964844,0.3784317970275879,-6920.4365234375,304.2185974121094,0.9990000128746032,0.5702423453330994,0.4407049715518951,293.17657470703125,297.1499938964844,293.1499938964844,0.0219466220587492,-4556.58740234375,304.1520080566406,0.5041027069091797,0.0626099407672882,0.2916511297225952,291.2281494140625,291.1499938964844,268.4939880371094,266.15155029296875,282.3927917480469,293.25421142578125,291.22723388671875,1.0,0.3472341895103454,0.8457992076873779,0.8457992076873779,1.0,1.0,-1.7106140851974487,0.7504327893257141,0.9601812958717346,0.3598411679267883,0.0,0.0,0.5284834504127502,71.43929290771484,87.0,-30.37821578979492,-15180.349609375,492.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03173828125,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23660.78515625,23400.0,0.0,0.0,0.3578250706195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749455690383911,0.5749529004096985,-7.358213679253822e-06,0.0,0.0003631469444371,0.0,0.0,62.11033248901367,0.0,0.0,0.0,0.4727320373058319,4.0,0.0,1.0
725520,293.2608642578125,297.1499938964844,293.1499938964844,0.1723212301731109,-3539.409912109375,304.1619873046875,0.815521240234375,0.249230608344078,0.2263697534799575,293.2952575683594,297.1499938964844,293.1499938964844,0.1264316290616989,-2908.74267578125,304.1654357910156,0.7503663301467896,0.1934217661619186,0.1859844774007797,293.2359619140625,297.1499938964844,293.1499938964844,0.3099980354309082,-4385.86474609375,304.1610107421875,0.957032322883606,0.3995737135410309,0.2805269360542297,293.12225341796875,297.1499938964844,293.1499938964844,0.3784317970275879,-6920.4365234375,304.2185974121094,0.9990000128746032,0.5702423453330994,0.4407049715518951,293.17657470703125,297.1499938964844,293.1499938964844,0.0219466220587492,-4556.58740234375,304.1520080566406,0.5041027069091797,0.0626099407672882,0.2916511297225952,291.2281494140625,291.1499938964844,268.4939880371094,266.15155029296875,282.3927917480469,293.25421142578125,291.22723388671875,1.0,0.3472341895103454,0.8457992076873779,0.8457992076873779,1.0,1.0,-1.7106140851974487,0.7504327893257141,0.9601812958717346,0.3598411679267883,0.0,0.0,0.5284834504127502,71.43929290771484,87.0,-30.37821578979492,-15180.349609375,492.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03173828125,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23660.78515625,23400.0,0.0,0.0,0.3578250706195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749455690383911,0.5749529004096985,-7.358213679253822e-06,0.0,0.0003631469444371,0.0,0.0,62.11033248901367,0.0,0.0,0.0,0.4727320373058319,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1706805080175399,-3513.3349609375,304.16070556640625,0.8029797673225403,0.2465634196996688,0.2241433560848236,293.2958374023437,297.1499938964844,293.1499938964844,0.1239025220274925,-2862.67333984375,304.1644897460937,0.7373861074447632,0.1896280497312545,0.1825790554285049,293.23602294921875,297.1499938964844,293.1499938964844,0.3089223206043243,-4374.79248046875,304.1590881347656,0.9423803687095642,0.3973870277404785,0.2791369259357452,293.1166687011719,297.1499938964844,293.1499938964844,0.3942768573760986,-7171.60107421875,304.1689758300781,0.9990000128746032,0.5721672177314758,0.4572717845439911,293.1753234863281,297.1499938964844,293.1499938964844,0.021890040487051,-4553.37158203125,304.15142822265625,0.4968697130680084,0.0621928609907627,0.2907035648822784,291.1959228515625,291.1499938964844,268.5508117675781,266.1980895996094,282.4100341796875,293.2536926269531,291.1923828125,1.0,0.3529588878154754,0.8452346324920654,0.8452346324920654,1.0,1.0,-1.7209258079528809,0.7554901838302612,0.9654356241226196,0.3616620302200317,0.0,0.0,0.523997962474823,75.60517120361328,105.0,-50.29384613037109,-15137.02734375,510.70904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1951904296875,308.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23520.373046875,23400.0,0.0,0.0,0.34828782081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612589120864868,0.5612661838531494,-7.232054485939443e-06,0.0,0.0003534678544383,0.0,0.0,59.31564712524414,0.0,0.0,0.0,0.4667268097400665,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1706805080175399,-3513.3349609375,304.16070556640625,0.8029797673225403,0.2465634196996688,0.2241433560848236,293.2958374023437,297.1499938964844,293.1499938964844,0.1239025220274925,-2862.67333984375,304.1644897460937,0.7373861074447632,0.1896280497312545,0.1825790554285049,293.23602294921875,297.1499938964844,293.1499938964844,0.3089223206043243,-4374.79248046875,304.1590881347656,0.9423803687095642,0.3973870277404785,0.2791369259357452,293.1166687011719,297.1499938964844,293.1499938964844,0.3942768573760986,-7171.60107421875,304.1689758300781,0.9990000128746032,0.5721672177314758,0.4572717845439911,293.1753234863281,297.1499938964844,293.1499938964844,0.021890040487051,-4553.37158203125,304.15142822265625,0.4968697130680084,0.0621928609907627,0.2907035648822784,291.1959228515625,291.1499938964844,268.5508117675781,266.1980895996094,282.4100341796875,293.2536926269531,291.1923828125,1.0,0.3529588878154754,0.8452346324920654,0.8452346324920654,1.0,1.0,-1.7209258079528809,0.7554901838302612,0.9654356241226196,0.3616620302200317,0.0,0.0,0.523997962474823,75.60517120361328,105.0,-50.29384613037109,-15137.02734375,510.70904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1951904296875,308.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23520.373046875,23400.0,0.0,0.0,0.34828782081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612589120864868,0.5612661838531494,-7.232054485939443e-06,0.0,0.0003534678544383,0.0,0.0,59.31564712524414,0.0,0.0,0.0,0.4667268097400665,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700056493282318,-3502.8076171875,304.15997314453125,0.7939071655273438,0.245208665728569,0.22305828332901,293.2962341308594,297.1499938964844,293.1499938964844,0.1227404102683067,-2841.596435546875,304.1639709472656,0.7288905382156372,0.1877003461122512,0.1808968484401703,293.2361755371094,297.1499938964844,293.1499938964844,0.3086325526237488,-4372.14990234375,304.157958984375,0.9313013553619384,0.3962689638137817,0.2784608602523803,293.1298522949219,297.1499938964844,293.1499938964844,0.4076249003410339,-7375.60400390625,304.1412658691406,0.9990000128746032,0.5700076222419739,0.4703870117664337,293.1752014160156,297.1499938964844,293.1499938964844,0.0218678768724203,-4552.9638671875,304.1512145996094,0.4915601313114166,0.0618950128555297,0.2901279926300049,291.1711730957031,291.1499938964844,268.5791015625,266.2212829589844,282.4139404296875,293.2503356933594,291.1678161621094,1.0,0.3577805757522583,0.8449523448944092,0.8449523448944092,1.0,1.0,-1.7318432331085205,0.760755717754364,0.9710875153541564,0.364041268825531,0.0,0.0,0.5250727534294128,79.07434844970703,105.0,-58.35297393798828,-15178.8896484375,527.8876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.216064453125,308.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23438.35546875,22320.0,0.0,0.0,0.3439610004425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560559093952179,0.5605663061141968,-7.208742317743599e-06,0.0,0.0003490766976028,0.0,0.0,59.05716323852539,0.0,0.0,0.0,0.4512336850166321,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1697309613227844,-3499.430419921875,304.1586608886719,0.7837448120117188,0.2438398748636245,0.2219880521297454,293.2967224121094,297.1499938964844,293.1499938964844,0.1218607202172279,-2826.248046875,304.1630249023437,0.7194139957427979,0.1857517063617706,0.1792243123054504,293.23638916015625,297.1499938964844,293.1499938964844,0.3090628087520599,-4378.18505859375,304.1557006835937,0.9186596274375916,0.3951358199119568,0.2777948677539825,293.1531066894531,297.1499938964844,293.1499938964844,0.4247928559780121,-7634.06396484375,304.1116027832031,0.9990000128746032,0.5657050013542175,0.486056238412857,293.1754455566406,297.1499938964844,293.1499938964844,0.0218913480639457,-4559.23046875,304.15093994140625,0.4853498041629791,0.061527706682682,0.2893875241279602,291.1215515136719,291.1499938964844,268.6072998046875,266.2444763183594,282.4169006347656,293.2471923828125,291.11474609375,1.0,0.363648772239685,0.8443914651870728,0.8443914651870728,1.0,1.0,-1.7456715106964111,0.7673764824867249,0.9782950282096864,0.3671601116657257,0.0,0.0,0.531675398349762,83.36188507080078,108.0,-100.27582550048828,-15156.251953125,549.6159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2064208984375,308.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,22418.328125,22320.0,0.0,0.0,0.3399297893047333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544302463531494,0.5544371604919434,-6.936608315299964e-06,0.0,0.0003449855139479,0.0,0.0,56.34539413452149,0.0,0.0,0.0,0.4587841033935547,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.16791632771492,-3469.792236328125,304.1588439941406,0.767960786819458,0.2411184459924698,0.2197943776845932,293.2976379394531,297.1499938964844,293.1499938964844,0.1191679909825325,-2776.256591796875,304.1632080078125,0.7027580142021179,0.1818520575761795,0.1758036166429519,293.23681640625,297.1499938964844,293.1499938964844,0.3076768517494201,-4362.720703125,304.1562194824219,0.9003621339797974,0.3928607702255249,0.2764123678207397,293.2179870605469,297.1499938964844,293.1499938964844,0.4511591494083404,-8019.2666015625,304.08123779296875,0.9990000128746032,0.5525055527687073,0.5110313892364502,293.17633056640625,297.1499938964844,293.1499938964844,0.0215851664543151,-4529.00927734375,304.1511535644531,0.4742999672889709,0.0607090331614017,0.2870594263076782,291.1002502441406,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.251953125,291.0997619628906,1.0,0.3721678256988525,0.8432697057723999,0.8432697057723999,1.0,1.0,-1.7644710540771484,0.7763264775276184,0.98814457654953,0.371434211730957,0.0,0.0,0.5407754182815552,90.40727996826172,111.0,-37.37166595458984,-15354.419921875,583.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0321655273437,308.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22183.037109375,22320.0,0.0,0.0,0.3337285220623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736446976661682,0.5736517310142517,-7.0149485509318765e-06,0.0,0.0003386920434422,0.0,0.0,59.477195739746094,0.0,0.0,0.0,0.4656136035919189,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.16791632771492,-3469.792236328125,304.1588439941406,0.767960786819458,0.2411184459924698,0.2197943776845932,293.2976379394531,297.1499938964844,293.1499938964844,0.1191679909825325,-2776.256591796875,304.1632080078125,0.7027580142021179,0.1818520575761795,0.1758036166429519,293.23681640625,297.1499938964844,293.1499938964844,0.3076768517494201,-4362.720703125,304.1562194824219,0.9003621339797974,0.3928607702255249,0.2764123678207397,293.2179870605469,297.1499938964844,293.1499938964844,0.4511591494083404,-8019.2666015625,304.08123779296875,0.9990000128746032,0.5525055527687073,0.5110313892364502,293.17633056640625,297.1499938964844,293.1499938964844,0.0215851664543151,-4529.00927734375,304.1511535644531,0.4742999672889709,0.0607090331614017,0.2870594263076782,291.1002502441406,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.251953125,291.0997619628906,1.0,0.3721678256988525,0.8432697057723999,0.8432697057723999,1.0,1.0,-1.7644710540771484,0.7763264775276184,0.98814457654953,0.371434211730957,0.0,0.0,0.5407754182815552,90.40727996826172,111.0,-37.37166595458984,-15354.419921875,583.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0321655273437,308.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22183.037109375,22320.0,0.0,0.0,0.3337285220623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736446976661682,0.5736517310142517,-7.0149485509318765e-06,0.0,0.0003386920434422,0.0,0.0,59.477195739746094,0.0,0.0,0.0,0.4656136035919189,4.0,0.0,1.0
725940,293.25897216796875,297.1499938964844,293.1499938964844,0.1658488065004348,-3435.45703125,304.1593933105469,0.7517903447151184,0.2384577840566635,0.2176986783742904,293.2981872558594,297.1499938964844,293.1499938964844,0.1163120567798614,-2722.542724609375,304.16357421875,0.6844249963760376,0.177997201681137,0.1724670976400375,293.23712158203125,297.1499938964844,293.1499938964844,0.3057043552398681,-4340.20947265625,304.15753173828125,0.8820162415504456,0.3905945122241974,0.2750701904296875,293.277099609375,297.1499938964844,293.1499938964844,0.4555975198745727,-8070.41650390625,304.09942626953125,0.9874367117881776,0.5387224555015564,0.5137597918510437,293.1773376464844,297.1499938964844,293.1499938964844,0.0212178826332092,-4490.33935546875,304.1513977050781,0.4589128494262695,0.059836558997631,0.2847190201282501,291.10382080078125,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696228027344,291.1072692871094,1.0,0.3784705996513366,0.842147946357727,0.842147946357727,1.0,1.0,-1.7567983865737915,0.7725912928581238,0.9842071533203124,0.3692834675312042,0.0,0.0,0.5474159121513367,98.37937927246094,114.0,10.184337615966797,-15325.041015625,601.9238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7283935546875,308.5015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22176.626953125,21240.0,0.0,0.0,0.3298262059688568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886828303337097,0.5886899828910828,-7.119640486052958e-06,0.0,0.0003347316524013,0.0,0.0,62.316219329833984,0.0,0.0,0.0,0.4568653702735901,4.0,0.0,1.0
726000,293.25897216796875,297.1499938964844,293.1499938964844,0.1658488065004348,-3435.45703125,304.1593933105469,0.7517903447151184,0.2384577840566635,0.2176986783742904,293.2981872558594,297.1499938964844,293.1499938964844,0.1163120567798614,-2722.542724609375,304.16357421875,0.6844249963760376,0.177997201681137,0.1724670976400375,293.23712158203125,297.1499938964844,293.1499938964844,0.3057043552398681,-4340.20947265625,304.15753173828125,0.8820162415504456,0.3905945122241974,0.2750701904296875,293.277099609375,297.1499938964844,293.1499938964844,0.4555975198745727,-8070.41650390625,304.09942626953125,0.9874367117881776,0.5387224555015564,0.5137597918510437,293.1773376464844,297.1499938964844,293.1499938964844,0.0212178826332092,-4490.33935546875,304.1513977050781,0.4589128494262695,0.059836558997631,0.2847190201282501,291.10382080078125,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696228027344,291.1072692871094,1.0,0.3784705996513366,0.842147946357727,0.842147946357727,1.0,1.0,-1.7567983865737915,0.7725912928581238,0.9842071533203124,0.3692834675312042,0.0,0.0,0.5474159121513367,98.37937927246094,114.0,10.184337615966797,-15325.041015625,601.9238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7283935546875,308.5015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22176.626953125,21240.0,0.0,0.0,0.3298262059688568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886828303337097,0.5886899828910828,-7.119640486052958e-06,0.0,0.0003347316524013,0.0,0.0,62.316219329833984,0.0,0.0,0.0,0.4568653702735901,4.0,0.0,1.0
