time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2586364746094,297.1499938964844,293.1499938964844,0.1638040393590927,-3401.50634765625,304.1596984863281,0.7385385036468506,0.2357668876647949,0.2155862599611282,293.29888916015625,297.1499938964844,293.1499938964844,0.1134771406650543,-2669.01904296875,304.163818359375,0.668595016002655,0.1741033941507339,0.1691082119941711,293.2377624511719,297.1499938964844,293.1499938964844,0.3037276864051819,-4317.794921875,304.1583557128906,0.8667947053909302,0.3882592022418976,0.2736880779266357,293.2973022460937,297.1499938964844,293.1499938964844,0.4488312900066376,-7961.13134765625,304.1270751953125,0.9691372513771056,0.5313528180122375,0.5058259963989258,293.17852783203125,297.1499938964844,293.1499938964844,0.0208061188459396,-4446.6796875,304.151611328125,0.4445952177047729,0.0589021258056163,0.2820032238960266,291.1068115234375,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.27789306640625,291.10955810546875,1.0,0.3825185298919678,0.8408826589584351,0.8408826589584351,1.0,1.0,-1.7358081340789795,0.7625548243522644,0.9732533097267152,0.3635891675949096,0.0,0.0,0.5531769394874573,105.5154266357422,117.0,14.5110445022583,-15071.4619140625,608.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.453125,308.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21188.6640625,21240.0,0.0,0.0,0.3268262445926666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866435170173645,0.5866503715515137,-6.881658464408247e-06,0.0,0.0003316871006973,0.0,0.0,60.29327392578125,0.0,0.0,0.0,0.4659186005592346,4.0,0.0,1.0
726120,293.2586364746094,297.1499938964844,293.1499938964844,0.1638040393590927,-3401.50634765625,304.1596984863281,0.7385385036468506,0.2357668876647949,0.2155862599611282,293.29888916015625,297.1499938964844,293.1499938964844,0.1134771406650543,-2669.01904296875,304.163818359375,0.668595016002655,0.1741033941507339,0.1691082119941711,293.2377624511719,297.1499938964844,293.1499938964844,0.3037276864051819,-4317.794921875,304.1583557128906,0.8667947053909302,0.3882592022418976,0.2736880779266357,293.2973022460937,297.1499938964844,293.1499938964844,0.4488312900066376,-7961.13134765625,304.1270751953125,0.9691372513771056,0.5313528180122375,0.5058259963989258,293.17852783203125,297.1499938964844,293.1499938964844,0.0208061188459396,-4446.6796875,304.151611328125,0.4445952177047729,0.0589021258056163,0.2820032238960266,291.1068115234375,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.27789306640625,291.10955810546875,1.0,0.3825185298919678,0.8408826589584351,0.8408826589584351,1.0,1.0,-1.7358081340789795,0.7625548243522644,0.9732533097267152,0.3635891675949096,0.0,0.0,0.5531769394874573,105.5154266357422,117.0,14.5110445022583,-15071.4619140625,608.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.453125,308.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21188.6640625,21240.0,0.0,0.0,0.3268262445926666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866435170173645,0.5866503715515137,-6.881658464408247e-06,0.0,0.0003316871006973,0.0,0.0,60.29327392578125,0.0,0.0,0.0,0.4659186005592346,4.0,0.0,1.0
726180,293.2581481933594,297.1499938964844,293.1499938964844,0.1613816320896148,-3360.717529296875,304.16046142578125,0.7287649512290955,0.2331095486879348,0.213411808013916,293.29949951171875,297.1499938964844,293.1499938964844,0.110359288752079,-2609.407470703125,304.16436767578125,0.6563512086868286,0.1702065765857696,0.1656524688005447,293.2384338378906,297.1499938964844,293.1499938964844,0.3010199964046478,-4286.6552734375,304.1600341796875,0.8558812737464905,0.3858973979949951,0.2722196877002716,293.3030090332031,297.1499938964844,293.1499938964844,0.4436509609222412,-7880.26904296875,304.1430358886719,0.9551047086715698,0.5264495015144348,0.5010752081871033,293.17926025390625,297.1499938964844,293.1499938964844,0.0203131195157766,-4391.884765625,304.1518859863281,0.4343765079975128,0.058028008788824,0.2790763080120086,291.1335144042969,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.2804870605469,291.1343994140625,1.0,0.3854122757911682,0.8396174311637878,0.8396174311637878,1.0,1.0,-1.7180652618408203,0.7540707588195801,0.963994562625885,0.3587315678596496,0.0,0.0,0.553217351436615,110.96257781982422,120.0,24.019023895263672,-14887.0166015625,612.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1980895996094,308.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,21224.759765625,21240.0,0.0,0.0,0.3246884942054748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888028740882874,0.5888097882270813,-6.905234386067605e-06,0.0,0.0003295175556559,0.0,0.0,60.762428283691406,0.0,0.0,0.0,0.4668503701686859,4.0,0.0,1.0
726240,293.2581481933594,297.1499938964844,293.1499938964844,0.1613816320896148,-3360.717529296875,304.16046142578125,0.7287649512290955,0.2331095486879348,0.213411808013916,293.29949951171875,297.1499938964844,293.1499938964844,0.110359288752079,-2609.407470703125,304.16436767578125,0.6563512086868286,0.1702065765857696,0.1656524688005447,293.2384338378906,297.1499938964844,293.1499938964844,0.3010199964046478,-4286.6552734375,304.1600341796875,0.8558812737464905,0.3858973979949951,0.2722196877002716,293.3030090332031,297.1499938964844,293.1499938964844,0.4436509609222412,-7880.26904296875,304.1430358886719,0.9551047086715698,0.5264495015144348,0.5010752081871033,293.17926025390625,297.1499938964844,293.1499938964844,0.0203131195157766,-4391.884765625,304.1518859863281,0.4343765079975128,0.058028008788824,0.2790763080120086,291.1335144042969,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.2804870605469,291.1343994140625,1.0,0.3854122757911682,0.8396174311637878,0.8396174311637878,1.0,1.0,-1.7180652618408203,0.7540707588195801,0.963994562625885,0.3587315678596496,0.0,0.0,0.553217351436615,110.96257781982422,120.0,24.019023895263672,-14887.0166015625,612.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1980895996094,308.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,21224.759765625,21240.0,0.0,0.0,0.3246884942054748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888028740882874,0.5888097882270813,-6.905234386067605e-06,0.0,0.0003295175556559,0.0,0.0,60.762428283691406,0.0,0.0,0.0,0.4668503701686859,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1602633148431778,-3341.967529296875,304.1605834960937,0.7245827317237854,0.2318108677864074,0.2123334258794784,293.2996826171875,297.1499938964844,293.1499938964844,0.1088624075055122,-2580.77392578125,304.1644897460937,0.6510672569274902,0.1682761758565902,0.1639216691255569,293.2387084960937,297.1499938964844,293.1499938964844,0.2998029291629791,-4272.7880859375,304.160400390625,0.8513643741607666,0.3847262859344482,0.2714771926403045,293.30401611328125,297.1499938964844,293.1499938964844,0.4415328502655029,-7847.990234375,304.14813232421875,0.9490209817886353,0.5243161916732788,0.4990980327129364,293.179443359375,297.1499938964844,293.1499938964844,0.0200947895646095,-4367.658203125,304.1519470214844,0.4302631020545959,0.0576243810355663,0.2776855528354645,291.1405029296875,291.1499938964844,268.8563842773437,266.45123291015625,282.5658874511719,293.28094482421875,291.1414794921875,1.0,0.3865739703178406,0.8389847874641418,0.8389847874641418,1.0,1.0,-1.7097567319869995,0.7500972151756287,0.9596595168113708,0.3564550578594208,0.0,0.0,0.5531479716300964,113.2953872680664,120.0,22.450347900390625,-14797.1806640625,613.3661499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0867919921875,308.08154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21232.01171875,20160.0,0.0,0.0,0.3238207697868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891180038452148,0.5891249179840088,-6.909128842380596e-06,0.0,0.0003286369028501,0.0,0.0,60.83440017700195,0.0,0.0,0.0,0.4519987106323242,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1595305502414703,-3330.226806640625,304.15997314453125,0.7206873297691345,0.2305340617895126,0.2112665474414825,293.2997741699219,297.1499938964844,293.1499938964844,0.1076249405741691,-2557.53759765625,304.1640930175781,0.6461849212646484,0.1663611680269241,0.1621967256069183,293.2388916015625,297.1499938964844,293.1499938964844,0.2992834448814392,-4267.4638671875,304.159423828125,0.847275972366333,0.3835671246051788,0.2707354128360748,293.3044128417969,297.1499938964844,293.1499938964844,0.4404760897159576,-7832.30419921875,304.1503601074219,0.9433631896972656,0.522287130355835,0.4972380697727203,293.17950439453125,297.1499938964844,293.1499938964844,0.0199503861367702,-4353.44921875,304.15185546875,0.4266204237937927,0.0572396740317344,0.2763509154319763,291.1220397949219,291.1499938964844,268.8835144042969,266.4739990234375,282.58221435546875,293.2810974121094,291.1190490722656,1.0,0.3876015245914459,0.8385607004165649,0.8385607004165649,1.0,1.0,-1.7016782760620115,0.746252715587616,0.955425500869751,0.3542621731758117,0.0,0.0,0.5565884113311768,115.44754791259766,108.0,-18.25930976867676,-14609.4560546875,614.0369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.003662109375,307.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,20313.19140625,20160.0,0.0,0.0,0.3228663206100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783507227897644,0.5783573389053345,-6.625003607041435e-06,0.0,0.0003276682691648,0.0,0.0,57.31560516357422,0.0,0.0,0.0,0.4577222168445587,4.0,0.0,1.0
726420,293.2560119628906,297.1499938964844,293.1499938964844,0.1571052968502044,-3289.2001953125,304.1607360839844,0.7191357612609863,0.2280818670988083,0.2090091109275818,293.299560546875,297.1499938964844,293.1499938964844,0.1044716984033584,-2496.611572265625,304.1646728515625,0.6423087120056152,0.1626119315624237,0.1585967987775802,293.23895263671875,297.1499938964844,293.1499938964844,0.2965004742145538,-4235.4150390625,304.1610107421875,0.8467260599136353,0.3813042044639587,0.2691299021244049,293.3041687011719,297.1499938964844,293.1499938964844,0.4359553158283233,-7765.06494140625,304.1578063964844,0.9420888423919678,0.5184229612350464,0.4935320019721985,293.17919921875,297.1499938964844,293.1499938964844,0.019421624019742,-4293.21533203125,304.1521301269531,0.4248893857002258,0.0565520003437995,0.2729886174201965,291.1420288085937,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.28076171875,291.1439208984375,1.0,0.3842891454696655,0.8377125263214111,0.8377125263214111,1.0,1.0,-1.684232234954834,0.7379536032676697,0.9462786912918092,0.3495871126651764,0.0,0.0,0.5570600628852844,114.32997131347656,96.0,23.274986267089844,-14503.30859375,598.8826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85504150390625,307.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,20167.970703125,20160.0,0.0,0.0,0.3212385475635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829684734344482,0.5829751491546631,-6.624727120652096e-06,0.0,0.0003260163066443,0.0,0.0,57.92711639404297,0.0,0.0,0.0,0.4588490724563598,4.0,0.0,1.0
726480,293.2560119628906,297.1499938964844,293.1499938964844,0.1571052968502044,-3289.2001953125,304.1607360839844,0.7191357612609863,0.2280818670988083,0.2090091109275818,293.299560546875,297.1499938964844,293.1499938964844,0.1044716984033584,-2496.611572265625,304.1646728515625,0.6423087120056152,0.1626119315624237,0.1585967987775802,293.23895263671875,297.1499938964844,293.1499938964844,0.2965004742145538,-4235.4150390625,304.1610107421875,0.8467260599136353,0.3813042044639587,0.2691299021244049,293.3041687011719,297.1499938964844,293.1499938964844,0.4359553158283233,-7765.06494140625,304.1578063964844,0.9420888423919678,0.5184229612350464,0.4935320019721985,293.17919921875,297.1499938964844,293.1499938964844,0.019421624019742,-4293.21533203125,304.1521301269531,0.4248893857002258,0.0565520003437995,0.2729886174201965,291.1420288085937,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.28076171875,291.1439208984375,1.0,0.3842891454696655,0.8377125263214111,0.8377125263214111,1.0,1.0,-1.684232234954834,0.7379536032676697,0.9462786912918092,0.3495871126651764,0.0,0.0,0.5570600628852844,114.32997131347656,96.0,23.274986267089844,-14503.30859375,598.8826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85504150390625,307.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,20167.970703125,20160.0,0.0,0.0,0.3212385475635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829684734344482,0.5829751491546631,-6.624727120652096e-06,0.0,0.0003260163066443,0.0,0.0,57.92711639404297,0.0,0.0,0.0,0.4588490724563598,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1547391265630722,-3249.203125,304.1611022949219,0.7223384976387024,0.2257864773273468,0.2067427784204483,293.2986755371094,297.1499938964844,293.1499938964844,0.1013577356934547,-2436.19140625,304.1649780273437,0.6426957845687866,0.1589982956647873,0.1549656391143798,293.23858642578125,297.1499938964844,293.1499938964844,0.2937380969524383,-4203.79052734375,304.16192626953125,0.8518667817115784,0.3791244029998779,0.267464816570282,293.3031311035156,297.1499938964844,293.1499938964844,0.4314499497413635,-7699.42431640625,304.16265869140625,0.948317289352417,0.5147272348403931,0.4898440837860107,293.1783142089844,297.1499938964844,293.1499938964844,0.0188904348760843,-4231.8642578125,304.1522827148437,0.4273911714553833,0.0559890903532505,0.2694502770900726,291.1600952148437,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797241210937,291.1612548828125,1.0,0.3776778280735016,0.8368643522262573,0.8368643522262573,1.0,1.0,-1.6664762496948242,0.7295147180557251,0.9369614720344543,0.3448505103588104,0.0,0.0,0.5544203519821167,109.30252838134766,84.0,23.56449508666992,-14323.078125,572.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434387207031,307.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,20204.462890625,19080.0,0.0,0.0,0.3197743594646454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786038637161255,0.5786104798316956,-6.60219347992097e-06,0.0,0.0003245303232688,0.0,0.0,57.18494415283203,0.0,0.0,0.0,0.4420946836471557,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1547391265630722,-3249.203125,304.1611022949219,0.7223384976387024,0.2257864773273468,0.2067427784204483,293.2986755371094,297.1499938964844,293.1499938964844,0.1013577356934547,-2436.19140625,304.1649780273437,0.6426957845687866,0.1589982956647873,0.1549656391143798,293.23858642578125,297.1499938964844,293.1499938964844,0.2937380969524383,-4203.79052734375,304.16192626953125,0.8518667817115784,0.3791244029998779,0.267464816570282,293.3031311035156,297.1499938964844,293.1499938964844,0.4314499497413635,-7699.42431640625,304.16265869140625,0.948317289352417,0.5147272348403931,0.4898440837860107,293.1783142089844,297.1499938964844,293.1499938964844,0.0188904348760843,-4231.8642578125,304.1522827148437,0.4273911714553833,0.0559890903532505,0.2694502770900726,291.1600952148437,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797241210937,291.1612548828125,1.0,0.3776778280735016,0.8368643522262573,0.8368643522262573,1.0,1.0,-1.6664762496948242,0.7295147180557251,0.9369614720344543,0.3448505103588104,0.0,0.0,0.5544203519821167,109.30252838134766,84.0,23.56449508666992,-14323.078125,572.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434387207031,307.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,20204.462890625,19080.0,0.0,0.0,0.3197743594646454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786038637161255,0.5786104798316956,-6.60219347992097e-06,0.0,0.0003245303232688,0.0,0.0,57.18494415283203,0.0,0.0,0.0,0.4420946836471557,4.0,0.0,1.0
726660,293.2516784667969,297.1499938964844,293.1499938964844,0.1528574675321579,-3217.927734375,304.1605834960937,0.7289687395095825,0.2236365973949432,0.204521507024765,293.2972717285156,297.1499938964844,293.1499938964844,0.0985709354281425,-2382.350341796875,304.1646423339844,0.6462165117263794,0.1555169522762298,0.1513674855232238,293.23779296875,297.1499938964844,293.1499938964844,0.2918022274971008,-4182.24853515625,304.1612854003906,0.8614033460617065,0.3770400881767273,0.2657963931560516,293.3013916015625,297.1499938964844,293.1499938964844,0.4281196594238281,-7652.1982421875,304.1640930175781,0.9596394896507264,0.511194109916687,0.4862168431282043,293.177001953125,297.1499938964844,293.1499938964844,0.0184488017112016,-4182.16455078125,304.1522827148437,0.433336853981018,0.0555344671010971,0.2659752666950226,291.144287109375,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781677246094,291.1469421386719,1.0,0.3688638806343078,0.8360506892204285,0.8360506892204285,1.0,1.0,-1.648958683013916,0.7211965918540955,0.9277621507644652,0.340204119682312,0.0,0.0,0.5567911863327026,101.91539001464844,72.0,7.746438026428223,-14100.9521484375,540.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094116210937,307.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,19131.458984375,19080.0,0.0,0.0,0.3178214430809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662930607795715,0.566299319267273,-6.273955023061717e-06,0.0,0.0003225483524147,0.0,0.0,53.25765228271485,0.0,0.0,0.0,0.4462967813014984,4.0,0.0,1.0
726720,293.2516784667969,297.1499938964844,293.1499938964844,0.1528574675321579,-3217.927734375,304.1605834960937,0.7289687395095825,0.2236365973949432,0.204521507024765,293.2972717285156,297.1499938964844,293.1499938964844,0.0985709354281425,-2382.350341796875,304.1646423339844,0.6462165117263794,0.1555169522762298,0.1513674855232238,293.23779296875,297.1499938964844,293.1499938964844,0.2918022274971008,-4182.24853515625,304.1612854003906,0.8614033460617065,0.3770400881767273,0.2657963931560516,293.3013916015625,297.1499938964844,293.1499938964844,0.4281196594238281,-7652.1982421875,304.1640930175781,0.9596394896507264,0.511194109916687,0.4862168431282043,293.177001953125,297.1499938964844,293.1499938964844,0.0184488017112016,-4182.16455078125,304.1522827148437,0.433336853981018,0.0555344671010971,0.2659752666950226,291.144287109375,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781677246094,291.1469421386719,1.0,0.3688638806343078,0.8360506892204285,0.8360506892204285,1.0,1.0,-1.648958683013916,0.7211965918540955,0.9277621507644652,0.340204119682312,0.0,0.0,0.5567911863327026,101.91539001464844,72.0,7.746438026428223,-14100.9521484375,540.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094116210937,307.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,19131.458984375,19080.0,0.0,0.0,0.3178214430809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662930607795715,0.566299319267273,-6.273955023061717e-06,0.0,0.0003225483524147,0.0,0.0,53.25765228271485,0.0,0.0,0.0,0.4462967813014984,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1504762023687362,-3177.273681640625,304.1609802246094,0.7386775016784668,0.2216006964445114,0.2023546993732452,293.29547119140625,297.1499938964844,293.1499938964844,0.0954906791448593,-2321.77685546875,304.1648864746094,0.6526186466217041,0.1521520167589187,0.1478254497051239,293.23681640625,297.1499938964844,293.1499938964844,0.2888092398643493,-4147.7216796875,304.1624450683594,0.8751094937324524,0.3750096261501312,0.2641309797763824,293.2994689941406,297.1499938964844,293.1499938964844,0.4232467114925384,-7581.8994140625,304.1674194335937,0.9744359254837036,0.5077535510063171,0.4826369881629944,293.1754455566406,297.1499938964844,293.1499938964844,0.0179472677409648,-4121.15673828125,304.15234375,0.4428506791591644,0.0551672764122486,0.2626436948776245,291.1722412109375,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1732788085937,1.0,0.3585355877876282,0.8352370262145996,0.8352370262145996,1.0,1.0,-1.6318069696426392,0.713054358959198,0.9187526106834412,0.335681676864624,0.0,0.0,0.5516312122344971,93.07743072509766,60.0,23.105419158935547,-13939.4365234375,505.0881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923217773437,307.7342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19165.130859375,19080.0,0.0,0.0,0.3157991766929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559109628200531,0.5591158270835876,-6.23250707576517e-06,0.0,0.0003204960376024,0.0,0.0,52.068389892578125,0.0,0.0,0.0,0.4431816935539245,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1504762023687362,-3177.273681640625,304.1609802246094,0.7386775016784668,0.2216006964445114,0.2023546993732452,293.29547119140625,297.1499938964844,293.1499938964844,0.0954906791448593,-2321.77685546875,304.1648864746094,0.6526186466217041,0.1521520167589187,0.1478254497051239,293.23681640625,297.1499938964844,293.1499938964844,0.2888092398643493,-4147.7216796875,304.1624450683594,0.8751094937324524,0.3750096261501312,0.2641309797763824,293.2994689941406,297.1499938964844,293.1499938964844,0.4232467114925384,-7581.8994140625,304.1674194335937,0.9744359254837036,0.5077535510063171,0.4826369881629944,293.1754455566406,297.1499938964844,293.1499938964844,0.0179472677409648,-4121.15673828125,304.15234375,0.4428506791591644,0.0551672764122486,0.2626436948776245,291.1722412109375,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1732788085937,1.0,0.3585355877876282,0.8352370262145996,0.8352370262145996,1.0,1.0,-1.6318069696426392,0.713054358959198,0.9187526106834412,0.335681676864624,0.0,0.0,0.5516312122344971,93.07743072509766,60.0,23.105419158935547,-13939.4365234375,505.0881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923217773437,307.7342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19165.130859375,19080.0,0.0,0.0,0.3157991766929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559109628200531,0.5591158270835876,-6.23250707576517e-06,0.0,0.0003204960376024,0.0,0.0,52.068389892578125,0.0,0.0,0.0,0.4431816935539245,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1493912637233734,-3158.827392578125,304.1609802246094,0.7447987198829651,0.2206224948167801,0.2012937217950821,293.29443359375,297.1499938964844,293.1499938964844,0.0940281078219413,-2293.046875,304.1648254394531,0.6569705009460449,0.1505098938941955,0.1460790634155273,293.2362976074219,297.1499938964844,293.1499938964844,0.2874713838100433,-4132.412109375,304.1626281738281,0.8836147785186768,0.3740148842334747,0.2633009850978851,293.29840087890625,297.1499938964844,293.1499938964844,0.4210323691368103,-7550.283203125,304.16827392578125,0.982672929763794,0.506069004535675,0.4808638095855713,293.17462158203125,297.1499938964844,293.1499938964844,0.0177214331924915,-4093.644287109375,304.15234375,0.4491350948810577,0.0550103820860385,0.2610378563404083,291.1795654296875,291.1499938964844,269.12213134765625,266.6763916015625,282.7261657714844,293.2752990722656,291.1806335449219,1.0,0.3529398441314697,0.8348301649093628,0.8348301649093628,1.0,1.0,-1.6233829259872437,0.7090556621551514,0.9143273234367372,0.3334715366363525,0.0,0.0,0.548923909664154,88.30175018310547,60.0,22.16168212890625,-13853.6611328125,486.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962585449219,307.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,19173.88671875,18000.0,0.0,0.0,0.3146723806858063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543990731239319,0.5544052720069885,-6.202669737831457e-06,0.0,0.0003193524607922,0.0,0.0,51.27891540527344,0.0,0.0,0.0,0.426194965839386,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1486813127994537,-3147.3017578125,304.1602478027344,0.7519094347953796,0.2196701020002365,0.2002491652965545,293.2933654785156,297.1499938964844,293.1499938964844,0.0928040519356727,-2269.4560546875,304.16436767578125,0.6621829867362976,0.1488929986953735,0.1443500518798828,293.2357177734375,297.1499938964844,293.1499938964844,0.2868301570415497,-4125.70166015625,304.1614685058594,0.8933138847351074,0.3730368316173553,0.2624760568141937,293.2972412109375,297.1499938964844,293.1499938964844,0.4198199510574341,-7534.08349609375,304.1671142578125,0.9912147521972656,0.5044136047363281,0.4791075587272644,293.1737365722656,297.1499938964844,293.1499938964844,0.0175579171627759,-4075.585205078125,304.1521911621094,0.4565892219543457,0.0548685863614082,0.2594720125198364,291.1610107421875,291.1499938964844,269.14801025390625,266.6986083984375,282.74151611328125,293.27423095703125,291.1573181152344,1.0,0.3471097350120544,0.8344526886940002,0.8344526886940002,1.0,1.0,-1.6150740385055542,0.7051140666007996,0.9099599719047546,0.3313023746013641,0.0,0.0,0.5497502684593201,83.361328125,48.0,-20.949382781982425,-13661.0380859375,468.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7247009277344,307.65838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.216796875,18000.0,0.0,0.0,0.3132713437080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538191556930542,0.5381974577903748,-5.890345164516475e-06,0.0,0.0003179305640514,0.0,0.0,47.21332550048828,0.0,0.0,0.0,0.4293785393238067,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1465154141187667,-3110.080078125,304.1604919433594,0.7665920853614807,0.2178593128919601,0.1982811540365219,293.2908935546875,297.1499938964844,293.1499938964844,0.0899257510900497,-2212.609375,304.1643981933594,0.6727688908576965,0.1457612365484237,0.141021192073822,293.2343444824219,297.1499938964844,293.1499938964844,0.2840005159378052,-4092.91552734375,304.1624755859375,0.9133530855178832,0.3711432814598083,0.2609012126922607,293.28912353515625,297.1499938964844,293.1499938964844,0.4031661748886108,-7286.673828125,304.19110107421875,0.9990000128746032,0.5022869110107422,0.4634786546230316,293.1717834472656,297.1499938964844,293.1499938964844,0.017165470868349,-4025.703369140625,304.1521301269531,0.4713805317878723,0.0546632632613182,0.2568224370479584,291.1835327148437,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.269775390625,291.1883850097656,1.0,0.3343943357467651,0.8336976170539856,0.8336976170539856,1.0,1.0,-1.5848960876464844,0.6908063292503357,0.8940898180007935,0.3237470388412475,0.0,0.0,0.5449702739715576,74.31379699707031,36.0,38.86922073364258,-13508.3876953125,426.3587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886047363281,307.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.109375,18000.0,0.0,0.0,0.310204803943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335825681686401,0.5335884094238281,-5.823805622640066e-06,0.0,0.000314818433253,0.0,0.0,46.2358512878418,0.0,0.0,0.0,0.4264399409294128,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1465154141187667,-3110.080078125,304.1604919433594,0.7665920853614807,0.2178593128919601,0.1982811540365219,293.2908935546875,297.1499938964844,293.1499938964844,0.0899257510900497,-2212.609375,304.1643981933594,0.6727688908576965,0.1457612365484237,0.141021192073822,293.2343444824219,297.1499938964844,293.1499938964844,0.2840005159378052,-4092.91552734375,304.1624755859375,0.9133530855178832,0.3711432814598083,0.2609012126922607,293.28912353515625,297.1499938964844,293.1499938964844,0.4031661748886108,-7286.673828125,304.19110107421875,0.9990000128746032,0.5022869110107422,0.4634786546230316,293.1717834472656,297.1499938964844,293.1499938964844,0.017165470868349,-4025.703369140625,304.1521301269531,0.4713805317878723,0.0546632632613182,0.2568224370479584,291.1835327148437,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.269775390625,291.1883850097656,1.0,0.3343943357467651,0.8336976170539856,0.8336976170539856,1.0,1.0,-1.5848960876464844,0.6908063292503357,0.8940898180007935,0.3237470388412475,0.0,0.0,0.5449702739715576,74.31379699707031,36.0,38.86922073364258,-13508.3876953125,426.3587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886047363281,307.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.109375,18000.0,0.0,0.0,0.310204803943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335825681686401,0.5335884094238281,-5.823805622640066e-06,0.0,0.000314818433253,0.0,0.0,46.2358512878418,0.0,0.0,0.0,0.4264399409294128,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1441258788108825,-3068.49755859375,304.16094970703125,0.7826262712478638,0.216099202632904,0.196415975689888,293.288330078125,297.1499938964844,293.1499938964844,0.0869651958346366,-2153.805419921875,304.1645202636719,0.6842542290687561,0.1427101790904998,0.1378281712532043,293.2331237792969,297.1499938964844,293.1499938964844,0.2805831432342529,-4052.958740234375,304.1639709472656,0.936523139476776,0.3692499697208404,0.2593713104724884,293.2494201660156,297.1499938964844,293.1499938964844,0.3695525228977203,-6784.869140625,304.2331848144531,0.9990000128746032,0.5067417621612549,0.431865394115448,293.1693725585937,297.1499938964844,293.1499938964844,0.0168310478329658,-3980.229736328125,304.1519775390625,0.483831375837326,0.0545976571738719,0.2549542188644409,291.2366027832031,291.1499938964844,269.25,266.7868347167969,282.8178100585937,293.2543029785156,291.2397155761719,1.0,0.3198104202747345,0.8329426050186157,0.8329426050186157,1.0,1.0,-1.5367920398712158,0.6681349873542786,0.868657112121582,0.3117057085037231,0.0,0.0,0.5295895338058472,65.8508529663086,39.0,58.04973983764648,-13117.1455078125,378.1744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049377441406,307.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.91796875,18000.0,0.0,0.0,0.3062834739685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108034610748291,0.5108091831207275,-5.709900960937375e-06,0.0,0.0003108387754764,0.0,0.0,42.93220520019531,0.0,0.0,0.0,0.4172991812229156,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1441258788108825,-3068.49755859375,304.16094970703125,0.7826262712478638,0.216099202632904,0.196415975689888,293.288330078125,297.1499938964844,293.1499938964844,0.0869651958346366,-2153.805419921875,304.1645202636719,0.6842542290687561,0.1427101790904998,0.1378281712532043,293.2331237792969,297.1499938964844,293.1499938964844,0.2805831432342529,-4052.958740234375,304.1639709472656,0.936523139476776,0.3692499697208404,0.2593713104724884,293.2494201660156,297.1499938964844,293.1499938964844,0.3695525228977203,-6784.869140625,304.2331848144531,0.9990000128746032,0.5067417621612549,0.431865394115448,293.1693725585937,297.1499938964844,293.1499938964844,0.0168310478329658,-3980.229736328125,304.1519775390625,0.483831375837326,0.0545976571738719,0.2549542188644409,291.2366027832031,291.1499938964844,269.25,266.7868347167969,282.8178100585937,293.2543029785156,291.2397155761719,1.0,0.3198104202747345,0.8329426050186157,0.8329426050186157,1.0,1.0,-1.5367920398712158,0.6681349873542786,0.868657112121582,0.3117057085037231,0.0,0.0,0.5295895338058472,65.8508529663086,39.0,58.04973983764648,-13117.1455078125,378.1744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049377441406,307.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.91796875,18000.0,0.0,0.0,0.3062834739685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108034610748291,0.5108091831207275,-5.709900960937375e-06,0.0,0.0003108387754764,0.0,0.0,42.93220520019531,0.0,0.0,0.0,0.4172991812229156,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1422109752893448,-3035.546630859375,304.16046142578125,0.7948951721191406,0.2143444716930389,0.1946527659893036,293.2860412597656,297.1499938964844,293.1499938964844,0.0843305736780166,-2102.025146484375,304.1640625,0.6920608878135681,0.1396719813346862,0.134753793478012,293.23223876953125,297.1499938964844,293.1499938964844,0.2779545485973358,-4022.751708984375,304.16363525390625,0.953789234161377,0.3673281669616699,0.2578933835029602,293.1921081542969,297.1499938964844,293.1499938964844,0.3448594212532043,-6420.47509765625,304.245849609375,0.9990000128746032,0.515833854675293,0.4090008437633514,293.1669311523437,297.1499938964844,293.1499938964844,0.0166699048131704,-3958.33349609375,304.1515808105469,0.4927586019039154,0.0546062849462032,0.2540014386177063,291.2603759765625,291.1499938964844,269.299072265625,266.8296813964844,282.8512268066406,293.2395935058594,291.2606506347656,1.0,0.309659868478775,0.8324734568595886,0.8324734568595886,1.0,1.0,-1.5006059408187866,0.651153564453125,0.8494523167610168,0.3026683926582336,0.0,0.0,0.5128219723701477,60.0571174621582,57.0,31.05558967590332,-12736.5732421875,345.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1034851074219,307.7950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18271.751953125,18000.0,0.0,0.0,0.3009020388126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820571541786194,0.4820626974105835,-5.547073669731617e-06,0.0,0.0003053773252759,0.0,0.0,38.85356140136719,0.0,0.0,0.0,0.4058189690113067,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1422109752893448,-3035.546630859375,304.16046142578125,0.7948951721191406,0.2143444716930389,0.1946527659893036,293.2860412597656,297.1499938964844,293.1499938964844,0.0843305736780166,-2102.025146484375,304.1640625,0.6920608878135681,0.1396719813346862,0.134753793478012,293.23223876953125,297.1499938964844,293.1499938964844,0.2779545485973358,-4022.751708984375,304.16363525390625,0.953789234161377,0.3673281669616699,0.2578933835029602,293.1921081542969,297.1499938964844,293.1499938964844,0.3448594212532043,-6420.47509765625,304.245849609375,0.9990000128746032,0.515833854675293,0.4090008437633514,293.1669311523437,297.1499938964844,293.1499938964844,0.0166699048131704,-3958.33349609375,304.1515808105469,0.4927586019039154,0.0546062849462032,0.2540014386177063,291.2603759765625,291.1499938964844,269.299072265625,266.8296813964844,282.8512268066406,293.2395935058594,291.2606506347656,1.0,0.309659868478775,0.8324734568595886,0.8324734568595886,1.0,1.0,-1.5006059408187866,0.651153564453125,0.8494523167610168,0.3026683926582336,0.0,0.0,0.5128219723701477,60.0571174621582,57.0,31.05558967590332,-12736.5732421875,345.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1034851074219,307.7950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18271.751953125,18000.0,0.0,0.0,0.3009020388126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820571541786194,0.4820626974105835,-5.547073669731617e-06,0.0,0.0003053773252759,0.0,0.0,38.85356140136719,0.0,0.0,0.0,0.4058189690113067,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1409338414669037,-3014.235107421875,304.1590881347656,0.793765664100647,0.2125503867864608,0.193044513463974,293.2841796875,297.1499938964844,293.1499938964844,0.0821207985281944,-2059.33740234375,304.1630249023437,0.6877238154411316,0.1366008520126342,0.1318484544754028,293.231689453125,297.1499938964844,293.1499938964844,0.2764391303062439,-4006.159423828125,304.1615600585937,0.9533829092979432,0.3653523027896881,0.2565222680568695,293.14666748046875,297.1499938964844,293.1499938964844,0.3418115675449371,-6388.4072265625,304.218017578125,0.9990000128746032,0.5240428447723389,0.4073052704334259,293.165283203125,297.1499938964844,293.1499938964844,0.0166602972894907,-3958.539306640625,304.15106201171875,0.4932631850242615,0.0545120611786842,0.2536793947219848,291.2444763183594,291.1499938964844,269.3455810546875,266.8706359863281,282.8758239746094,293.2364501953125,291.2413330078125,1.0,0.3086447119712829,0.8320043087005615,0.8320043087005615,1.0,1.0,-1.4911022186279297,0.6466912627220154,0.8444109559059143,0.3001981079578399,0.0,0.0,0.5007389187812805,59.515602111816406,75.0,-18.31209945678711,-12512.0546875,339.1455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3288269042969,307.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.880859375,18000.0,0.0,0.0,0.2943782806396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583605825901031,0.4583659768104553,-5.4004012781661e-06,0.0,0.0002987565530929,0.0,0.0,35.59790802001953,0.0,0.0,0.0,0.396377682685852,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1409338414669037,-3014.235107421875,304.1590881347656,0.793765664100647,0.2125503867864608,0.193044513463974,293.2841796875,297.1499938964844,293.1499938964844,0.0821207985281944,-2059.33740234375,304.1630249023437,0.6877238154411316,0.1366008520126342,0.1318484544754028,293.231689453125,297.1499938964844,293.1499938964844,0.2764391303062439,-4006.159423828125,304.1615600585937,0.9533829092979432,0.3653523027896881,0.2565222680568695,293.14666748046875,297.1499938964844,293.1499938964844,0.3418115675449371,-6388.4072265625,304.218017578125,0.9990000128746032,0.5240428447723389,0.4073052704334259,293.165283203125,297.1499938964844,293.1499938964844,0.0166602972894907,-3958.539306640625,304.15106201171875,0.4932631850242615,0.0545120611786842,0.2536793947219848,291.2444763183594,291.1499938964844,269.3455810546875,266.8706359863281,282.8758239746094,293.2364501953125,291.2413330078125,1.0,0.3086447119712829,0.8320043087005615,0.8320043087005615,1.0,1.0,-1.4911022186279297,0.6466912627220154,0.8444109559059143,0.3001981079578399,0.0,0.0,0.5007389187812805,59.515602111816406,75.0,-18.31209945678711,-12512.0546875,339.1455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3288269042969,307.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.880859375,18000.0,0.0,0.0,0.2943782806396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583605825901031,0.4583659768104553,-5.4004012781661e-06,0.0,0.0002987565530929,0.0,0.0,35.59790802001953,0.0,0.0,0.0,0.396377682685852,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1404863893985748,-3007.063232421875,304.1582336425781,0.7886977791786194,0.2116370648145675,0.1922798752784729,293.2834167480469,297.1499938964844,293.1499938964844,0.0811379253864288,-2040.60791015625,304.1624450683594,0.681522011756897,0.1350511610507965,0.1304396837949752,293.2315673828125,297.1499938964844,293.1499938964844,0.2760301828384399,-4002.078857421875,304.16021728515625,0.9473482966423036,0.3643448650836944,0.255865067243576,293.1373291015625,297.1499938964844,293.1499938964844,0.3475019633769989,-6482.21630859375,304.1952819824219,0.9990000128746032,0.5259257555007935,0.4133353233337402,293.164794921875,297.1499938964844,293.1499938964844,0.0166836977005004,-3963.158935546875,304.1508178710937,0.4906127452850342,0.0544131882488727,0.2535606622695923,291.2234802246094,291.1499938964844,269.367919921875,266.8904724121094,282.8839416503906,293.2362976074219,291.21978759765625,1.0,0.3108391165733337,0.8317697048187256,0.8317697048187256,1.0,1.0,-1.494795560836792,0.648400604724884,0.8463948965072632,0.301069051027298,0.0,0.0,0.4979279041290283,60.90274429321289,75.0,-38.61704254150391,-12476.7734375,344.4517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42352294921875,307.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18147.966796875,18000.0,0.0,0.0,0.2909750640392303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451375663280487,0.4513809978961944,-5.34938408236485e-06,0.0,0.0002953026851173,0.0,0.0,34.62592315673828,0.0,0.0,0.0,0.3935012221336365,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400949954986572,-3000.882568359375,304.157470703125,0.7814103960990906,0.2107138782739639,0.1915381848812103,293.2827453613281,297.1499938964844,293.1499938964844,0.0801916420459747,-2022.65576171875,304.16192626953125,0.6733807921409607,0.1334929764270782,0.1290563344955444,293.23150634765625,297.1499938964844,293.1499938964844,0.2757171988487243,-3999.110107421875,304.158935546875,0.9381382465362548,0.3633236885070801,0.2552234828472137,293.1386413574219,297.1499938964844,293.1499938964844,0.3570699393749237,-6633.984375,304.1696472167969,0.9990000128746032,0.525837242603302,0.4230621755123138,293.16455078125,297.1499938964844,293.1499938964844,0.0167115461081266,-3968.548095703125,304.150634765625,0.4864414930343628,0.0542723312973976,0.2534351646900177,291.19952392578125,291.1499938964844,269.38970947265625,266.90985107421875,282.8888244628906,293.2350769042969,291.1954650878906,1.0,0.3145494759082794,0.831487238407135,0.831487238407135,1.0,1.0,-1.5029963254928589,0.6522126197814941,0.85078364610672,0.3030526638031006,0.0,0.0,0.4970130324363708,63.22222518920898,93.0,-53.09770584106445,-12485.474609375,354.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4923095703125,307.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.92578125,18000.0,0.0,0.0,0.2876662015914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476102292537689,0.4476155638694763,-5.316119768394856e-06,0.0,0.0002919446269515,0.0,0.0,34.07627487182617,0.0,0.0,0.0,0.3918621838092804,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394246965646743,-2990.47607421875,304.1560974121094,0.7625268697738647,0.2088348865509033,0.19011290371418,293.2816772460937,297.1499938964844,293.1499938964844,0.078371874988079,-1988.3062744140625,304.1609802246094,0.6536146998405457,0.1303481161594391,0.1263548284769058,293.23162841796875,297.1499938964844,293.1499938964844,0.2752734422683716,-3995.22265625,304.1567077636719,0.9130671620368958,0.3612331748008728,0.2539755702018738,293.1734619140625,297.1499938964844,293.1499938964844,0.3860150575637817,-7079.84814453125,304.11480712890625,0.9990000128746032,0.5191583633422852,0.4515503048896789,293.1649169921875,297.1499938964844,293.1499938964844,0.0167472809553146,-3977.166015625,304.1503601074219,0.4737250804901123,0.0538323856890201,0.2529507577419281,291.146484375,291.1499938964844,269.4316101074219,266.9474182128906,282.8923034667969,293.2326354980469,291.1423645019531,1.0,0.3257178366184234,0.8309223055839539,0.8309223055839539,1.0,1.0,-1.5301556587219238,0.6648748517036438,0.86528080701828,0.30971160531044,0.0,0.0,0.5009945631027222,70.37031555175781,96.0,-68.38968658447266,-12613.69140625,386.5538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52520751953125,307.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.2818527519702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494109153747558,0.4494161903858185,-5.2996711019659415e-06,0.0,0.0002860446984414,0.0,0.0,34.1575813293457,0.0,0.0,0.0,0.3921582400798797,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394246965646743,-2990.47607421875,304.1560974121094,0.7625268697738647,0.2088348865509033,0.19011290371418,293.2816772460937,297.1499938964844,293.1499938964844,0.078371874988079,-1988.3062744140625,304.1609802246094,0.6536146998405457,0.1303481161594391,0.1263548284769058,293.23162841796875,297.1499938964844,293.1499938964844,0.2752734422683716,-3995.22265625,304.1567077636719,0.9130671620368958,0.3612331748008728,0.2539755702018738,293.1734619140625,297.1499938964844,293.1499938964844,0.3860150575637817,-7079.84814453125,304.11480712890625,0.9990000128746032,0.5191583633422852,0.4515503048896789,293.1649169921875,297.1499938964844,293.1499938964844,0.0167472809553146,-3977.166015625,304.1503601074219,0.4737250804901123,0.0538323856890201,0.2529507577419281,291.146484375,291.1499938964844,269.4316101074219,266.9474182128906,282.8923034667969,293.2326354980469,291.1423645019531,1.0,0.3257178366184234,0.8309223055839539,0.8309223055839539,1.0,1.0,-1.5301556587219238,0.6648748517036438,0.86528080701828,0.30971160531044,0.0,0.0,0.5009945631027222,70.37031555175781,96.0,-68.38968658447266,-12613.69140625,386.5538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52520751953125,307.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.2818527519702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494109153747558,0.4494161903858185,-5.2996711019659415e-06,0.0,0.0002860446984414,0.0,0.0,34.1575813293457,0.0,0.0,0.0,0.3921582400798797,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385098099708557,-2975.375244140625,304.1556396484375,0.7473596930503845,0.2069687247276306,0.1886651813983917,293.2806701660156,297.1499938964844,293.1499938964844,0.0763841867446899,-1950.5147705078125,304.16064453125,0.6375939846038818,0.127217561006546,0.1236323043704032,293.2318420410156,297.1499938964844,293.1499938964844,0.2743546962738037,-3985.23583984375,304.15606689453125,0.8941197395324707,0.3591223955154419,0.2526906430721283,293.2376403808594,297.1499938964844,293.1499938964844,0.4126165211200714,-7476.22509765625,304.0828857421875,0.9990000128746032,0.5055814981460571,0.4767301678657532,293.1659545898437,297.1499938964844,293.1499938964844,0.0166446324437856,-3966.8671875,304.1504211425781,0.4592137932777405,0.0532443486154079,0.251634418964386,291.1112060546875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060974121094,293.2445068359375,291.10992431640625,1.0,0.3349202871322632,0.8303573131561279,0.8303573131561279,1.0,1.0,-1.552262783050537,0.6751400828361511,0.877122700214386,0.3152997493743896,0.0,0.0,0.508998692035675,77.02778625488281,99.0,-45.53828430175781,-12774.0029296875,415.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.626953125,18000.0,0.0,0.0,0.2777661681175232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608009159564972,0.4608062505722046,-5.343489647202659e-06,0.0,0.0002818973443936,0.0,0.0,35.5126953125,0.0,0.0,0.0,0.396237313747406,4.0,0.0,1.0
