time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385098099708557,-2975.375244140625,304.1556396484375,0.7473596930503845,0.2069687247276306,0.1886651813983917,293.2806701660156,297.1499938964844,293.1499938964844,0.0763841867446899,-1950.5147705078125,304.16064453125,0.6375939846038818,0.127217561006546,0.1236323043704032,293.2318420410156,297.1499938964844,293.1499938964844,0.2743546962738037,-3985.23583984375,304.15606689453125,0.8941197395324707,0.3591223955154419,0.2526906430721283,293.2376403808594,297.1499938964844,293.1499938964844,0.4126165211200714,-7476.22509765625,304.0828857421875,0.9990000128746032,0.5055814981460571,0.4767301678657532,293.1659545898437,297.1499938964844,293.1499938964844,0.0166446324437856,-3966.8671875,304.1504211425781,0.4592137932777405,0.0532443486154079,0.251634418964386,291.1112060546875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060974121094,293.2445068359375,291.10992431640625,1.0,0.3349202871322632,0.8303573131561279,0.8303573131561279,1.0,1.0,-1.552262783050537,0.6751400828361511,0.877122700214386,0.3152997493743896,0.0,0.0,0.508998692035675,77.02778625488281,99.0,-45.53828430175781,-12774.0029296875,415.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.626953125,18000.0,0.0,0.0,0.2777661681175232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608009159564972,0.4608062505722046,-5.343489647202659e-06,0.0,0.0002818973443936,0.0,0.0,35.5126953125,0.0,0.0,0.0,0.396237313747406,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.137097492814064,-2950.64892578125,304.1561584472656,0.7305142283439636,0.2051624655723571,0.187362402677536,293.2794189453125,297.1499938964844,293.1499938964844,0.0741475820541381,-1907.3455810546875,304.1608581542969,0.6203491687774658,0.124162770807743,0.1210702955722808,293.23193359375,297.1499938964844,293.1499938964844,0.2722981572151184,-3960.982421875,304.1575622558594,0.8727454543113708,0.3570297062397003,0.2514897286891937,293.2845458984375,297.1499938964844,293.1499938964844,0.4077042043209076,-7389.353515625,304.1145324707031,0.9792112112045288,0.4937430918216705,0.4706783592700958,293.1674194335937,297.1499938964844,293.1499938964844,0.0164363216608762,-3938.967529296875,304.150634765625,0.441072940826416,0.0525455847382545,0.2502249181270599,291.1279296875,291.1499938964844,269.5096130371094,267.0182189941406,282.9429931640625,293.2621765136719,291.1315002441406,1.0,0.3415872156620025,0.8292449712753296,0.8292449712753296,1.0,1.0,-1.5372954607009888,0.6679112911224365,0.8693841695785522,0.3118080794811249,0.0,0.0,0.5117828249931335,85.35536193847656,102.0,19.16691017150879,-12723.5849609375,429.4565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1871032714844,307.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3203125,18000.0,0.0,0.0,0.2753393948078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697929620742798,0.4697983562946319,-5.40224800715805e-06,0.0,0.000279434461845,0.0,0.0,36.74513626098633,0.0,0.0,0.0,0.3997676372528076,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.137097492814064,-2950.64892578125,304.1561584472656,0.7305142283439636,0.2051624655723571,0.187362402677536,293.2794189453125,297.1499938964844,293.1499938964844,0.0741475820541381,-1907.3455810546875,304.1608581542969,0.6203491687774658,0.124162770807743,0.1210702955722808,293.23193359375,297.1499938964844,293.1499938964844,0.2722981572151184,-3960.982421875,304.1575622558594,0.8727454543113708,0.3570297062397003,0.2514897286891937,293.2845458984375,297.1499938964844,293.1499938964844,0.4077042043209076,-7389.353515625,304.1145324707031,0.9792112112045288,0.4937430918216705,0.4706783592700958,293.1674194335937,297.1499938964844,293.1499938964844,0.0164363216608762,-3938.967529296875,304.150634765625,0.441072940826416,0.0525455847382545,0.2502249181270599,291.1279296875,291.1499938964844,269.5096130371094,267.0182189941406,282.9429931640625,293.2621765136719,291.1315002441406,1.0,0.3415872156620025,0.8292449712753296,0.8292449712753296,1.0,1.0,-1.5372954607009888,0.6679112911224365,0.8693841695785522,0.3118080794811249,0.0,0.0,0.5117828249931335,85.35536193847656,102.0,19.16691017150879,-12723.5849609375,429.4565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1871032714844,307.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3203125,18000.0,0.0,0.0,0.2753393948078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697929620742798,0.4697983562946319,-5.40224800715805e-06,0.0,0.000279434461845,0.0,0.0,36.74513626098633,0.0,0.0,0.0,0.3997676372528076,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1355975866317749,-2924.37841796875,304.1565856933594,0.7180091142654419,0.2033105194568634,0.1859677582979202,293.27850341796875,297.1499938964844,293.1499938964844,0.0718300491571426,-1862.926513671875,304.1611022949219,0.6056687831878662,0.1210684478282928,0.118426539003849,293.2324523925781,297.1499938964844,293.1499938964844,0.2700786888599396,-3934.92724609375,304.15869140625,0.8574545979499817,0.3548521697521209,0.2501900792121887,293.29791259765625,297.1499938964844,293.1499938964844,0.4013961851596832,-7288.8583984375,304.1363830566406,0.9597285985946656,0.4875920414924621,0.4642272591590881,293.1689453125,297.1499938964844,293.1499938964844,0.016148867085576,-3900.548583984375,304.1509094238281,0.4283487498760223,0.0517939701676368,0.2481523752212524,291.1488952636719,291.1499938964844,269.5460205078125,267.0517272949219,282.97369384765625,293.26812744140625,291.1495056152344,1.0,0.3463767468929291,0.828132688999176,0.828132688999176,1.0,1.0,-1.5206009149551392,0.6599208116531372,0.860680103302002,0.3077571988105774,0.0,0.0,0.5100811719894409,92.0331039428711,105.0,18.97490882873535,-12545.4453125,437.6802368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9873352050781,307.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.2736032009124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46763876080513,0.4676441848278045,-5.40669043402886e-06,0.0,0.0002776724577415,0.0,0.0,36.5554084777832,0.0,0.0,0.0,0.3992553055286407,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1355975866317749,-2924.37841796875,304.1565856933594,0.7180091142654419,0.2033105194568634,0.1859677582979202,293.27850341796875,297.1499938964844,293.1499938964844,0.0718300491571426,-1862.926513671875,304.1611022949219,0.6056687831878662,0.1210684478282928,0.118426539003849,293.2324523925781,297.1499938964844,293.1499938964844,0.2700786888599396,-3934.92724609375,304.15869140625,0.8574545979499817,0.3548521697521209,0.2501900792121887,293.29791259765625,297.1499938964844,293.1499938964844,0.4013961851596832,-7288.8583984375,304.1363830566406,0.9597285985946656,0.4875920414924621,0.4642272591590881,293.1689453125,297.1499938964844,293.1499938964844,0.016148867085576,-3900.548583984375,304.1509094238281,0.4283487498760223,0.0517939701676368,0.2481523752212524,291.1488952636719,291.1499938964844,269.5460205078125,267.0517272949219,282.97369384765625,293.26812744140625,291.1495056152344,1.0,0.3463767468929291,0.828132688999176,0.828132688999176,1.0,1.0,-1.5206009149551392,0.6599208116531372,0.860680103302002,0.3077571988105774,0.0,0.0,0.5100811719894409,92.0331039428711,105.0,18.97490882873535,-12545.4453125,437.6802368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9873352050781,307.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.2736032009124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46763876080513,0.4676441848278045,-5.40669043402886e-06,0.0,0.0002776724577415,0.0,0.0,36.5554084777832,0.0,0.0,0.0,0.3992553055286407,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1348968893289566,-2912.177001953125,304.1566467285156,0.7127467393875122,0.2024006843566894,0.1852551102638244,293.2780456542969,297.1499938964844,293.1499938964844,0.0706832781434059,-1841.14697265625,304.1611633300781,0.5989947319030762,0.1195295006036758,0.1170820444822311,293.232666015625,297.1499938964844,293.1499938964844,0.2690621316432953,-3923.089111328125,304.1589660644531,0.8514946103096008,0.3537666499614715,0.2495189309120178,293.30010986328125,297.1499938964844,293.1499938964844,0.3992358744144439,-7254.87890625,304.1427307128906,0.9516709446907043,0.485285997390747,0.4619993865489959,293.16949462890625,297.1499938964844,293.1499938964844,0.0160116739571094,-3882.401611328125,304.1509704589844,0.423542857170105,0.0514446645975112,0.2470822781324386,291.15338134765625,291.1499938964844,269.56365966796875,267.0680847167969,282.9871826171875,293.26910400390625,291.15411376953125,1.0,0.3483284413814544,0.8275765180587769,0.8275765180587769,1.0,1.0,-1.5133658647537231,0.6564453840255737,0.8569205403327942,0.3060243427753448,0.0,0.0,0.5094063878059387,94.8198471069336,105.0,16.62938690185547,-12470.146484375,440.8886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90264892578125,307.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.953125,18000.0,0.0,0.0,0.2728634178638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667878150939941,0.4667932093143463,-5.402890565164853e-06,0.0,0.0002769216662272,0.0,0.0,36.44831085205078,0.0,0.0,0.0,0.3989332914352417,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342046558856964,-2900.121337890625,304.1567077636719,0.7078090906143188,0.2015069276094436,0.1845460087060928,293.2775573730469,297.1499938964844,293.1499938964844,0.0695350021123886,-1819.432373046875,304.1612243652344,0.5926917195320129,0.1180034056305885,0.1157373115420341,293.2328186035156,297.1499938964844,293.1499938964844,0.2680500149726867,-3911.313232421875,304.1591796875,0.8462654948234558,0.352689266204834,0.2488448023796081,293.3010559082031,297.1499938964844,293.1499938964844,0.3972797393798828,-7224.5478515625,304.1475830078125,0.9443731307983398,0.4831947088241577,0.4600432813167572,293.169921875,297.1499938964844,293.1499938964844,0.0158815365284681,-3865.089599609375,304.1510314941406,0.4194404780864715,0.0511165633797645,0.2460575401782989,291.1576232910156,291.1499938964844,269.5809631347656,267.0841369628906,282.9997253417969,293.2695007324219,291.1581420898437,1.0,0.3500630259513855,0.827257513999939,0.827257513999939,1.0,1.0,-1.5065120458602903,0.6531685590744019,0.8533435463905334,0.3044206500053406,0.0,0.0,0.5084671974182129,97.35211944580078,93.0,13.879132270812988,-12395.69140625,443.6134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82696533203125,307.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.728515625,18000.0,0.0,0.0,0.2721923291683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655217826366424,0.4655271768569946,-5.397430413722759e-06,0.0,0.0002762406074907,0.0,0.0,36.290435791015625,0.0,0.0,0.0,0.3984571993350982,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.132727563381195,-2874.363037109375,304.15692138671875,0.7056560516357422,0.1998102962970733,0.1829958260059356,293.2763061523437,297.1499938964844,293.1499938964844,0.0671130940318107,-1773.93798828125,304.1615295410156,0.5869805812835693,0.1150277704000473,0.1128974854946136,293.2327880859375,297.1499938964844,293.1499938964844,0.2659111022949219,-3886.399169921875,304.15966796875,0.8446057438850403,0.3505948483943939,0.2473745793104171,293.3010559082031,297.1499938964844,293.1499938964844,0.3934811949729919,-7166.7724609375,304.1546630859375,0.9414066672325134,0.4793643653392792,0.4563482403755188,293.17022705078125,297.1499938964844,293.1499938964844,0.0155514478683471,-3820.957275390625,304.1512451171875,0.4172787070274353,0.0505473278462886,0.2433666437864303,291.1642150878906,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,293.26922607421875,291.1647644042969,1.0,0.3478222191333771,0.8266195058822632,0.8266195058822632,1.0,1.0,-1.4918113946914673,0.6461427807807922,0.8456686735153198,0.3010288178920746,0.0,0.0,0.5061485767364502,97.13630676269533,81.0,10.999775886535645,-12246.3017578125,435.0012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046203613281,307.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40234375,18000.0,0.0,0.0,0.2709658145904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621807038784027,0.4621860980987549,-5.381499249779154e-06,0.0,0.0002749958366621,0.0,0.0,35.866939544677734,0.0,0.0,0.0,0.3971873521804809,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.132727563381195,-2874.363037109375,304.15692138671875,0.7056560516357422,0.1998102962970733,0.1829958260059356,293.2763061523437,297.1499938964844,293.1499938964844,0.0671130940318107,-1773.93798828125,304.1615295410156,0.5869805812835693,0.1150277704000473,0.1128974854946136,293.2327880859375,297.1499938964844,293.1499938964844,0.2659111022949219,-3886.399169921875,304.15966796875,0.8446057438850403,0.3505948483943939,0.2473745793104171,293.3010559082031,297.1499938964844,293.1499938964844,0.3934811949729919,-7166.7724609375,304.1546630859375,0.9414066672325134,0.4793643653392792,0.4563482403755188,293.17022705078125,297.1499938964844,293.1499938964844,0.0155514478683471,-3820.957275390625,304.1512451171875,0.4172787070274353,0.0505473278462886,0.2433666437864303,291.1642150878906,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,293.26922607421875,291.1647644042969,1.0,0.3478222191333771,0.8266195058822632,0.8266195058822632,1.0,1.0,-1.4918113946914673,0.6461427807807922,0.8456686735153198,0.3010288178920746,0.0,0.0,0.5061485767364502,97.13630676269533,81.0,10.999775886535645,-12246.3017578125,435.0012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046203613281,307.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40234375,18000.0,0.0,0.0,0.2709658145904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621807038784027,0.4621860980987549,-5.381499249779154e-06,0.0,0.0002749958366621,0.0,0.0,35.866939544677734,0.0,0.0,0.0,0.3971873521804809,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.131233274936676,-2848.25341796875,304.1571044921875,0.7096412777900696,0.1982592195272445,0.1814253330230713,293.2745361328125,297.1499938964844,293.1499938964844,0.0646368488669395,-1727.86181640625,304.16180419921875,0.586725652217865,0.1121830344200134,0.1100198104977607,293.2322692871094,297.1499938964844,293.1499938964844,0.2637063562870025,-3860.696533203125,304.1601257324219,0.8496352434158325,0.3486032783985138,0.2458578646183014,293.2997436523437,297.1499938964844,293.1499938964844,0.3896722197532654,-7109.89501953125,304.1593933105469,0.947422444820404,0.4758042693138122,0.4527971744537353,293.1698608398437,297.1499938964844,293.1499938964844,0.0152072887867689,-3774.154296875,304.1513977050781,0.4197641015052795,0.0501071065664291,0.2405078709125518,291.1710510253906,291.1499938964844,269.647216796875,267.146240234375,283.0487060546875,293.26806640625,291.1715087890625,1.0,0.3418894112110138,0.8259814977645874,0.8259814977645874,1.0,1.0,-1.476955771446228,0.6390359997749329,0.8379197716712952,0.2976588606834411,0.0,0.0,0.5028752088546753,92.93560028076172,69.0,9.687843322753906,-12096.576171875,416.4103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,307.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.755859375,18000.0,0.0,0.0,0.2697475552558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573710560798645,0.4573764204978943,-5.3583871704177e-06,0.0,0.0002737594768404,0.0,0.0,35.261322021484375,0.0,0.0,0.0,0.3953653275966644,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.131233274936676,-2848.25341796875,304.1571044921875,0.7096412777900696,0.1982592195272445,0.1814253330230713,293.2745361328125,297.1499938964844,293.1499938964844,0.0646368488669395,-1727.86181640625,304.16180419921875,0.586725652217865,0.1121830344200134,0.1100198104977607,293.2322692871094,297.1499938964844,293.1499938964844,0.2637063562870025,-3860.696533203125,304.1601257324219,0.8496352434158325,0.3486032783985138,0.2458578646183014,293.2997436523437,297.1499938964844,293.1499938964844,0.3896722197532654,-7109.89501953125,304.1593933105469,0.947422444820404,0.4758042693138122,0.4527971744537353,293.1698608398437,297.1499938964844,293.1499938964844,0.0152072887867689,-3774.154296875,304.1513977050781,0.4197641015052795,0.0501071065664291,0.2405078709125518,291.1710510253906,291.1499938964844,269.647216796875,267.146240234375,283.0487060546875,293.26806640625,291.1715087890625,1.0,0.3418894112110138,0.8259814977645874,0.8259814977645874,1.0,1.0,-1.476955771446228,0.6390359997749329,0.8379197716712952,0.2976588606834411,0.0,0.0,0.5028752088546753,92.93560028076172,69.0,9.687843322753906,-12096.576171875,416.4103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,307.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.755859375,18000.0,0.0,0.0,0.2697475552558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573710560798645,0.4573764204978943,-5.3583871704177e-06,0.0,0.0002737594768404,0.0,0.0,35.261322021484375,0.0,0.0,0.0,0.3953653275966644,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297718286514282,-2822.692138671875,304.1571655273437,0.7179286479949951,0.196829006075859,0.1798730194568634,293.2724304199219,297.1499938964844,293.1499938964844,0.0621570162475109,-1682.201904296875,304.1619873046875,0.5906838774681091,0.1094561591744422,0.1071565523743629,293.2313537597656,297.1499938964844,293.1499938964844,0.2615147233009338,-3835.156494140625,304.160400390625,0.8600708246231079,0.3466998338699341,0.2443304508924484,293.2977294921875,297.1499938964844,293.1499938964844,0.3858844339847564,-7054.01904296875,304.1625366210937,0.9598418474197388,0.4724145829677582,0.449322372674942,293.1690979003906,297.1499938964844,293.1499938964844,0.0149361658841371,-3737.190185546875,304.14813232421875,0.4267821907997131,0.050000000745058,0.2383347004652023,291.1766967773437,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.177001953125,1.0,0.3334206938743591,0.8253864645957947,0.8253864645957947,1.0,1.0,-1.4630399942398071,0.6323612332344055,0.8306787610054016,0.2945888042449951,0.0,0.0,0.4989137947559356,86.17884826660156,57.0,7.705321788787842,-11952.4541015625,392.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,307.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.099609375,18000.0,0.0,0.0,0.2683994174003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513534903526306,0.451358824968338,-5.328491170075722e-06,0.0,0.0002723912766668,0.0,0.0,34.506446838378906,0.0,0.0,0.0,0.3930860459804535,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297718286514282,-2822.692138671875,304.1571655273437,0.7179286479949951,0.196829006075859,0.1798730194568634,293.2724304199219,297.1499938964844,293.1499938964844,0.0621570162475109,-1682.201904296875,304.1619873046875,0.5906838774681091,0.1094561591744422,0.1071565523743629,293.2313537597656,297.1499938964844,293.1499938964844,0.2615147233009338,-3835.156494140625,304.160400390625,0.8600708246231079,0.3466998338699341,0.2443304508924484,293.2977294921875,297.1499938964844,293.1499938964844,0.3858844339847564,-7054.01904296875,304.1625366210937,0.9598418474197388,0.4724145829677582,0.449322372674942,293.1690979003906,297.1499938964844,293.1499938964844,0.0149361658841371,-3737.190185546875,304.14813232421875,0.4267821907997131,0.050000000745058,0.2383347004652023,291.1766967773437,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.177001953125,1.0,0.3334206938743591,0.8253864645957947,0.8253864645957947,1.0,1.0,-1.4630399942398071,0.6323612332344055,0.8306787610054016,0.2945888042449951,0.0,0.0,0.4989137947559356,86.17884826660156,57.0,7.705321788787842,-11952.4541015625,392.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,307.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.099609375,18000.0,0.0,0.0,0.2683994174003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513534903526306,0.451358824968338,-5.328491170075722e-06,0.0,0.0002723912766668,0.0,0.0,34.506446838378906,0.0,0.0,0.0,0.3930860459804535,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1283637136220932,-2798.052001953125,304.1571350097656,0.7296380400657654,0.1954937130212783,0.1783510595560073,293.2701110839844,297.1499938964844,293.1499938964844,0.0596917793154716,-1637.308349609375,304.162109375,0.5982623100280762,0.106822170317173,0.1043237969279289,293.2302551269531,297.1499938964844,293.1499938964844,0.2593769431114197,-3810.262451171875,304.1604919433594,0.8757767081260681,0.3448655903339386,0.2428074777126312,293.2953796386719,297.1499938964844,293.1499938964844,0.3821678161621094,-6999.63525390625,304.1645202636719,0.9766393303871156,0.4691492617130279,0.4459092617034912,293.1683654785156,297.1499938964844,293.1499938964844,0.0147464917972683,-3711.167724609375,304.14337158203125,0.4387861490249634,0.050000000745058,0.2368181347846985,291.18023681640625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.26446533203125,291.1805114746094,1.0,0.3232028484344482,0.824791431427002,0.824791431427002,1.0,1.0,-1.4500664472579956,0.6261046528816223,0.8239617943763733,0.2918441593647003,0.0,0.0,0.4946487247943878,77.84416198730469,45.0,5.83653450012207,-11817.5,365.1043090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657958984375,307.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.65234375,18000.0,0.0,0.0,0.2668437659740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447365701198578,0.4447418451309204,-5.294663878885331e-06,0.0,0.0002708125102799,0.0,0.0,33.681922912597656,0.0,0.0,0.0,0.3905827105045318,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1283637136220932,-2798.052001953125,304.1571350097656,0.7296380400657654,0.1954937130212783,0.1783510595560073,293.2701110839844,297.1499938964844,293.1499938964844,0.0596917793154716,-1637.308349609375,304.162109375,0.5982623100280762,0.106822170317173,0.1043237969279289,293.2302551269531,297.1499938964844,293.1499938964844,0.2593769431114197,-3810.262451171875,304.1604919433594,0.8757767081260681,0.3448655903339386,0.2428074777126312,293.2953796386719,297.1499938964844,293.1499938964844,0.3821678161621094,-6999.63525390625,304.1645202636719,0.9766393303871156,0.4691492617130279,0.4459092617034912,293.1683654785156,297.1499938964844,293.1499938964844,0.0147464917972683,-3711.167724609375,304.14337158203125,0.4387861490249634,0.050000000745058,0.2368181347846985,291.18023681640625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.26446533203125,291.1805114746094,1.0,0.3232028484344482,0.824791431427002,0.824791431427002,1.0,1.0,-1.4500664472579956,0.6261046528816223,0.8239617943763733,0.2918441593647003,0.0,0.0,0.4946487247943878,77.84416198730469,45.0,5.83653450012207,-11817.5,365.1043090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657958984375,307.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.65234375,18000.0,0.0,0.0,0.2668437659740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447365701198578,0.4447418451309204,-5.294663878885331e-06,0.0,0.0002708125102799,0.0,0.0,33.681922912597656,0.0,0.0,0.0,0.3905827105045318,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276693195104599,-2785.875732421875,304.1571044921875,0.7369089126586914,0.1948544830083847,0.177603617310524,293.2689514160156,297.1499938964844,293.1499938964844,0.0584592297673225,-1615.0323486328125,304.1621398925781,0.6033236384391785,0.105532020330429,0.1029204875230789,293.2296447753906,297.1499938964844,293.1499938964844,0.2583074867725372,-3797.7900390625,304.1605224609375,0.8857309818267822,0.3439686894416809,0.2420504540205001,293.29412841796875,297.1499938964844,293.1499938964844,0.3803075850009918,-6972.494140625,304.165283203125,0.9860050678253174,0.4675542712211609,0.4442258179187774,293.16802978515625,297.1499938964844,293.1499938964844,0.0146437156945467,-3696.918212890625,304.14111328125,0.4467019140720367,0.050000000745058,0.2359874844551086,291.18231201171875,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.1826171875,1.0,0.3175746202468872,0.824493944644928,0.824493944644928,1.0,1.0,-1.4435577392578125,0.6229475140571594,0.8206102252006531,0.2905351519584656,0.0,0.0,0.4922864437103271,73.30648803710938,45.0,5.839057445526123,-11750.6630859375,350.7737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694580078125,307.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.669921875,18000.0,0.0,0.0,0.2659727931022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411746859550476,0.4411799609661102,-5.276839146972634e-06,0.0,0.0002699285687413,0.0,0.0,33.24491500854492,0.0,0.0,0.0,0.3892457783222198,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1269830763339996,-2773.829345703125,304.15704345703125,0.7454001903533936,0.1942309886217117,0.1768645346164703,293.26776123046875,297.1499938964844,293.1499938964844,0.0572270490229129,-1592.87744140625,304.16217041015625,0.6092568635940552,0.1042558625340461,0.101524643599987,293.22900390625,297.1499938964844,293.1499938964844,0.2572423219680786,-3785.359619140625,304.1605529785156,0.8972494006156921,0.3430828154087066,0.2412964254617691,293.2928466796875,297.1499938964844,293.1499938964844,0.3784544467926025,-6945.4951171875,304.1658630371094,0.9956691861152648,0.4659808874130249,0.4425565302371979,293.16766357421875,297.1499938964844,293.1499938964844,0.0145382024347782,-3682.1845703125,304.138916015625,0.456168383359909,0.050000000745058,0.2351239770650863,291.1844177246094,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.262451171875,291.1847229003906,1.0,0.3116569519042969,0.8242139220237732,0.8242139220237732,1.0,1.0,-1.4370492696762085,0.6197640299797058,0.8172852396965027,0.2893229126930237,0.0,0.0,0.4897808730602264,68.59628295898438,33.0,5.816833019256592,-11683.2294921875,336.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,307.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9765625,18000.0,0.0,0.0,0.265032023191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373945295810699,0.4373998045921325,-5.258141300146235e-06,0.0,0.0002689737884793,0.0,0.0,32.78588104248047,0.0,0.0,0.0,0.387838065624237,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1254856884479522,-2747.103515625,304.1572265625,0.7615458369255066,0.1930524408817291,0.1755125522613525,293.2652893066406,297.1499938964844,293.1499938964844,0.0547298975288867,-1548.0224609375,304.16229248046875,0.6191233992576599,0.1017751172184944,0.0988644808530807,293.22760009765625,297.1499938964844,293.1499938964844,0.2547442018985748,-3755.729248046875,304.1612548828125,0.9196885228157043,0.3413698673248291,0.2398787289857864,293.2762756347656,297.1499938964844,293.1499938964844,0.3540253341197967,-6573.6513671875,304.2025451660156,0.9990000128746032,0.4656431078910827,0.4184987545013428,293.1665954589844,297.1499938964844,293.1499938964844,0.0143378507345914,-3652.08740234375,304.1356811523437,0.4730850756168365,0.050000000745058,0.2337274849414825,291.2085876464844,291.1499938964844,269.7701721191406,267.26324462890625,283.1594543457031,293.2544860839844,291.2133483886719,1.0,0.2982667982578277,0.8236539959907532,0.8236539959907532,1.0,1.0,-1.399991512298584,0.6017609238624573,0.7982305288314819,0.2825509905815124,0.0,0.0,0.4810364544391632,60.57803726196289,25.0,41.48729705810547,-11437.3203125,300.01007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62432861328125,307.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18103.623046875,18000.0,0.0,0.0,0.2627881467342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272924363613128,0.4272976517677307,-5.215450073592365e-06,0.0,0.0002666965592652,0.0,0.0,31.6156005859375,0.0,0.0,0.0,0.3841466605663299,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1254856884479522,-2747.103515625,304.1572265625,0.7615458369255066,0.1930524408817291,0.1755125522613525,293.2652893066406,297.1499938964844,293.1499938964844,0.0547298975288867,-1548.0224609375,304.16229248046875,0.6191233992576599,0.1017751172184944,0.0988644808530807,293.22760009765625,297.1499938964844,293.1499938964844,0.2547442018985748,-3755.729248046875,304.1612548828125,0.9196885228157043,0.3413698673248291,0.2398787289857864,293.2762756347656,297.1499938964844,293.1499938964844,0.3540253341197967,-6573.6513671875,304.2025451660156,0.9990000128746032,0.4656431078910827,0.4184987545013428,293.1665954589844,297.1499938964844,293.1499938964844,0.0143378507345914,-3652.08740234375,304.1356811523437,0.4730850756168365,0.050000000745058,0.2337274849414825,291.2085876464844,291.1499938964844,269.7701721191406,267.26324462890625,283.1594543457031,293.2544860839844,291.2133483886719,1.0,0.2982667982578277,0.8236539959907532,0.8236539959907532,1.0,1.0,-1.399991512298584,0.6017609238624573,0.7982305288314819,0.2825509905815124,0.0,0.0,0.4810364544391632,60.57803726196289,25.0,41.48729705810547,-11437.3203125,300.01007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62432861328125,307.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18103.623046875,18000.0,0.0,0.0,0.2627881467342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272924363613128,0.4272976517677307,-5.215450073592365e-06,0.0,0.0002666965592652,0.0,0.0,31.6156005859375,0.0,0.0,0.0,0.3841466605663299,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238492727279663,-2717.590087890625,304.15753173828125,0.7795460224151611,0.1918647587299347,0.1742008030414581,293.2631530761719,297.1499938964844,293.1499938964844,0.0521645583212375,-1502.1903076171875,304.1624450683594,0.6290315985679626,0.0992911383509635,0.0962553471326828,293.2264404296875,297.1499938964844,293.1499938964844,0.2519045770168304,-3721.7998046875,304.1622009277344,0.9453185200691224,0.3396392166614532,0.2384854555130005,293.2270812988281,297.1499938964844,293.1499938964844,0.3217947781085968,-6082.8583984375,304.2383728027344,0.9990000128746032,0.4723608195781708,0.3874730169773102,293.1649780273437,297.1499938964844,293.1499938964844,0.0141381155699491,-3620.23095703125,304.13446044921875,0.4867172539234161,0.050000000745058,0.2324773669242859,291.2524719238281,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352600097656,291.25506591796875,1.0,0.2844884097576141,0.8230940103530884,0.8230940103530884,1.0,1.0,-1.354867935180664,0.5794424414634705,0.7754254937171936,0.2757968306541443,0.0,0.0,0.4641016721725464,53.27704620361328,28.0,48.758182525634766,-11042.3681640625,263.9449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751953125,307.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.05078125,18000.0,0.0,0.0,0.2593924403190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404707133769989,0.4047122597694397,-5.126883024786366e-06,0.0,0.0002632503747008,0.0,0.0,29.11937522888184,0.0,0.0,0.0,0.3763969540596008,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238492727279663,-2717.590087890625,304.15753173828125,0.7795460224151611,0.1918647587299347,0.1742008030414581,293.2631530761719,297.1499938964844,293.1499938964844,0.0521645583212375,-1502.1903076171875,304.1624450683594,0.6290315985679626,0.0992911383509635,0.0962553471326828,293.2264404296875,297.1499938964844,293.1499938964844,0.2519045770168304,-3721.7998046875,304.1622009277344,0.9453185200691224,0.3396392166614532,0.2384854555130005,293.2270812988281,297.1499938964844,293.1499938964844,0.3217947781085968,-6082.8583984375,304.2383728027344,0.9990000128746032,0.4723608195781708,0.3874730169773102,293.1649780273437,297.1499938964844,293.1499938964844,0.0141381155699491,-3620.23095703125,304.13446044921875,0.4867172539234161,0.050000000745058,0.2324773669242859,291.2524719238281,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352600097656,291.25506591796875,1.0,0.2844884097576141,0.8230940103530884,0.8230940103530884,1.0,1.0,-1.354867935180664,0.5794424414634705,0.7754254937171936,0.2757968306541443,0.0,0.0,0.4641016721725464,53.27704620361328,28.0,48.758182525634766,-11042.3681640625,263.9449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751953125,307.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.05078125,18000.0,0.0,0.0,0.2593924403190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404707133769989,0.4047122597694397,-5.126883024786366e-06,0.0,0.0002632503747008,0.0,0.0,29.11937522888184,0.0,0.0,0.0,0.3763969540596008,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.122535191476345,-2694.16845703125,304.1571960449219,0.7939074635505676,0.190663993358612,0.1729578971862793,293.26141357421875,297.1499938964844,293.1499938964844,0.0497796572744846,-1460.256591796875,304.1622619628906,0.6357082724571228,0.0967783033847808,0.093707300722599,293.2254638671875,297.1499938964844,293.1499938964844,0.2496591508388519,-3695.353759765625,304.1618347167969,0.9641166925430298,0.3378991186618805,0.2371455729007721,293.16326904296875,297.1499938964844,293.1499938964844,0.2979796826839447,-5721.5068359375,304.2479553222656,0.9990000128746032,0.4833360612392425,0.3647346198558807,293.16314697265625,297.1499938964844,293.1499938964844,0.0140188755467534,-3601.5400390625,304.1342163085937,0.4966775774955749,0.050000000745058,0.2316223680973053,291.2724914550781,291.1499938964844,269.829833984375,267.3202209472656,283.2655944824219,293.2229309082031,291.2728271484375,1.0,0.2746915519237518,0.8228927254676819,0.8228927254676819,1.0,1.0,-1.320380687713623,0.5619816780090332,0.7583990693092346,0.2720688879489898,0.0,0.0,0.4461140036582947,48.28355026245117,46.0,26.29047966003418,-10669.9462890625,239.09234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96734619140625,307.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.966796875,18000.0,0.0,0.0,0.2544219493865967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379187524318695,0.3791925609111786,-5.015184342482826e-06,0.0,0.0002582059241831,0.0,0.0,26.37802696228028,0.0,0.0,0.0,0.3677427470684051,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.122535191476345,-2694.16845703125,304.1571960449219,0.7939074635505676,0.190663993358612,0.1729578971862793,293.26141357421875,297.1499938964844,293.1499938964844,0.0497796572744846,-1460.256591796875,304.1622619628906,0.6357082724571228,0.0967783033847808,0.093707300722599,293.2254638671875,297.1499938964844,293.1499938964844,0.2496591508388519,-3695.353759765625,304.1618347167969,0.9641166925430298,0.3378991186618805,0.2371455729007721,293.16326904296875,297.1499938964844,293.1499938964844,0.2979796826839447,-5721.5068359375,304.2479553222656,0.9990000128746032,0.4833360612392425,0.3647346198558807,293.16314697265625,297.1499938964844,293.1499938964844,0.0140188755467534,-3601.5400390625,304.1342163085937,0.4966775774955749,0.050000000745058,0.2316223680973053,291.2724914550781,291.1499938964844,269.829833984375,267.3202209472656,283.2655944824219,293.2229309082031,291.2728271484375,1.0,0.2746915519237518,0.8228927254676819,0.8228927254676819,1.0,1.0,-1.320380687713623,0.5619816780090332,0.7583990693092346,0.2720688879489898,0.0,0.0,0.4461140036582947,48.28355026245117,46.0,26.29047966003418,-10669.9462890625,239.09234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96734619140625,307.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.966796875,18000.0,0.0,0.0,0.2544219493865967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379187524318695,0.3791925609111786,-5.015184342482826e-06,0.0,0.0002582059241831,0.0,0.0,26.37802696228028,0.0,0.0,0.0,0.3677427470684051,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217299029231071,-2680.410888671875,304.1560974121094,0.7934809327125549,0.1894087195396423,0.1718351542949676,293.26025390625,297.1499938964844,293.1499938964844,0.0476901233196258,-1424.2698974609375,304.1616516113281,0.6314398646354675,0.0941906496882438,0.0912676081061363,293.2248229980469,297.1499938964844,293.1499938964844,0.2483736872673034,-3680.9521484375,304.15997314453125,0.9640217423439026,0.33611860871315,0.2359068989753723,293.11181640625,297.1499938964844,293.1499938964844,0.2950552403926849,-5688.654296875,304.2192687988281,0.9990000128746032,0.4934971630573272,0.3629345893859863,293.1617736816406,297.1499938964844,293.1499938964844,0.0140350684523582,-3605.49951171875,304.1330871582031,0.497503250837326,0.050000000745058,0.231557086110115,291.25555419921875,291.1499938964844,269.8598327636719,267.34881591796875,283.3045349121094,293.2281494140625,291.2514953613281,1.0,0.273962140083313,0.8226915001869202,0.8226915001869202,1.0,1.0,-1.3123639822006226,0.5573613047599792,0.7550026774406433,0.2728507816791534,0.0,0.0,0.432561457157135,47.8810920715332,64.0,-24.147104263305664,-10440.9853515625,235.17190551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2159423828125,307.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.794921875,18000.0,0.0,0.0,0.2481665164232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578766286373138,0.3578815162181854,-4.915343652101001e-06,0.0,0.0002518574765417,0.0,0.0,24.17072105407715,0.0,0.0,0.0,0.3606565594673157,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217299029231071,-2680.410888671875,304.1560974121094,0.7934809327125549,0.1894087195396423,0.1718351542949676,293.26025390625,297.1499938964844,293.1499938964844,0.0476901233196258,-1424.2698974609375,304.1616516113281,0.6314398646354675,0.0941906496882438,0.0912676081061363,293.2248229980469,297.1499938964844,293.1499938964844,0.2483736872673034,-3680.9521484375,304.15997314453125,0.9640217423439026,0.33611860871315,0.2359068989753723,293.11181640625,297.1499938964844,293.1499938964844,0.2950552403926849,-5688.654296875,304.2192687988281,0.9990000128746032,0.4934971630573272,0.3629345893859863,293.1617736816406,297.1499938964844,293.1499938964844,0.0140350684523582,-3605.49951171875,304.1330871582031,0.497503250837326,0.050000000745058,0.231557086110115,291.25555419921875,291.1499938964844,269.8598327636719,267.34881591796875,283.3045349121094,293.2281494140625,291.2514953613281,1.0,0.273962140083313,0.8226915001869202,0.8226915001869202,1.0,1.0,-1.3123639822006226,0.5573613047599792,0.7550026774406433,0.2728507816791534,0.0,0.0,0.432561457157135,47.8810920715332,64.0,-24.147104263305664,-10440.9853515625,235.17190551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2159423828125,307.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.794921875,18000.0,0.0,0.0,0.2481665164232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578766286373138,0.3578815162181854,-4.915343652101001e-06,0.0,0.0002518574765417,0.0,0.0,24.17072105407715,0.0,0.0,0.0,0.3606565594673157,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215169951319694,-2677.149658203125,304.1553955078125,0.788131058216095,0.1887601763010025,0.1713038831949234,293.2598876953125,297.1499938964844,293.1499938964844,0.046744979918003,-1408.2803955078125,304.1612548828125,0.6255766153335571,0.0928667932748794,0.0900714099407196,293.224609375,297.1499938964844,293.1499938964844,0.2481084913015365,-3678.45947265625,304.1586608886719,0.9576408863067628,0.3352144062519073,0.2353157848119735,293.10040283203125,297.1499938964844,293.1499938964844,0.300777405500412,-5784.79736328125,304.1962280273437,0.9990000128746032,0.4962306916713714,0.369016945362091,293.1612854003906,297.1499938964844,293.1499938964844,0.0140910688787698,-3615.660400390625,304.13214111328125,0.4947415888309479,0.050000000745058,0.2317797392606735,291.2310791015625,291.1499938964844,269.8749694824219,267.3631896972656,283.3137512207031,293.2308044433594,291.22613525390625,1.0,0.2763478457927704,0.8225908279418945,0.8225908279418945,1.0,1.0,-1.3171448707580566,0.5593481063842773,0.7577967643737793,0.2746264934539795,0.0,0.0,0.4295828342437744,49.1629524230957,64.0,-47.34831619262695,-10408.5986328125,239.8422698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3247375488281,307.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18108.23828125,18000.0,0.0,0.0,0.2448340505361557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518315851688385,0.3518364727497101,-4.880529559159186e-06,0.0,0.0002484754368197,0.0,0.0,23.53479385375977,0.0,0.0,0.0,0.3585626482963562,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213578432798385,-2674.888427734375,304.1546936035156,0.7802316546440125,0.1880984604358673,0.170790433883667,293.2596435546875,297.1499938964844,293.1499938964844,0.0458250269293785,-1392.8084716796875,304.160888671875,0.6177194118499756,0.091523103415966,0.088887833058834,293.2244567871094,297.1499938964844,293.1499938964844,0.2479479312896728,-3677.225830078125,304.1573791503906,0.947629451751709,0.3342993855476379,0.2347408682107925,293.1002502441406,297.1499938964844,293.1499938964844,0.3104071915149688,-5941.05322265625,304.1702880859375,0.9990000128746032,0.4969011843204498,0.3789085149765014,293.1610717773437,297.1499938964844,293.1499938964844,0.0141663141548633,-3628.932861328125,304.1305236816406,0.4903931617736816,0.050000000745058,0.2321497052907943,291.2027893066406,291.1499938964844,269.89019775390625,267.3776550292969,283.315185546875,293.22979736328125,291.19732666015625,1.0,0.2803047597408294,0.8224337697029114,0.8224337697029114,1.0,1.0,-1.3267314434051514,0.5636954307556152,0.7630360126495361,0.2771224081516266,0.0,0.0,0.4288820028305053,51.2968978881836,82.0,-64.08043670654297,-10426.447265625,248.31512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4075012207031,307.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.955078125,18000.0,0.0,0.0,0.2415688633918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348946064710617,0.3489509224891662,-4.858522515860386e-06,0.0,0.0002451616746839,0.0,0.0,23.21105194091797,0.0,0.0,0.0,0.3574640154838562,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211476325988769,-2672.35400390625,304.15350341796875,0.7595797181129456,0.186729148030281,0.1698061972856521,293.259521484375,297.1499938964844,293.1499938964844,0.0440250374376773,-1362.726318359375,304.1602478027344,0.5958940982818604,0.0887667760252952,0.0865451097488403,293.2243957519531,297.1499938964844,293.1499938964844,0.2478323876857757,-3677.181884765625,304.1551208496094,0.9192593097686768,0.3324223458766937,0.2336254864931106,293.13385009765625,297.1499938964844,293.1499938964844,0.3396688103675842,-6402.6201171875,304.1147155761719,0.9990000128746032,0.4914425611495971,0.4080821871757507,293.1618957519531,297.1499938964844,293.1499938964844,0.0143627598881721,-3662.830078125,304.1239624023437,0.4778341650962829,0.050000000745058,0.2332977950572967,291.1391296386719,291.1499938964844,269.9211120605469,267.4068298339844,283.2996520996094,293.22021484375,291.1334228515625,1.0,0.2921786308288574,0.8221197128295898,0.8221197128295898,1.0,1.0,-1.357790231704712,0.5782800316810608,0.7795102000236511,0.2838599383831024,0.0,0.0,0.4345240890979767,57.91090774536133,100.0,-82.88897705078125,-10592.078125,275.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4615783691406,307.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7265625,18000.0,0.0,0.0,0.2358357906341552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522549569606781,0.3522598147392273,-4.850648110732436e-06,0.0,0.0002393433533143,0.0,0.0,23.43739128112793,0.0,0.0,0.0,0.3581292331218719,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211476325988769,-2672.35400390625,304.15350341796875,0.7595797181129456,0.186729148030281,0.1698061972856521,293.259521484375,297.1499938964844,293.1499938964844,0.0440250374376773,-1362.726318359375,304.1602478027344,0.5958940982818604,0.0887667760252952,0.0865451097488403,293.2243957519531,297.1499938964844,293.1499938964844,0.2478323876857757,-3677.181884765625,304.1551208496094,0.9192593097686768,0.3324223458766937,0.2336254864931106,293.13385009765625,297.1499938964844,293.1499938964844,0.3396688103675842,-6402.6201171875,304.1147155761719,0.9990000128746032,0.4914425611495971,0.4080821871757507,293.1618957519531,297.1499938964844,293.1499938964844,0.0143627598881721,-3662.830078125,304.1239624023437,0.4778341650962829,0.050000000745058,0.2332977950572967,291.1391296386719,291.1499938964844,269.9211120605469,267.4068298339844,283.2996520996094,293.22021484375,291.1334228515625,1.0,0.2921786308288574,0.8221197128295898,0.8221197128295898,1.0,1.0,-1.357790231704712,0.5782800316810608,0.7795102000236511,0.2838599383831024,0.0,0.0,0.4345240890979767,57.91090774536133,100.0,-82.88897705078125,-10592.078125,275.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4615783691406,307.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7265625,18000.0,0.0,0.0,0.2358357906341552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522549569606781,0.3522598147392273,-4.850648110732436e-06,0.0,0.0002393433533143,0.0,0.0,23.43739128112793,0.0,0.0,0.0,0.3581292331218719,4.0,0.0,1.0
