time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209286376833915,-2669.52734375,304.1527099609375,0.7366806268692017,0.1852904707193374,0.1688619405031204,293.2599792480469,297.1499938964844,293.1499938964844,0.0421866998076438,-1332.0123291015625,304.159912109375,0.5688175559043884,0.0859030336141586,0.0842105150222778,293.22479248046875,297.1499938964844,293.1499938964844,0.2476755827665329,-3676.40234375,304.1537170410156,0.8885754942893982,0.3304628431797027,0.2325344085693359,293.20916748046875,297.1499938964844,293.1499938964844,0.3794651925563812,-7011.8349609375,304.0602722167969,0.9990000128746032,0.4766614735126495,0.4467287361621856,293.1644592285156,297.1499938964844,293.1499938964844,0.0145983835682272,-3702.203857421875,304.1123352050781,0.4582583606243133,0.050000000745058,0.2349497824907302,291.0790100097656,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2255859375,291.074462890625,1.0,0.3081934154033661,0.8218055963516235,0.8218055963516235,1.0,1.0,-1.4009051322937012,0.5989038944244385,0.8020011782646179,0.2923153340816498,0.0,0.0,0.4481222629547119,67.395263671875,103.0,-80.15373992919922,-10891.6572265625,316.6719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334655761719,307.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.4140625,18000.0,0.0,0.0,0.2320652604103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669715523719787,0.3669764399528503,-4.890408035862492e-06,0.0,0.0002355167380301,0.0,0.0,24.79176139831543,0.0,0.0,0.0,0.3624997138977051,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209286376833915,-2669.52734375,304.1527099609375,0.7366806268692017,0.1852904707193374,0.1688619405031204,293.2599792480469,297.1499938964844,293.1499938964844,0.0421866998076438,-1332.0123291015625,304.159912109375,0.5688175559043884,0.0859030336141586,0.0842105150222778,293.22479248046875,297.1499938964844,293.1499938964844,0.2476755827665329,-3676.40234375,304.1537170410156,0.8885754942893982,0.3304628431797027,0.2325344085693359,293.20916748046875,297.1499938964844,293.1499938964844,0.3794651925563812,-7011.8349609375,304.0602722167969,0.9990000128746032,0.4766614735126495,0.4467287361621856,293.1644592285156,297.1499938964844,293.1499938964844,0.0145983835682272,-3702.203857421875,304.1123352050781,0.4582583606243133,0.050000000745058,0.2349497824907302,291.0790100097656,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2255859375,291.074462890625,1.0,0.3081934154033661,0.8218055963516235,0.8218055963516235,1.0,1.0,-1.4009051322937012,0.5989038944244385,0.8020011782646179,0.2923153340816498,0.0,0.0,0.4481222629547119,67.395263671875,103.0,-80.15373992919922,-10891.6572265625,316.6719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334655761719,307.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.4140625,18000.0,0.0,0.0,0.2320652604103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669715523719787,0.3669764399528503,-4.890408035862492e-06,0.0,0.0002355167380301,0.0,0.0,24.79176139831543,0.0,0.0,0.0,0.3624997138977051,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200002878904342,-2652.619873046875,304.1534423828125,0.7123505473136902,0.1838735789060592,0.1680416762828827,293.2603759765625,297.1499938964844,293.1499938964844,0.040023323148489,-1294.686279296875,304.1602478027344,0.5392606258392334,0.0830357745289802,0.0819750428199768,293.2251281738281,297.1499938964844,293.1499938964844,0.2459454834461212,-3655.3466796875,304.1555480957031,0.8573370575904846,0.328500360250473,0.2315258532762527,293.2763061523437,297.1499938964844,293.1499938964844,0.374345600605011,-6923.2373046875,304.1009521484375,0.9680044054985046,0.4614118039608001,0.4407618939876556,293.16802978515625,297.1499938964844,293.1499938964844,0.0147801171988248,-3727.77880859375,304.0972595214844,0.4354151487350464,0.050000000745058,0.2372106909751892,291.0936279296875,291.1499938964844,269.9853515625,267.46685791015625,283.3285522460937,293.2520751953125,291.1010131835937,1.0,0.3197339475154876,0.820794939994812,0.820794939994812,1.0,1.0,-1.390323519706726,0.592814564704895,0.7975088953971863,0.2929898798465729,0.0,0.0,0.4567139148712158,79.38278198242188,106.0,30.22624969482422,-10969.8896484375,340.6181945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0524597167969,307.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.740234375,18000.0,0.0,0.0,0.230678990483284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844324946403503,0.3844374716281891,-4.967128006683197e-06,0.0,0.0002341098443139,0.0,0.0,26.58981132507324,0.0,0.0,0.0,0.3681598007678985,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200002878904342,-2652.619873046875,304.1534423828125,0.7123505473136902,0.1838735789060592,0.1680416762828827,293.2603759765625,297.1499938964844,293.1499938964844,0.040023323148489,-1294.686279296875,304.1602478027344,0.5392606258392334,0.0830357745289802,0.0819750428199768,293.2251281738281,297.1499938964844,293.1499938964844,0.2459454834461212,-3655.3466796875,304.1555480957031,0.8573370575904846,0.328500360250473,0.2315258532762527,293.2763061523437,297.1499938964844,293.1499938964844,0.374345600605011,-6923.2373046875,304.1009521484375,0.9680044054985046,0.4614118039608001,0.4407618939876556,293.16802978515625,297.1499938964844,293.1499938964844,0.0147801171988248,-3727.77880859375,304.0972595214844,0.4354151487350464,0.050000000745058,0.2372106909751892,291.0936279296875,291.1499938964844,269.9853515625,267.46685791015625,283.3285522460937,293.2520751953125,291.1010131835937,1.0,0.3197339475154876,0.820794939994812,0.820794939994812,1.0,1.0,-1.390323519706726,0.592814564704895,0.7975088953971863,0.2929898798465729,0.0,0.0,0.4567139148712158,79.38278198242188,106.0,30.22624969482422,-10969.8896484375,340.6181945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0524597167969,307.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.740234375,18000.0,0.0,0.0,0.230678990483284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844324946403503,0.3844374716281891,-4.967128006683197e-06,0.0,0.0002341098443139,0.0,0.0,26.58981132507324,0.0,0.0,0.0,0.3681598007678985,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.118777796626091,-2630.22607421875,304.154296875,0.6943845152854919,0.182377427816391,0.1670605689287185,293.2613220214844,297.1499938964844,293.1499938964844,0.0376233607530593,-1253.0201416015625,304.16082763671875,0.5185858011245728,0.0800520107150077,0.0795463547110557,293.2260131835937,297.1499938964844,293.1499938964844,0.243675410747528,-3627.755615234375,304.1573791503906,0.8378062844276428,0.3264163732528686,0.2303645759820938,293.29638671875,297.1499938964844,293.1499938964844,0.3673490881919861,-6802.5146484375,304.1285095214844,0.9388636946678162,0.45408496260643,0.4329122900962829,293.1724853515625,297.1499938964844,293.1499938964844,0.0148685919120907,-3739.620361328125,304.0788269042969,0.4226405918598175,0.050000000745058,0.2389649152755737,291.1317138671875,291.1499938964844,270.0190124511719,267.4979248046875,283.37408447265625,293.26318359375,291.1325988769531,1.0,0.3281309306621551,0.8197842836380005,0.8197842836380005,1.0,1.0,-1.3788121938705444,0.5866231322288513,0.7921890616416931,0.2923985421657562,0.0,0.0,0.4556677341461181,88.61847686767578,94.0,29.888124465942383,-10811.6123046875,356.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799377441406,307.0417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.2303611934185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837076723575592,0.3837126791477203,-4.986370186088607e-06,0.0,0.0002337873302167,0.0,0.0,26.620885848999023,0.0,0.0,0.0,0.3684233427047729,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.118777796626091,-2630.22607421875,304.154296875,0.6943845152854919,0.182377427816391,0.1670605689287185,293.2613220214844,297.1499938964844,293.1499938964844,0.0376233607530593,-1253.0201416015625,304.16082763671875,0.5185858011245728,0.0800520107150077,0.0795463547110557,293.2260131835937,297.1499938964844,293.1499938964844,0.243675410747528,-3627.755615234375,304.1573791503906,0.8378062844276428,0.3264163732528686,0.2303645759820938,293.29638671875,297.1499938964844,293.1499938964844,0.3673490881919861,-6802.5146484375,304.1285095214844,0.9388636946678162,0.45408496260643,0.4329122900962829,293.1724853515625,297.1499938964844,293.1499938964844,0.0148685919120907,-3739.620361328125,304.0788269042969,0.4226405918598175,0.050000000745058,0.2389649152755737,291.1317138671875,291.1499938964844,270.0190124511719,267.4979248046875,283.37408447265625,293.26318359375,291.1325988769531,1.0,0.3281309306621551,0.8197842836380005,0.8197842836380005,1.0,1.0,-1.3788121938705444,0.5866231322288513,0.7921890616416931,0.2923985421657562,0.0,0.0,0.4556677341461181,88.61847686767578,94.0,29.888124465942383,-10811.6123046875,356.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799377441406,307.0417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.2303611934185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837076723575592,0.3837126791477203,-4.986370186088607e-06,0.0,0.0002337873302167,0.0,0.0,26.620885848999023,0.0,0.0,0.0,0.3684233427047729,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181968227028846,-2619.73046875,304.1545715332031,0.689984142780304,0.1816523373126983,0.1664802283048629,293.2616271972656,297.1499938964844,293.1499938964844,0.0363747403025627,-1231.3983154296875,304.1611328125,0.5123836994171143,0.0785771757364273,0.0782140120863914,293.22637939453125,297.1499938964844,293.1499938964844,0.2426588684320449,-3615.5517578125,304.15789794921875,0.8333037495613098,0.3253836035728454,0.2297046184539795,293.2998962402344,297.1499938964844,293.1499938964844,0.364889532327652,-6762.8154296875,304.1368408203125,0.9315165877342224,0.4515427350997925,0.4303451180458069,293.17462158203125,297.1499938964844,293.1499938964844,0.0148763339966535,-3741.2451171875,304.0693054199219,0.4201247990131378,0.050000000745058,0.2393732964992523,291.13848876953125,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655639648437,291.1400146484375,1.0,0.3293518424034118,0.8192789554595947,0.8192789554595947,1.0,1.0,-1.3731333017349243,0.5835127234458923,0.7896206378936768,0.2922769486904144,0.0,0.0,0.455775648355484,90.74034118652344,94.0,27.437952041625977,-10751.44140625,358.9289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653747558594,306.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.2303636819124221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841858804225921,0.3841908872127533,-4.988819455320481e-06,0.0,0.0002337898622499,0.0,0.0,26.67280578613281,0.0,0.0,0.0,0.3685870468616485,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175749003887176,-2608.472412109375,304.1548767089844,0.6881369352340698,0.1809663027524948,0.16586934030056,293.25799560546875,297.1499938964844,293.1499938964844,0.0353621803224086,-1213.79296875,304.1609191894531,0.5090073347091675,0.0778716877102851,0.0771487355232238,293.2265625,297.1499938964844,293.1499938964844,0.2415695637464523,-3602.455810546875,304.1584167480469,0.8315252065658569,0.3243767023086548,0.2290126085281372,293.3014831542969,297.1499938964844,293.1499938964844,0.3626428544521332,-6727.0458984375,304.143310546875,0.9282625317573548,0.4493272006511688,0.4281385540962219,293.1765441894531,297.1499938964844,293.1499938964844,0.014849416911602,-3737.896484375,304.06011962890625,0.4194642305374145,0.050000000745058,0.2394846975803375,291.1471252441406,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.26617431640625,291.1484069824219,1.0,0.3291903436183929,0.8190414309501648,0.8190414309501648,1.0,1.0,-1.3677750825881958,0.5806034207344055,0.7871716618537903,0.2921707034111023,0.0,0.0,0.455098807811737,91.27989959716795,82.0,25.013084411621094,-10687.3623046875,357.64337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638122558594,306.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.2304524630308151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838405013084411,0.3838454782962799,-4.989660737919621e-06,0.0,0.0002338799531571,0.0,0.0,26.64776611328125,0.0,0.0,0.0,0.3684997856616974,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164102703332901,-2587.53173828125,304.1551818847656,0.6899163722991943,0.1797169148921966,0.1646264791488647,293.24102783203125,297.1499938964844,293.1499938964844,0.0352728925645351,-1212.3731689453125,304.1573486328125,0.5117810964584351,0.0785621404647827,0.0771246030926704,293.2265014648437,297.1499938964844,293.1499938964844,0.2395346164703369,-3578.170166015625,304.15899658203125,0.8337349891662598,0.322452187538147,0.2275869250297546,293.3018798828125,297.1499938964844,293.1499938964844,0.3587395846843719,-6666.115234375,304.15191650390625,0.9302805662155152,0.4454065263271332,0.4242206513881683,293.1794128417969,297.1499938964844,293.1499938964844,0.0147433122619986,-3724.41357421875,304.043212890625,0.4220303297042846,0.050000000745058,0.2390622198581695,291.15496826171875,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.263916015625,291.1552429199219,1.0,0.3256491422653198,0.8185664415359497,0.8185664415359497,1.0,1.0,-1.3593320846557615,0.5759666562080383,0.7833654284477234,0.2921339273452759,0.0,0.0,0.453789085149765,88.94227600097656,70.0,12.572705268859863,-10569.591796875,348.2508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40283203125,306.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.052734375,18000.0,0.0,0.0,0.2307468950748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38201704621315,0.3820220232009887,-4.984025054000085e-06,0.0,0.0002341787621844,0.0,0.0,26.467788696289062,0.0,0.0,0.0,0.3679415583610534,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164102703332901,-2587.53173828125,304.1551818847656,0.6899163722991943,0.1797169148921966,0.1646264791488647,293.24102783203125,297.1499938964844,293.1499938964844,0.0352728925645351,-1212.3731689453125,304.1573486328125,0.5117810964584351,0.0785621404647827,0.0771246030926704,293.2265014648437,297.1499938964844,293.1499938964844,0.2395346164703369,-3578.170166015625,304.15899658203125,0.8337349891662598,0.322452187538147,0.2275869250297546,293.3018798828125,297.1499938964844,293.1499938964844,0.3587395846843719,-6666.115234375,304.15191650390625,0.9302805662155152,0.4454065263271332,0.4242206513881683,293.1794128417969,297.1499938964844,293.1499938964844,0.0147433122619986,-3724.41357421875,304.043212890625,0.4220303297042846,0.050000000745058,0.2390622198581695,291.15496826171875,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.263916015625,291.1552429199219,1.0,0.3256491422653198,0.8185664415359497,0.8185664415359497,1.0,1.0,-1.3593320846557615,0.5759666562080383,0.7833654284477234,0.2921339273452759,0.0,0.0,0.453789085149765,88.94227600097656,70.0,12.572705268859863,-10569.591796875,348.2508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40283203125,306.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.052734375,18000.0,0.0,0.0,0.2307468950748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38201704621315,0.3820220232009887,-4.984025054000085e-06,0.0,0.0002341787621844,0.0,0.0,26.467788696289062,0.0,0.0,0.0,0.3679415583610534,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153028309345245,-2567.654296875,304.1553039550781,0.6972564458847046,0.1786210536956787,0.1634077131748199,293.2203674316406,297.1499938964844,293.1499938964844,0.0364562645554542,-1233.068359375,304.1529541015625,0.5227532386779785,0.0804443657398223,0.078490175306797,293.225830078125,297.1499938964844,293.1499938964844,0.2375622242689132,-3554.68798828125,304.1592712402344,0.8418447375297546,0.3206471502780914,0.2261539101600647,293.3004150390625,297.1499938964844,293.1499938964844,0.3550696074962616,-6609.98486328125,304.1573486328125,0.9406103491783142,0.4418503046035766,0.4205963909626007,293.1811218261719,297.1499938964844,293.1499938964844,0.0145853785797953,-3703.49560546875,304.0286560058594,0.4288544654846191,0.050000000745058,0.2380523681640625,291.15875244140625,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.260986328125,291.1590881347656,1.0,0.3189791738986969,0.8180913925170898,0.8180913925170898,1.0,1.0,-1.3522255420684814,0.5720693469047546,0.7801561951637268,0.2920548915863037,0.0,0.0,0.4523749053478241,83.48135375976562,58.0,7.4577436447143555,-10475.3271484375,332.3842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,306.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.2310857027769088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802264630794525,0.3802314400672912,-4.976724085281603e-06,0.0,0.0002345226093893,0.0,0.0,26.283315658569336,0.0,0.0,0.0,0.3673442304134369,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153028309345245,-2567.654296875,304.1553039550781,0.6972564458847046,0.1786210536956787,0.1634077131748199,293.2203674316406,297.1499938964844,293.1499938964844,0.0364562645554542,-1233.068359375,304.1529541015625,0.5227532386779785,0.0804443657398223,0.078490175306797,293.225830078125,297.1499938964844,293.1499938964844,0.2375622242689132,-3554.68798828125,304.1592712402344,0.8418447375297546,0.3206471502780914,0.2261539101600647,293.3004150390625,297.1499938964844,293.1499938964844,0.3550696074962616,-6609.98486328125,304.1573486328125,0.9406103491783142,0.4418503046035766,0.4205963909626007,293.1811218261719,297.1499938964844,293.1499938964844,0.0145853785797953,-3703.49560546875,304.0286560058594,0.4288544654846191,0.050000000745058,0.2380523681640625,291.15875244140625,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.260986328125,291.1590881347656,1.0,0.3189791738986969,0.8180913925170898,0.8180913925170898,1.0,1.0,-1.3522255420684814,0.5720693469047546,0.7801561951637268,0.2920548915863037,0.0,0.0,0.4523749053478241,83.48135375976562,58.0,7.4577436447143555,-10475.3271484375,332.3842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,306.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.2310857027769088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802264630794525,0.3802314400672912,-4.976724085281603e-06,0.0,0.0002345226093893,0.0,0.0,26.283315658569336,0.0,0.0,0.0,0.3673442304134369,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142332553863525,-2548.425048828125,304.1553039550781,0.7092316746711731,0.1776515990495681,0.162235826253891,293.2002258300781,297.1499938964844,293.1499938964844,0.0380616448819637,-1260.887451171875,304.1493225097656,0.5396461486816406,0.0827478393912315,0.080308549106121,293.2247619628906,297.1499938964844,293.1499938964844,0.2356025427579879,-3531.335693359375,304.1594543457031,0.8552413582801819,0.3189418017864227,0.2247373610734939,293.2981262207031,297.1499938964844,293.1499938964844,0.3514330685138702,-6555.0634765625,304.1609191894531,0.95715594291687,0.4385075867176056,0.4171214699745178,293.1818542480469,297.1499938964844,293.1499938964844,0.0143946316093206,-3677.394287109375,304.0160522460937,0.4400667548179626,0.050000000745058,0.2366781234741211,291.1629333496094,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2592163085937,291.163330078125,1.0,0.3101074695587158,0.8176276683807373,0.8176276683807373,1.0,1.0,-1.3454804420471191,0.568437933921814,0.7770425081253052,0.2917681932449341,0.0,0.0,0.4503711760044098,76.0731201171875,46.0,6.330885410308838,-10388.86328125,312.3739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,306.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.666015625,18000.0,0.0,0.0,0.2313520163297653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777179718017578,0.3777229487895965,-4.967189852322917e-06,0.0,0.0002347928966628,0.0,0.0,26.02930450439453,0.0,0.0,0.0,0.3665252327919006,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142332553863525,-2548.425048828125,304.1553039550781,0.7092316746711731,0.1776515990495681,0.162235826253891,293.2002258300781,297.1499938964844,293.1499938964844,0.0380616448819637,-1260.887451171875,304.1493225097656,0.5396461486816406,0.0827478393912315,0.080308549106121,293.2247619628906,297.1499938964844,293.1499938964844,0.2356025427579879,-3531.335693359375,304.1594543457031,0.8552413582801819,0.3189418017864227,0.2247373610734939,293.2981262207031,297.1499938964844,293.1499938964844,0.3514330685138702,-6555.0634765625,304.1609191894531,0.95715594291687,0.4385075867176056,0.4171214699745178,293.1818542480469,297.1499938964844,293.1499938964844,0.0143946316093206,-3677.394287109375,304.0160522460937,0.4400667548179626,0.050000000745058,0.2366781234741211,291.1629333496094,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2592163085937,291.163330078125,1.0,0.3101074695587158,0.8176276683807373,0.8176276683807373,1.0,1.0,-1.3454804420471191,0.568437933921814,0.7770425081253052,0.2917681932449341,0.0,0.0,0.4503711760044098,76.0731201171875,46.0,6.330885410308838,-10388.86328125,312.3739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,306.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.666015625,18000.0,0.0,0.0,0.2313520163297653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777179718017578,0.3777229487895965,-4.967189852322917e-06,0.0,0.0002347928966628,0.0,0.0,26.02930450439453,0.0,0.0,0.0,0.3665252327919006,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132035329937934,-2529.874267578125,304.1552429199219,0.7246649861335754,0.1767844557762146,0.1611156165599823,293.1821594238281,297.1499938964844,293.1499938964844,0.0397771447896957,-1290.43408203125,304.146728515625,0.5618438720703125,0.0851442441344261,0.0822368934750557,293.22344970703125,297.1499938964844,293.1499938964844,0.2336607128381729,-3508.16357421875,304.1595458984375,0.87457275390625,0.317316323518753,0.2233444899320602,293.2953186035156,297.1499938964844,293.1499938964844,0.3478200733661651,-6500.912109375,304.16326904296875,0.9780256152153016,0.4353200793266296,0.4137554466724396,293.18194580078125,297.1499938964844,293.1499938964844,0.014185395091772,-3648.05810546875,304.0049743652344,0.4567408561706543,0.050000000745058,0.2350776046514511,291.16778564453125,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2589111328125,291.1682434082031,1.0,0.2996015846729278,0.8171640038490295,0.8171640038490295,1.0,1.0,-1.338817119598389,0.5649369359016418,0.773880124092102,0.2912218868732452,0.0,0.0,0.4476775527000427,67.45077514648438,34.0,6.755187511444092,-10305.412109375,289.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,306.6139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.568359375,18000.0,0.0,0.0,0.2314298897981643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743351995944977,0.3743401765823364,-4.95432550451369e-06,0.0,0.0002348719281144,0.0,0.0,25.688796997070312,0.0,0.0,0.0,0.3654265403747558,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132035329937934,-2529.874267578125,304.1552429199219,0.7246649861335754,0.1767844557762146,0.1611156165599823,293.1821594238281,297.1499938964844,293.1499938964844,0.0397771447896957,-1290.43408203125,304.146728515625,0.5618438720703125,0.0851442441344261,0.0822368934750557,293.22344970703125,297.1499938964844,293.1499938964844,0.2336607128381729,-3508.16357421875,304.1595458984375,0.87457275390625,0.317316323518753,0.2233444899320602,293.2953186035156,297.1499938964844,293.1499938964844,0.3478200733661651,-6500.912109375,304.16326904296875,0.9780256152153016,0.4353200793266296,0.4137554466724396,293.18194580078125,297.1499938964844,293.1499938964844,0.014185395091772,-3648.05810546875,304.0049743652344,0.4567408561706543,0.050000000745058,0.2350776046514511,291.16778564453125,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2589111328125,291.1682434082031,1.0,0.2996015846729278,0.8171640038490295,0.8171640038490295,1.0,1.0,-1.338817119598389,0.5649369359016418,0.773880124092102,0.2912218868732452,0.0,0.0,0.4476775527000427,67.45077514648438,34.0,6.755187511444092,-10305.412109375,289.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,306.6139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.568359375,18000.0,0.0,0.0,0.2314298897981643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743351995944977,0.3743401765823364,-4.95432550451369e-06,0.0,0.0002348719281144,0.0,0.0,25.688796997070312,0.0,0.0,0.0,0.3654265403747558,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127046793699264,-2520.873779296875,304.1552124023437,0.7338501811027527,0.1763833910226822,0.160575121641159,293.1742248535156,297.1499938964844,293.1499938964844,0.0406072624027729,-1304.689208984375,304.14581298828125,0.5747188925743103,0.0862948969006538,0.0831674635410308,293.22271728515625,297.1499938964844,293.1499938964844,0.2326995730400085,-3496.681884765625,304.1595458984375,0.8868939876556396,0.3165284991264343,0.2226577997207641,293.2938232421875,297.1499938964844,293.1499938964844,0.3460284173488617,-6474.158203125,304.16412353515625,0.9893340468406676,0.4337746798992157,0.4121085703372955,293.18182373046875,297.1499938964844,293.1499938964844,0.014077078551054,-3632.6357421875,303.9999084472656,0.4673477411270141,0.050000000745058,0.234222337603569,291.17041015625,291.1499938964844,270.2320861816406,267.688232421875,283.54840087890625,293.2592163085937,291.1708679199219,1.0,0.2938530147075653,0.8169321417808533,0.8169321417808533,1.0,1.0,-1.335457444190979,0.5632070302963257,0.7722504734992981,0.2908413708209991,0.0,0.0,0.4460538029670715,62.84283065795898,34.0,6.99803352355957,-10263.54296875,277.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,306.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2578125,18000.0,0.0,0.0,0.2313669919967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722785711288452,0.3722835183143616,-4.946465651300969e-06,0.0,0.0002348080888623,0.0,0.0,25.482755661010746,0.0,0.0,0.0,0.3647613823413849,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122198551893234,-2512.1171875,304.1551513671875,0.7442824244499207,0.1760039925575256,0.1600527018308639,293.1671142578125,297.1499938964844,293.1499938964844,0.0413896478712558,-1318.1063232421875,304.1451416015625,0.5883305668830872,0.0873888954520225,0.0840448662638664,293.2219543457031,297.1499938964844,293.1499938964844,0.2317484468221664,-3485.3115234375,304.1595458984375,0.9008635878562928,0.3157576620578766,0.2219817340373993,293.2920837402344,297.1499938964844,293.1499938964844,0.3432033658027649,-6430.6953125,304.16680908203125,0.9990000128746032,0.4322941303253174,0.4092987775802612,293.1815795898437,297.1499938964844,293.1499938964844,0.0139701766893267,-3617.254638671875,303.9951171875,0.477098673582077,0.050000000745058,0.2333653569221496,291.17315673828125,291.1499938964844,270.2544250488281,267.7076110839844,283.5642395019531,293.2595520019531,291.1737365722656,1.0,0.287783533334732,0.8166983723640442,0.8166983723640442,1.0,1.0,-1.330743432044983,0.5608211159706116,0.7699223160743713,0.2902194559574127,0.0,0.0,0.4442332983016968,58.20604705810547,25.0,7.875207901000977,-10216.42578125,265.4980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,306.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.921875,18000.0,0.0,0.0,0.231221005320549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699797391891479,0.3699846863746643,-4.937644007441122e-06,0.0,0.0002346599212614,0.0,0.0,25.253313064575195,0.0,0.0,0.0,0.3640196323394775,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110627949237823,-2490.610595703125,304.1553649902344,0.761934220790863,0.1753030866384506,0.1591711640357971,293.1440734863281,297.1499938964844,293.1499938964844,0.0438777022063732,-1360.4866943359375,304.1425170898437,0.6133776903152466,0.0915906429290771,0.087035983800888,293.2203369140625,297.1499938964844,293.1499938964844,0.2293125092983245,-3455.510986328125,304.16046142578125,0.9254809021949768,0.3142644464969635,0.2207495123147964,293.2648620605469,297.1499938964844,293.1499938964844,0.3126163780689239,-5956.2841796875,304.2120361328125,0.9990000128746032,0.4341282248497009,0.3789483606815338,293.1805419921875,297.1499938964844,293.1499938964844,0.013769133016467,-3585.171875,303.9876403808594,0.4903760552406311,0.050000000745058,0.2321511209011078,291.2113342285156,291.1499938964844,270.3009338378906,267.7476501464844,283.615478515625,293.2415466308594,291.2159729003906,1.0,0.2749969959259033,0.8162308931350708,0.8162308931350708,1.0,1.0,-1.2939108610153198,0.5428717732429504,0.7510390877723694,0.2838848531246185,0.0,0.0,0.4341584742069244,51.19984436035156,25.0,50.20938491821289,-9982.1025390625,235.6228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,306.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.751953125,18000.0,0.0,0.0,0.2304178476333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605135381221771,0.3605184555053711,-4.9108289204014e-06,0.0,0.0002338448248337,0.0,0.0,24.36261940002441,0.0,0.0,0.0,0.3610935807228088,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110627949237823,-2490.610595703125,304.1553649902344,0.761934220790863,0.1753030866384506,0.1591711640357971,293.1440734863281,297.1499938964844,293.1499938964844,0.0438777022063732,-1360.4866943359375,304.1425170898437,0.6133776903152466,0.0915906429290771,0.087035983800888,293.2203369140625,297.1499938964844,293.1499938964844,0.2293125092983245,-3455.510986328125,304.16046142578125,0.9254809021949768,0.3142644464969635,0.2207495123147964,293.2648620605469,297.1499938964844,293.1499938964844,0.3126163780689239,-5956.2841796875,304.2120361328125,0.9990000128746032,0.4341282248497009,0.3789483606815338,293.1805419921875,297.1499938964844,293.1499938964844,0.013769133016467,-3585.171875,303.9876403808594,0.4903760552406311,0.050000000745058,0.2321511209011078,291.2113342285156,291.1499938964844,270.3009338378906,267.7476501464844,283.615478515625,293.2415466308594,291.2159729003906,1.0,0.2749969959259033,0.8162308931350708,0.8162308931350708,1.0,1.0,-1.2939108610153198,0.5428717732429504,0.7510390877723694,0.2838848531246185,0.0,0.0,0.4341584742069244,51.19984436035156,25.0,50.20938491821289,-9982.1025390625,235.6228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,306.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.751953125,18000.0,0.0,0.0,0.2304178476333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605135381221771,0.3605184555053711,-4.9108289204014e-06,0.0,0.0002338448248337,0.0,0.0,24.36261940002441,0.0,0.0,0.0,0.3610935807228088,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101193353533744,-2473.267822265625,304.1551208496094,0.7789298295974731,0.1745780855417251,0.1583355367183685,293.1165771484375,297.1499938964844,293.1499938964844,0.0483335927128791,-1437.517822265625,304.1376037597656,0.6389424800872803,0.0973235070705413,0.0921555459499359,293.2190856933594,297.1499938964844,293.1499938964844,0.2272646874189376,-3430.752685546875,304.16033935546875,0.9489991664886476,0.3127368688583374,0.2195440381765365,293.2104187011719,297.1499938964844,293.1499938964844,0.2862401902675628,-5548.12841796875,304.2346496582031,0.9990000128746032,0.4422251582145691,0.3530028164386749,293.1792907714844,297.1499938964844,293.1499938964844,0.0136238234117627,-3562.4462890625,303.9808349609375,0.5022063851356506,0.050000000745058,0.2312016487121582,291.2354736328125,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010498046875,291.2359313964844,1.0,0.2649627923965454,0.8157634139060974,0.8157634139060974,1.0,1.0,-1.265253663063049,0.5291525721549988,0.7361010909080505,0.2783119082450866,0.0,0.0,0.4205917119979858,45.71403884887695,28.0,27.321134567260746,-9703.1123046875,213.3390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389404296875,306.6302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.490234375,18000.0,0.0,0.0,0.2283746004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427422046661377,0.3427470326423645,-4.848935532208998e-06,0.0,0.0002317711914656,0.0,0.0,22.68417358398437,0.0,0.0,0.0,0.3557378053665161,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101193353533744,-2473.267822265625,304.1551208496094,0.7789298295974731,0.1745780855417251,0.1583355367183685,293.1165771484375,297.1499938964844,293.1499938964844,0.0483335927128791,-1437.517822265625,304.1376037597656,0.6389424800872803,0.0973235070705413,0.0921555459499359,293.2190856933594,297.1499938964844,293.1499938964844,0.2272646874189376,-3430.752685546875,304.16033935546875,0.9489991664886476,0.3127368688583374,0.2195440381765365,293.2104187011719,297.1499938964844,293.1499938964844,0.2862401902675628,-5548.12841796875,304.2346496582031,0.9990000128746032,0.4422251582145691,0.3530028164386749,293.1792907714844,297.1499938964844,293.1499938964844,0.0136238234117627,-3562.4462890625,303.9808349609375,0.5022063851356506,0.050000000745058,0.2312016487121582,291.2354736328125,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010498046875,291.2359313964844,1.0,0.2649627923965454,0.8157634139060974,0.8157634139060974,1.0,1.0,-1.265253663063049,0.5291525721549988,0.7361010909080505,0.2783119082450866,0.0,0.0,0.4205917119979858,45.71403884887695,28.0,27.321134567260746,-9703.1123046875,213.3390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389404296875,306.6302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.490234375,18000.0,0.0,0.0,0.2283746004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427422046661377,0.3427470326423645,-4.848935532208998e-06,0.0,0.0002317711914656,0.0,0.0,22.68417358398437,0.0,0.0,0.0,0.3557378053665161,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094133406877517,-2460.523681640625,304.15460205078125,0.7918205857276917,0.1738466620445251,0.1575556695461273,293.09722900390625,297.1499938964844,293.1499938964844,0.0525025241076946,-1510.5731201171875,304.1348571777344,0.6610874533653259,0.1021168902516365,0.0968756005167961,293.218017578125,297.1499938964844,293.1499938964844,0.2256692796945572,-3411.7470703125,304.1595458984375,0.96515291929245,0.3112046122550964,0.2183819860219955,293.1489562988281,297.1499938964844,293.1499938964844,0.2677222788333893,-5261.97900390625,304.23687744140625,0.9990000128746032,0.4531532227993011,0.3348117470741272,293.1780700683594,297.1499938964844,293.1499938964844,0.0135394399985671,-3550.235595703125,303.9739990234375,0.5116159915924072,0.050000000745058,0.2305761128664016,291.23846435546875,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2381896972656,1.0,0.2581585049629211,0.8156268000602722,0.8156268000602722,1.0,1.0,-1.2459973096847534,0.520102322101593,0.7258950471878052,0.2742048799991607,0.0,0.0,0.4085148870944977,42.08895111083984,46.0,8.058114051818848,-9493.36328125,198.9875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,306.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.529296875,18000.0,0.0,0.0,0.225096046924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327378511428833,0.327383279800415,-4.788601927430136e-06,0.0,0.0002284438669448,0.0,0.0,21.253541946411133,0.0,0.0,0.0,0.3510432839393616,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094133406877517,-2460.523681640625,304.15460205078125,0.7918205857276917,0.1738466620445251,0.1575556695461273,293.09722900390625,297.1499938964844,293.1499938964844,0.0525025241076946,-1510.5731201171875,304.1348571777344,0.6610874533653259,0.1021168902516365,0.0968756005167961,293.218017578125,297.1499938964844,293.1499938964844,0.2256692796945572,-3411.7470703125,304.1595458984375,0.96515291929245,0.3112046122550964,0.2183819860219955,293.1489562988281,297.1499938964844,293.1499938964844,0.2677222788333893,-5261.97900390625,304.23687744140625,0.9990000128746032,0.4531532227993011,0.3348117470741272,293.1780700683594,297.1499938964844,293.1499938964844,0.0135394399985671,-3550.235595703125,303.9739990234375,0.5116159915924072,0.050000000745058,0.2305761128664016,291.23846435546875,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2381896972656,1.0,0.2581585049629211,0.8156268000602722,0.8156268000602722,1.0,1.0,-1.2459973096847534,0.520102322101593,0.7258950471878052,0.2742048799991607,0.0,0.0,0.4085148870944977,42.08895111083984,46.0,8.058114051818848,-9493.36328125,198.9875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,306.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.529296875,18000.0,0.0,0.0,0.225096046924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327378511428833,0.327383279800415,-4.788601927430136e-06,0.0,0.0002284438669448,0.0,0.0,21.253541946411133,0.0,0.0,0.0,0.3510432839393616,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090521290898323,-2454.478515625,304.1536560058594,0.7886983156204224,0.1730686128139495,0.1568884998559951,293.09356689453125,297.1499938964844,293.1499938964844,0.0551775656640529,-1558.1337890625,304.1355895996094,0.6660863161087036,0.104236401617527,0.0997317507863044,293.2172546386719,297.1499938964844,293.1499938964844,0.2247106879949569,-3400.885986328125,304.1579284667969,0.961137354373932,0.3096330761909485,0.2173104584217071,293.1046142578125,297.1499938964844,293.1499938964844,0.2691866755485534,-5296.642578125,304.20458984375,0.9990000128746032,0.4622454941272735,0.3372553884983063,293.17694091796875,297.1499938964844,293.1499938964844,0.0135614983737468,-3556.159912109375,303.9668884277344,0.5102838277816772,0.050000000745058,0.2306583523750305,291.2166442871094,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1824951171875,291.2120666503906,1.0,0.2600062489509582,0.8154901266098022,0.8154901266098022,1.0,1.0,-1.2503572702407837,0.5223332643508911,0.7280240058898926,0.2745381593704223,0.0,0.0,0.4005143344402313,42.57590103149414,64.0,-34.038665771484375,-9398.59375,201.4943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830810546875,306.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.712890625,18000.0,0.0,0.0,0.2209589034318924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153187334537506,0.3153234720230102,-4.738178176921792e-06,0.0,0.000224245202844,0.0,0.0,20.150951385498047,0.0,0.0,0.0,0.3474176526069641,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090521290898323,-2454.478515625,304.1536560058594,0.7886983156204224,0.1730686128139495,0.1568884998559951,293.09356689453125,297.1499938964844,293.1499938964844,0.0551775656640529,-1558.1337890625,304.1355895996094,0.6660863161087036,0.104236401617527,0.0997317507863044,293.2172546386719,297.1499938964844,293.1499938964844,0.2247106879949569,-3400.885986328125,304.1579284667969,0.961137354373932,0.3096330761909485,0.2173104584217071,293.1046142578125,297.1499938964844,293.1499938964844,0.2691866755485534,-5296.642578125,304.20458984375,0.9990000128746032,0.4622454941272735,0.3372553884983063,293.17694091796875,297.1499938964844,293.1499938964844,0.0135614983737468,-3556.159912109375,303.9668884277344,0.5102838277816772,0.050000000745058,0.2306583523750305,291.2166442871094,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1824951171875,291.2120666503906,1.0,0.2600062489509582,0.8154901266098022,0.8154901266098022,1.0,1.0,-1.2503572702407837,0.5223332643508911,0.7280240058898926,0.2745381593704223,0.0,0.0,0.4005143344402313,42.57590103149414,64.0,-34.038665771484375,-9398.59375,201.4943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830810546875,306.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.712890625,18000.0,0.0,0.0,0.2209589034318924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153187334537506,0.3153234720230102,-4.738178176921792e-06,0.0,0.000224245202844,0.0,0.0,20.150951385498047,0.0,0.0,0.0,0.3474176526069641,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090255975723266,-2454.47216796875,304.1530456542969,0.7815338969230652,0.1726613938808441,0.1565858572721481,293.09979248046875,297.1499938964844,293.1499938964844,0.0554525554180145,-1563.1627197265625,304.1377258300781,0.6606597900390625,0.1037391796708107,0.0998379737138748,293.21697998046875,297.1499938964844,293.1499938964844,0.2245362102985382,-3399.350341796875,304.15679931640625,0.9519132971763612,0.308834433555603,0.21680249273777,293.0985412597656,297.1499938964844,293.1499938964844,0.277176171541214,-5429.67724609375,304.1801147460937,0.9990000128746032,0.4640220999717712,0.3457007110118866,293.1766357421875,297.1499938964844,293.1499938964844,0.0136136021465063,-3566.4619140625,303.9625549316406,0.5058478713035583,0.050000000745058,0.2309467792510986,291.19140625,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.1863708496094,1.0,0.2635439038276672,0.8154217600822449,0.8154217600822449,1.0,1.0,-1.2599916458129885,0.5270193815231323,0.7329722046852112,0.2760750651359558,0.0,0.0,0.4002701938152313,44.24448776245117,64.0,-52.163177490234375,-9422.3671875,208.35452270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8628845214844,306.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.86328125,18000.0,0.0,0.0,0.2188113629817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313282698392868,0.3132874071598053,-4.723028723674361e-06,0.0,0.0002220657188445,0.0,0.0,19.941795349121094,0.0,0.0,0.0,0.346687763929367,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090217754244804,-2454.876953125,304.1524963378906,0.7717524766921997,0.1722433716058731,0.156303122639656,293.1112365722656,297.1499938964844,293.1499938964844,0.0548696778714656,-1552.8397216796875,304.1410217285156,0.6508579850196838,0.1021327376365661,0.0989523157477378,293.216796875,297.1499938964844,293.1499938964844,0.2243975847959518,-3398.2236328125,304.15582275390625,0.9385786652565002,0.3080245852470398,0.2163110077381134,293.1043701171875,297.1499938964844,293.1499938964844,0.2891292572021484,-5624.283203125,304.15289306640625,0.9990000128746032,0.4635402858257293,0.3581225574016571,293.1767272949219,297.1499938964844,293.1499938964844,0.0136787751689553,-3578.882080078125,303.9571228027344,0.4997491836547851,0.050000000745058,0.2313839644193649,291.1653137207031,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.16033935546875,1.0,0.268559068441391,0.8152180910110474,0.8152180910110474,1.0,1.0,-1.2734313011169434,0.5335613489151001,0.7398699522018433,0.2781851887702942,0.0,0.0,0.4018643796443939,46.75901412963867,82.0,-62.20552062988281,-9484.310546875,218.4871520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9166259765625,306.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7890625,18000.0,0.0,0.0,0.216789573431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137625157833099,0.3137672245502472,-4.716977855423465e-06,0.0,0.0002200138696935,0.0,0.0,19.95342254638672,0.0,0.0,0.0,0.3466733396053314,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090616062283515,-2456.522216796875,304.151611328125,0.7478883862495422,0.1713727265596389,0.1557934135198593,293.1496276855469,297.1499938964844,293.1499938964844,0.0508757196366786,-1482.2783203125,304.1507873535156,0.6217025518417358,0.0953759029507637,0.0940050780773162,293.2166748046875,297.1499938964844,293.1499938964844,0.2241731286048889,-3396.521240234375,304.1542663574219,0.9045953750610352,0.3063558042049408,0.2153643667697906,293.1517639160156,297.1499938964844,293.1499938964844,0.3232606947422027,-6166.08251953125,304.0950012207031,0.9990000128746032,0.4551854133605957,0.3927938938140869,293.1786499023437,297.1499938964844,293.1499938964844,0.0138415629044175,-3608.9853515625,303.94146728515625,0.4844489991664886,0.050000000745058,0.2326859831809997,291.1131286621094,291.1499938964844,270.5885925292969,267.9887390136719,283.6754150390625,293.1845092773437,291.1083984375,1.0,0.2822552025318146,0.8148107528686523,0.8148107528686523,1.0,1.0,-1.3089208602905271,0.551005482673645,0.7579153776168823,0.283382773399353,0.0,0.0,0.4102743566036224,54.18393707275391,85.0,-69.77679443359375,-9700.5107421875,247.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,306.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.53515625,18000.0,0.0,0.0,0.213594377040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210811614990234,0.3210858702659607,-4.728723979496863e-06,0.0,0.0002167711354559,0.0,0.0,20.54014778137207,0.0,0.0,0.0,0.3485303223133087,4.0,0.0,1.0
