time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090616062283515,-2456.522216796875,304.151611328125,0.7478883862495422,0.1713727265596389,0.1557934135198593,293.1496276855469,297.1499938964844,293.1499938964844,0.0508757196366786,-1482.2783203125,304.1507873535156,0.6217025518417358,0.0953759029507637,0.0940050780773162,293.2166748046875,297.1499938964844,293.1499938964844,0.2241731286048889,-3396.521240234375,304.1542663574219,0.9045953750610352,0.3063558042049408,0.2153643667697906,293.1517639160156,297.1499938964844,293.1499938964844,0.3232606947422027,-6166.08251953125,304.0950012207031,0.9990000128746032,0.4551854133605957,0.3927938938140869,293.1786499023437,297.1499938964844,293.1499938964844,0.0138415629044175,-3608.9853515625,303.94146728515625,0.4844489991664886,0.050000000745058,0.2326859831809997,291.1131286621094,291.1499938964844,270.5885925292969,267.9887390136719,283.6754150390625,293.1845092773437,291.1083984375,1.0,0.2822552025318146,0.8148107528686523,0.8148107528686523,1.0,1.0,-1.3089208602905271,0.551005482673645,0.7579153776168823,0.283382773399353,0.0,0.0,0.4102743566036224,54.18393707275391,85.0,-69.77679443359375,-9700.5107421875,247.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,306.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.53515625,18000.0,0.0,0.0,0.213594377040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210811614990234,0.3210858702659607,-4.728723979496863e-06,0.0,0.0002167711354559,0.0,0.0,20.54014778137207,0.0,0.0,0.0,0.3485303223133087,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.108871579170227,-2453.538330078125,304.15142822265625,0.728076159954071,0.1704804897308349,0.1552701592445373,293.2035827636719,297.1499938964844,293.1499938964844,0.0427314192056655,-1340.8494873046875,304.1641540527344,0.5809639096260071,0.0844629406929016,0.0847640335559845,293.2167358398437,297.1499938964844,293.1499938964844,0.2234752923250198,-3388.5302734375,304.1540832519531,0.8779149651527405,0.3046541512012481,0.2143964767456054,293.2339172363281,297.1499938964844,293.1499938964844,0.3516384959220886,-6598.53662109375,304.0679016113281,0.99629807472229,0.4385254383087158,0.4201443493366241,293.1818542480469,297.1499938964844,293.1499938964844,0.0139749757945537,-3633.033935546875,303.9219055175781,0.4690928757190704,0.050000000745058,0.2340763360261917,291.0823974609375,291.1499938964844,270.6583251953125,268.04620361328125,283.6900634765625,293.215576171875,291.0828857421875,1.0,0.2935796976089477,0.8144033551216125,0.8144033551216125,1.0,1.0,-1.330734133720398,0.5619219541549683,0.7688121795654297,0.2859844863414764,0.0,0.0,0.4220165610313415,61.887840270996094,88.0,-31.961280822753903,-9910.5751953125,273.8111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78863525390625,306.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.353515625,18000.0,0.0,0.0,0.2120755165815353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351478576660156,0.3351526260375976,-4.770283339894377e-06,0.0,0.0002152296801796,0.0,0.0,21.767560958862305,0.0,0.0,0.0,0.3524991571903229,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.108871579170227,-2453.538330078125,304.15142822265625,0.728076159954071,0.1704804897308349,0.1552701592445373,293.2035827636719,297.1499938964844,293.1499938964844,0.0427314192056655,-1340.8494873046875,304.1641540527344,0.5809639096260071,0.0844629406929016,0.0847640335559845,293.2167358398437,297.1499938964844,293.1499938964844,0.2234752923250198,-3388.5302734375,304.1540832519531,0.8779149651527405,0.3046541512012481,0.2143964767456054,293.2339172363281,297.1499938964844,293.1499938964844,0.3516384959220886,-6598.53662109375,304.0679016113281,0.99629807472229,0.4385254383087158,0.4201443493366241,293.1818542480469,297.1499938964844,293.1499938964844,0.0139749757945537,-3633.033935546875,303.9219055175781,0.4690928757190704,0.050000000745058,0.2340763360261917,291.0823974609375,291.1499938964844,270.6583251953125,268.04620361328125,283.6900634765625,293.215576171875,291.0828857421875,1.0,0.2935796976089477,0.8144033551216125,0.8144033551216125,1.0,1.0,-1.330734133720398,0.5619219541549683,0.7688121795654297,0.2859844863414764,0.0,0.0,0.4220165610313415,61.887840270996094,88.0,-31.961280822753903,-9910.5751953125,273.8111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78863525390625,306.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.353515625,18000.0,0.0,0.0,0.2120755165815353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351478576660156,0.3351526260375976,-4.770283339894377e-06,0.0,0.0002152296801796,0.0,0.0,21.767560958862305,0.0,0.0,0.0,0.3524991571903229,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078824326395988,-2434.423583984375,304.1526184082031,0.7060580849647522,0.1695448756217956,0.1548220515251159,293.2355041503906,297.1499938964844,293.1499938964844,0.0348049104213714,-1203.3916015625,304.1723022460937,0.5361639857292175,0.0765624269843101,0.076415330171585,293.21697998046875,297.1499938964844,293.1499938964844,0.2210594415664672,-3358.0322265625,304.1567687988281,0.850442111492157,0.3029179871082306,0.213492289185524,293.2813415527344,297.1499938964844,293.1499938964844,0.3386576473712921,-6385.97412109375,304.1159973144531,0.9605421423912048,0.4266707897186279,0.4072578251361847,293.1852722167969,297.1499938964844,293.1499938964844,0.0140227321535348,-3637.15087890625,303.9025573730469,0.4475364089012146,0.050000000745058,0.2359098345041275,291.1454162597656,291.1499938964844,270.7313232421875,268.10614013671875,283.7666015625,293.25469970703125,291.1508178710937,1.0,0.3015934526920318,0.8135080933570862,0.8135080933570862,1.0,1.0,-1.305650234222412,0.5500071048736572,0.7556430697441101,0.28056401014328,0.0,0.0,0.4192131757736206,71.28893280029297,91.0,59.60085678100586,-9792.044921875,284.6693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,306.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.2117820233106613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338234543800354,0.3382393419742584,-4.803795945917955e-06,0.0,0.0002149318315787,0.0,0.0,22.144119262695312,0.0,0.0,0.0,0.3537364900112152,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078824326395988,-2434.423583984375,304.1526184082031,0.7060580849647522,0.1695448756217956,0.1548220515251159,293.2355041503906,297.1499938964844,293.1499938964844,0.0348049104213714,-1203.3916015625,304.1723022460937,0.5361639857292175,0.0765624269843101,0.076415330171585,293.21697998046875,297.1499938964844,293.1499938964844,0.2210594415664672,-3358.0322265625,304.1567687988281,0.850442111492157,0.3029179871082306,0.213492289185524,293.2813415527344,297.1499938964844,293.1499938964844,0.3386576473712921,-6385.97412109375,304.1159973144531,0.9605421423912048,0.4266707897186279,0.4072578251361847,293.1852722167969,297.1499938964844,293.1499938964844,0.0140227321535348,-3637.15087890625,303.9025573730469,0.4475364089012146,0.050000000745058,0.2359098345041275,291.1454162597656,291.1499938964844,270.7313232421875,268.10614013671875,283.7666015625,293.25469970703125,291.1508178710937,1.0,0.3015934526920318,0.8135080933570862,0.8135080933570862,1.0,1.0,-1.305650234222412,0.5500071048736572,0.7556430697441101,0.28056401014328,0.0,0.0,0.4192131757736206,71.28893280029297,91.0,59.60085678100586,-9792.044921875,284.6693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,306.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.2117820233106613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338234543800354,0.3382393419742584,-4.803795945917955e-06,0.0,0.0002149318315787,0.0,0.0,22.144119262695312,0.0,0.0,0.0,0.3537364900112152,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071429699659347,-2420.615966796875,304.1529541015625,0.6908262372016907,0.1685442328453064,0.1541925072669983,293.24908447265625,297.1499938964844,293.1499938964844,0.0304312445223331,-1125.8638916015625,304.17205810546875,0.5108206272125244,0.0716280117630958,0.0716126635670661,293.2175598144531,297.1499938964844,293.1499938964844,0.2192822843790054,-3336.183837890625,304.1574401855469,0.8338145017623901,0.3011019229888916,0.2124405801296234,293.29473876953125,297.1499938964844,293.1499938964844,0.3325258493423462,-6285.71142578125,304.1370849609375,0.9348382353782654,0.4205920994281769,0.400879830121994,293.1893005371094,297.1499938964844,293.1499938964844,0.0140695394948124,-3644.9228515625,303.87969970703125,0.435176134109497,0.050000000745058,0.2372425943613052,291.1688842773437,291.1499938964844,270.80731201171875,268.1683044433594,283.815673828125,293.2676086425781,291.1698913574219,1.0,0.3077777326107025,0.812612771987915,0.812612771987915,1.0,1.0,-1.291808009147644,0.5436365604400635,0.7481715083122253,0.2768493890762329,0.0,0.0,0.4145927429199219,78.1738052368164,79.0,32.3575325012207,-9607.1650390625,294.1491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4806823730469,306.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.33984375,18000.0,0.0,0.0,0.2114478647708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316235542297363,0.3316283226013183,-4.787318630405935e-06,0.0,0.0002145926991943,0.0,0.0,21.570093154907227,0.0,0.0,0.0,0.351992666721344,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071429699659347,-2420.615966796875,304.1529541015625,0.6908262372016907,0.1685442328453064,0.1541925072669983,293.24908447265625,297.1499938964844,293.1499938964844,0.0304312445223331,-1125.8638916015625,304.17205810546875,0.5108206272125244,0.0716280117630958,0.0716126635670661,293.2175598144531,297.1499938964844,293.1499938964844,0.2192822843790054,-3336.183837890625,304.1574401855469,0.8338145017623901,0.3011019229888916,0.2124405801296234,293.29473876953125,297.1499938964844,293.1499938964844,0.3325258493423462,-6285.71142578125,304.1370849609375,0.9348382353782654,0.4205920994281769,0.400879830121994,293.1893005371094,297.1499938964844,293.1499938964844,0.0140695394948124,-3644.9228515625,303.87969970703125,0.435176134109497,0.050000000745058,0.2372425943613052,291.1688842773437,291.1499938964844,270.80731201171875,268.1683044433594,283.815673828125,293.2676086425781,291.1698913574219,1.0,0.3077777326107025,0.812612771987915,0.812612771987915,1.0,1.0,-1.291808009147644,0.5436365604400635,0.7481715083122253,0.2768493890762329,0.0,0.0,0.4145927429199219,78.1738052368164,79.0,32.3575325012207,-9607.1650390625,294.1491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4806823730469,306.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.33984375,18000.0,0.0,0.0,0.2114478647708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316235542297363,0.3316283226013183,-4.787318630405935e-06,0.0,0.0002145926991943,0.0,0.0,21.570093154907227,0.0,0.0,0.0,0.351992666721344,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1067523434758186,-2413.388427734375,304.15313720703125,0.6876259446144104,0.1680571287870407,0.1538023203611374,293.25408935546875,297.1499938964844,293.1499938964844,0.0282576270401477,-1092.641845703125,304.1720275878906,0.5032427906990051,0.0693887993693351,0.0695031657814979,293.2177429199219,297.1499938964844,293.1499938964844,0.2184069752693176,-3325.474853515625,304.1576843261719,0.8303806185722351,0.3002090156078338,0.2118543088436126,293.296875,297.1499938964844,293.1499938964844,0.3303394317626953,-6250.4375,304.14337158203125,0.9289955496788024,0.4183374941349029,0.3986263573169708,293.19122314453125,297.1499938964844,293.1499938964844,0.0140567701309919,-3643.8291015625,303.8679504394531,0.4330585896968841,0.050000000745058,0.237503245472908,291.1749572753906,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2704162597656,291.1761474609375,1.0,0.3081994652748108,0.8121651411056519,0.8121651411056519,1.0,1.0,-1.2857117652893066,0.5408697128295898,0.7448421120643616,0.2750898599624634,0.0,0.0,0.4123266637325287,79.46179962158203,79.0,25.88829040527344,-9536.2880859375,294.4318542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4431457519531,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.759765625,18000.0,0.0,0.0,0.2112015783786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291126191616058,0.3291173875331878,-4.778220500156749e-06,0.0,0.0002143427554983,0.0,0.0,21.342294692993164,0.0,0.0,0.0,0.3512353599071502,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063367798924446,-2405.708984375,304.1533203125,0.6868583559989929,0.1675945371389389,0.1533776819705963,293.25848388671875,297.1499938964844,293.1499938964844,0.0268431697040796,-1058.913330078125,304.17059326171875,0.4976850152015686,0.0672089010477066,0.0674154236912727,293.2178039550781,297.1499938964844,293.1499938964844,0.2175091207027435,-3314.492919921875,304.1579284667969,0.8295401334762573,0.2993409037590027,0.2112430781126022,293.2976379394531,297.1499938964844,293.1499938964844,0.3283463716506958,-6218.64990234375,304.148193359375,0.9270431399345398,0.4163257479667663,0.3966267704963684,293.1929626464844,297.1499938964844,293.1499938964844,0.0140189826488494,-3639.048583984375,303.8564147949219,0.4329850375652313,0.050000000745058,0.2375127375125885,291.1807861328125,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.272216796875,291.1816711425781,1.0,0.3073521256446838,0.812025785446167,0.812025785446167,1.0,1.0,-1.2795733213424685,0.5381235480308533,0.741449773311615,0.2733209133148193,0.0,0.0,0.4096837043762207,79.40816497802734,67.0,20.49018859863281,-9463.2841796875,291.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178771972656,306.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.046875,18000.0,0.0,0.0,0.2108949869871139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261339664459228,0.3261387348175049,-4.768389317177935e-06,0.0,0.000214031591895,0.0,0.0,21.077505111694336,0.0,0.0,0.0,0.3503664433956146,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055196747183799,-2390.668212890625,304.153564453125,0.6904747486114502,0.1667579859495163,0.152499184012413,293.26611328125,297.1499938964844,293.1499938964844,0.0234626960009336,-992.4063720703124,304.1693725585937,0.4900273978710174,0.062914952635765,0.0632288977503776,293.2174987792969,297.1499938964844,293.1499938964844,0.2157578766345977,-3293.132568359375,304.158203125,0.8333004117012024,0.297681450843811,0.2099920362234115,293.29705810546875,297.1499938964844,293.1499938964844,0.3247052431106567,-6161.45947265625,304.15478515625,0.9311267733573914,0.4126962721347809,0.3929961025714874,293.19580078125,297.1499938964844,293.1499938964844,0.0138983549550175,-3622.951171875,303.83404541015625,0.437155932188034,0.050000000745058,0.2370096296072006,291.1881103515625,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2743530273437,291.18865966796875,1.0,0.3025907576084137,0.811747133731842,0.811747133731842,1.0,1.0,-1.2670295238494873,0.5325407385826111,0.7344887852668762,0.2696644365787506,0.0,0.0,0.4040793180465698,76.50996398925781,55.0,12.330233573913574,-9319.38671875,280.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,306.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.037109375,18000.0,0.0,0.0,0.2100241333246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195681571960449,0.3195728957653045,-4.746105332742445e-06,0.0,0.0002131477958755,0.0,0.0,20.497020721435547,0.0,0.0,0.0,0.3484657406806946,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055196747183799,-2390.668212890625,304.153564453125,0.6904747486114502,0.1667579859495163,0.152499184012413,293.26611328125,297.1499938964844,293.1499938964844,0.0234626960009336,-992.4063720703124,304.1693725585937,0.4900273978710174,0.062914952635765,0.0632288977503776,293.2174987792969,297.1499938964844,293.1499938964844,0.2157578766345977,-3293.132568359375,304.158203125,0.8333004117012024,0.297681450843811,0.2099920362234115,293.29705810546875,297.1499938964844,293.1499938964844,0.3247052431106567,-6161.45947265625,304.15478515625,0.9311267733573914,0.4126962721347809,0.3929961025714874,293.19580078125,297.1499938964844,293.1499938964844,0.0138983549550175,-3622.951171875,303.83404541015625,0.437155932188034,0.050000000745058,0.2370096296072006,291.1881103515625,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2743530273437,291.18865966796875,1.0,0.3025907576084137,0.811747133731842,0.811747133731842,1.0,1.0,-1.2670295238494873,0.5325407385826111,0.7344887852668762,0.2696644365787506,0.0,0.0,0.4040793180465698,76.50996398925781,55.0,12.330233573913574,-9319.38671875,280.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,306.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.037109375,18000.0,0.0,0.0,0.2100241333246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195681571960449,0.3195728957653045,-4.746105332742445e-06,0.0,0.0002131477958755,0.0,0.0,20.497020721435547,0.0,0.0,0.0,0.3484657406806946,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047161519527435,-2375.881591796875,304.1537170410156,0.6997871994972229,0.1660357862710952,0.1516255289316177,293.2727355957031,297.1499938964844,293.1499938964844,0.0203402992337942,-924.9047241210938,304.1681213378906,0.4853664338588714,0.0586241297423839,0.0589613355696201,293.2167358398437,297.1499938964844,293.1499938964844,0.2140207886695861,-3271.941650390625,304.1583557128906,0.8431521058082581,0.29612597823143,0.2087362110614776,293.295166015625,297.1499938964844,293.1499938964844,0.3211974203586578,-6107.1533203125,304.15899658203125,0.9436418414115906,0.4093570411205292,0.3895898759365082,293.1978759765625,297.1499938964844,293.1499938964844,0.0137332594022154,-3599.919677734375,303.8128967285156,0.4465472996234894,0.050000000745058,0.23600834608078,291.1942749023437,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.2755126953125,291.19482421875,1.0,0.2947331368923187,0.8114684820175171,0.8114684820175171,1.0,1.0,-1.2540600299835205,0.5267963409423828,0.7272636890411377,0.2658431828022003,0.0,0.0,0.3977572917938232,70.94642639160156,43.0,9.334514617919922,-9177.5263671875,263.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,306.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0859375,18000.0,0.0,0.0,0.2087365835905075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123772144317627,0.3123819530010223,-4.721998720924603e-06,0.0,0.0002118410920957,0.0,0.0,19.8713321685791,0.0,0.0,0.0,0.3464091420173645,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047161519527435,-2375.881591796875,304.1537170410156,0.6997871994972229,0.1660357862710952,0.1516255289316177,293.2727355957031,297.1499938964844,293.1499938964844,0.0203402992337942,-924.9047241210938,304.1681213378906,0.4853664338588714,0.0586241297423839,0.0589613355696201,293.2167358398437,297.1499938964844,293.1499938964844,0.2140207886695861,-3271.941650390625,304.1583557128906,0.8431521058082581,0.29612597823143,0.2087362110614776,293.295166015625,297.1499938964844,293.1499938964844,0.3211974203586578,-6107.1533203125,304.15899658203125,0.9436418414115906,0.4093570411205292,0.3895898759365082,293.1978759765625,297.1499938964844,293.1499938964844,0.0137332594022154,-3599.919677734375,303.8128967285156,0.4465472996234894,0.050000000745058,0.23600834608078,291.1942749023437,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.2755126953125,291.19482421875,1.0,0.2947331368923187,0.8114684820175171,0.8114684820175171,1.0,1.0,-1.2540600299835205,0.5267963409423828,0.7272636890411377,0.2658431828022003,0.0,0.0,0.3977572917938232,70.94642639160156,43.0,9.334514617919922,-9177.5263671875,263.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,306.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0859375,18000.0,0.0,0.0,0.2087365835905075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123772144317627,0.3123819530010223,-4.721998720924603e-06,0.0,0.0002118410920957,0.0,0.0,19.8713321685791,0.0,0.0,0.0,0.3464091420173645,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039449647068977,-2361.691650390625,304.1537475585937,0.7140969634056091,0.1654123216867447,0.1507796049118042,293.27880859375,297.1499938964844,293.1499938964844,0.0174738187342882,-855.91259765625,304.1668395996094,0.4830099046230316,0.0542864017188549,0.0545903928577899,293.2156982421875,297.1499938964844,293.1499938964844,0.2123137563467025,-3251.111572265625,304.1584167480469,0.8590720891952515,0.2946467995643616,0.2074891477823257,293.2926025390625,297.1499938964844,293.1499938964844,0.3177605271339416,-6054.4306640625,304.16168212890625,0.962766706943512,0.4061947762966156,0.3863008022308349,293.19921875,297.1499938964844,293.1499938964844,0.0135426679626107,-3572.630615234375,303.7929382324219,0.4616151452064514,0.050000000745058,0.2346836328506469,291.1995849609375,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.2762451171875,291.20001220703125,1.0,0.2846037745475769,0.8111483454704285,0.8111483454704285,1.0,1.0,-1.24076247215271,0.5209305286407471,0.7198319435119629,0.2618831396102905,0.0,0.0,0.3907825350761413,63.65236282348633,31.0,7.638467311859131,-9034.8037109375,242.7620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820861816406,306.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.333984375,18000.0,0.0,0.0,0.2069692313671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045210838317871,0.3045257925987243,-4.696126779890619e-06,0.0,0.0002100474666804,0.0,0.0,19.199975967407227,0.0,0.0,0.0,0.344203233718872,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039449647068977,-2361.691650390625,304.1537475585937,0.7140969634056091,0.1654123216867447,0.1507796049118042,293.27880859375,297.1499938964844,293.1499938964844,0.0174738187342882,-855.91259765625,304.1668395996094,0.4830099046230316,0.0542864017188549,0.0545903928577899,293.2156982421875,297.1499938964844,293.1499938964844,0.2123137563467025,-3251.111572265625,304.1584167480469,0.8590720891952515,0.2946467995643616,0.2074891477823257,293.2926025390625,297.1499938964844,293.1499938964844,0.3177605271339416,-6054.4306640625,304.16168212890625,0.962766706943512,0.4061947762966156,0.3863008022308349,293.19921875,297.1499938964844,293.1499938964844,0.0135426679626107,-3572.630615234375,303.7929382324219,0.4616151452064514,0.050000000745058,0.2346836328506469,291.1995849609375,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.2762451171875,291.20001220703125,1.0,0.2846037745475769,0.8111483454704285,0.8111483454704285,1.0,1.0,-1.24076247215271,0.5209305286407471,0.7198319435119629,0.2618831396102905,0.0,0.0,0.3907825350761413,63.65236282348633,31.0,7.638467311859131,-9034.8037109375,242.7620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820861816406,306.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.333984375,18000.0,0.0,0.0,0.2069692313671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045210838317871,0.3045257925987243,-4.696126779890619e-06,0.0,0.0002100474666804,0.0,0.0,19.199975967407227,0.0,0.0,0.0,0.344203233718872,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031773388385772,-2347.49853515625,304.1537780761719,0.7322996258735657,0.1648706346750259,0.1499700993299484,293.2843933105469,297.1499938964844,293.1499938964844,0.014782085083425,-783.2169189453125,304.1642150878906,0.48305743932724,0.050000000745058,0.0501248426735401,293.21453857421875,297.1499938964844,293.1499938964844,0.210561066865921,-3229.632568359375,304.1585388183594,0.8823356032371521,0.2932187020778656,0.2062496542930603,293.28973388671875,297.1499938964844,293.1499938964844,0.3142830729484558,-6001.26220703125,304.16357421875,0.98621928691864,0.4031636416912079,0.3831005692481994,293.20001220703125,297.1499938964844,293.1499938964844,0.0133338524028658,-3541.747314453125,303.7741394042969,0.4794203639030456,0.050000000745058,0.233155146241188,291.2077941894531,291.1499938964844,271.218994140625,268.50213623046875,284.0204772949219,293.2767944335937,291.208740234375,1.0,0.2727285921573639,0.8108282089233398,0.8108282089233398,1.0,1.0,-1.2272661924362185,0.5150055289268494,0.7122606635093689,0.2578250765800476,0.0,0.0,0.3825988173484802,55.26875686645508,25.0,11.572504997253418,-8903.00390625,220.2943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585632324219,306.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.896484375,18000.0,0.0,0.0,0.2047268897294998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958194315433502,0.2958241105079651,-4.668790552386781e-06,0.0,0.0002077717654174,0.0,0.0,18.47368049621582,0.0,0.0,0.0,0.3418146073818207,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031773388385772,-2347.49853515625,304.1537780761719,0.7322996258735657,0.1648706346750259,0.1499700993299484,293.2843933105469,297.1499938964844,293.1499938964844,0.014782085083425,-783.2169189453125,304.1642150878906,0.48305743932724,0.050000000745058,0.0501248426735401,293.21453857421875,297.1499938964844,293.1499938964844,0.210561066865921,-3229.632568359375,304.1585388183594,0.8823356032371521,0.2932187020778656,0.2062496542930603,293.28973388671875,297.1499938964844,293.1499938964844,0.3142830729484558,-6001.26220703125,304.16357421875,0.98621928691864,0.4031636416912079,0.3831005692481994,293.20001220703125,297.1499938964844,293.1499938964844,0.0133338524028658,-3541.747314453125,303.7741394042969,0.4794203639030456,0.050000000745058,0.233155146241188,291.2077941894531,291.1499938964844,271.218994140625,268.50213623046875,284.0204772949219,293.2767944335937,291.208740234375,1.0,0.2727285921573639,0.8108282089233398,0.8108282089233398,1.0,1.0,-1.2272661924362185,0.5150055289268494,0.7122606635093689,0.2578250765800476,0.0,0.0,0.3825988173484802,55.26875686645508,25.0,11.572504997253418,-8903.00390625,220.2943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585632324219,306.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.896484375,18000.0,0.0,0.0,0.2047268897294998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958194315433502,0.2958241105079651,-4.668790552386781e-06,0.0,0.0002077717654174,0.0,0.0,18.47368049621582,0.0,0.0,0.0,0.3418146073818207,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028383076190948,-2341.263671875,304.1537170410156,0.7424086928367615,0.1646207571029663,0.1495951861143112,293.2877502441406,297.1499938964844,293.1499938964844,0.0141824008896946,-765.6045532226562,304.1303100585937,0.4875262081623077,0.050000000745058,0.0490528792142868,293.2139587402344,297.1499938964844,293.1499938964844,0.2097440063953399,-3219.661376953125,304.158447265625,0.8956506848335266,0.2925145626068115,0.2056449800729751,293.28826904296875,297.1499938964844,293.1499938964844,0.3126266598701477,-5976.16455078125,304.1640930175781,0.997219741344452,0.4016854465007782,0.3815467953681946,293.20025634765625,297.1499938964844,293.1499938964844,0.0132374092936515,-3527.532470703125,303.7649841308594,0.4873293936252594,0.050000000745058,0.2324259132146835,291.21044921875,291.1499938964844,271.26202392578125,268.53680419921875,284.0393371582031,293.2772216796875,291.20977783203125,1.0,0.2671764492988586,0.8106681108474731,0.8106681108474731,1.0,1.0,-1.2220460176467896,0.512799084186554,0.7092469334602356,0.2560054957866668,0.0,0.0,0.3782615661621094,51.28349685668945,25.0,3.397136211395264,-8814.11328125,210.1869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,306.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.6953125,18000.0,0.0,0.0,0.2034253180027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909494936466217,0.2909541428089142,-4.653816176869441e-06,0.0,0.0002064508298644,0.0,0.0,18.073898315429688,0.0,0.0,0.0,0.3405101895332336,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025976985692977,-2336.94384765625,304.1534729003906,0.7508785128593445,0.1643948256969452,0.1492714285850525,293.2921447753906,297.1499938964844,293.1499938964844,0.0140030039474368,-761.0482788085938,304.0924987792969,0.4935626089572906,0.050000000745058,0.048884954303503,293.2133178710937,297.1499938964844,293.1499938964844,0.2090861499309539,-3211.753173828125,304.1581115722656,0.9066213369369508,0.2918285727500915,0.2050758600234985,293.2835998535156,297.1499938964844,293.1499938964844,0.3033080101013183,-5829.90087890625,304.1788024902344,0.9990000128746032,0.400840014219284,0.3716829419136047,293.2003479003906,297.1499938964844,293.1499938964844,0.0131684271618723,-3517.980712890625,303.755859375,0.4935568869113922,0.050000000745058,0.2318815737962722,291.205810546875,291.1499938964844,271.3052062988281,268.5715637207031,284.0665588378906,293.2770080566406,291.2061462402344,1.0,0.2615590393543243,0.8105315566062927,0.8105315566062927,1.0,1.0,-1.2081928253173828,0.5063992142677307,0.7017936110496521,0.2528967261314392,0.0,0.0,0.3750190436840057,48.178009033203125,25.0,3.5671842098236084,-8718.74609375,199.1258239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531066894531,306.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.228515625,18000.0,0.0,0.0,0.2019660770893097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868584990501404,0.2868631482124328,-4.639232884073863e-06,0.0,0.0002049698960036,0.0,0.0,17.733911514282227,0.0,0.0,0.0,0.3393928110599518,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018753200769424,-2323.244384765625,304.15350341796875,0.7645542621612549,0.1639531701803207,0.1487193703651428,293.2973327636719,297.1499938964844,293.1499938964844,0.0137106971815228,-752.976806640625,304.0260009765625,0.5034790635108948,0.050000000745058,0.0487215369939804,293.2123718261719,297.1499938964844,293.1499938964844,0.2071683704853058,-3187.8544921875,304.1585998535156,0.9252274632453918,0.2904167473316192,0.203985795378685,293.2528991699219,297.1499938964844,293.1499938964844,0.2821010947227478,-5495.6630859375,304.2040100097656,0.9990000128746032,0.4036377966403961,0.3504173755645752,293.2004089355469,297.1499938964844,293.1499938964844,0.0130187524482607,-3493.853759765625,303.7392272949219,0.5034790635108948,0.050000000745058,0.2311139851808548,291.2333679199219,291.1499938964844,271.3918762207031,268.6412353515625,284.1179504394531,293.265380859375,291.2348327636719,1.0,0.2525072395801544,0.8102584481239319,0.8102584481239319,1.0,1.0,-1.1796867847442627,0.493290901184082,0.6863958835601807,0.246441438794136,0.0,0.0,0.3621479272842407,43.67302703857422,25.0,24.99321937561035,-8484.0703125,180.81072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738037109375,306.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.67578125,18000.0,0.0,0.0,0.1985156238079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275356113910675,0.2753607332706451,-4.6095497054921e-06,0.0,0.0002014681085711,0.0,0.0,16.832351684570312,0.0,0.0,0.0,0.3364432156085968,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018753200769424,-2323.244384765625,304.15350341796875,0.7645542621612549,0.1639531701803207,0.1487193703651428,293.2973327636719,297.1499938964844,293.1499938964844,0.0137106971815228,-752.976806640625,304.0260009765625,0.5034790635108948,0.050000000745058,0.0487215369939804,293.2123718261719,297.1499938964844,293.1499938964844,0.2071683704853058,-3187.8544921875,304.1585998535156,0.9252274632453918,0.2904167473316192,0.203985795378685,293.2528991699219,297.1499938964844,293.1499938964844,0.2821010947227478,-5495.6630859375,304.2040100097656,0.9990000128746032,0.4036377966403961,0.3504173755645752,293.2004089355469,297.1499938964844,293.1499938964844,0.0130187524482607,-3493.853759765625,303.7392272949219,0.5034790635108948,0.050000000745058,0.2311139851808548,291.2333679199219,291.1499938964844,271.3918762207031,268.6412353515625,284.1179504394531,293.265380859375,291.2348327636719,1.0,0.2525072395801544,0.8102584481239319,0.8102584481239319,1.0,1.0,-1.1796867847442627,0.493290901184082,0.6863958835601807,0.246441438794136,0.0,0.0,0.3621479272842407,43.67302703857422,25.0,24.99321937561035,-8484.0703125,180.81072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738037109375,306.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.67578125,18000.0,0.0,0.0,0.1985156238079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275356113910675,0.2753607332706451,-4.6095497054921e-06,0.0,0.0002014681085711,0.0,0.0,16.832351684570312,0.0,0.0,0.0,0.3364432156085968,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014057323336601,-2314.577880859375,304.15313720703125,0.7767406702041626,0.1635434627532959,0.1482265293598175,293.3033142089844,297.1499938964844,293.1499938964844,0.0134631767868995,-746.5938110351562,303.95654296875,0.5125032663345337,0.050000000745058,0.0485975965857505,293.21173095703125,297.1499938964844,293.1499938964844,0.2056615501642227,-3169.403564453125,304.1582336425781,0.9414694905281068,0.2889651358127594,0.2028894126415252,293.2100830078125,297.1499938964844,293.1499938964844,0.265038788318634,-5227.80224609375,304.21417236328125,0.9990000128746032,0.4096949994564056,0.3332120180130005,293.20050048828125,297.1499938964844,293.1499938964844,0.0129146883264184,-3478.640380859375,303.72174072265625,0.5125032663345337,0.050000000745058,0.2305260747671127,291.2391662597656,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.2510681152344,291.2393493652344,1.0,0.2451274693012237,0.809985339641571,0.809985339641571,1.0,1.0,-1.1562707424163818,0.4825865924358368,0.6736841797828674,0.2410578429698944,0.0,0.0,0.3497407734394073,40.204620361328125,28.0,10.577548027038574,-8251.1015625,166.80955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9259338378906,306.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.953125,18000.0,0.0,0.0,0.1942000985145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622921466827392,0.2622967064380646,-4.57098849437898e-06,0.0,0.0001970884040929,0.0,0.0,15.816070556640623,0.0,0.0,0.0,0.3331367373466491,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014057323336601,-2314.577880859375,304.15313720703125,0.7767406702041626,0.1635434627532959,0.1482265293598175,293.3033142089844,297.1499938964844,293.1499938964844,0.0134631767868995,-746.5938110351562,303.95654296875,0.5125032663345337,0.050000000745058,0.0485975965857505,293.21173095703125,297.1499938964844,293.1499938964844,0.2056615501642227,-3169.403564453125,304.1582336425781,0.9414694905281068,0.2889651358127594,0.2028894126415252,293.2100830078125,297.1499938964844,293.1499938964844,0.265038788318634,-5227.80224609375,304.21417236328125,0.9990000128746032,0.4096949994564056,0.3332120180130005,293.20050048828125,297.1499938964844,293.1499938964844,0.0129146883264184,-3478.640380859375,303.72174072265625,0.5125032663345337,0.050000000745058,0.2305260747671127,291.2391662597656,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.2510681152344,291.2393493652344,1.0,0.2451274693012237,0.809985339641571,0.809985339641571,1.0,1.0,-1.1562707424163818,0.4825865924358368,0.6736841797828674,0.2410578429698944,0.0,0.0,0.3497407734394073,40.204620361328125,28.0,10.577548027038574,-8251.1015625,166.80955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9259338378906,306.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.953125,18000.0,0.0,0.0,0.1942000985145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622921466827392,0.2622967064380646,-4.57098849437898e-06,0.0,0.0001970884040929,0.0,0.0,15.816070556640623,0.0,0.0,0.0,0.3331367373466491,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010471507906913,-2308.0625,304.1526794433594,0.7852226495742798,0.1631252169609069,0.1477853059768676,293.3146667480469,297.1499938964844,293.1499938964844,0.0132090058177709,-740.3040771484375,303.87115478515625,0.5191038846969604,0.050000000745058,0.0485188998281955,293.2113037109375,297.1499938964844,293.1499938964844,0.2043152451515197,-3153.0126953125,304.15771484375,0.9518961310386658,0.2874884903430938,0.2018084973096847,293.16583251953125,297.1499938964844,293.1499938964844,0.2535550594329834,-5048.7685546875,304.21160888671875,0.9990000128746032,0.4171546101570129,0.3218080699443817,293.2008056640625,297.1499938964844,293.1499938964844,0.0128394262865185,-3468.562744140625,303.7033386230469,0.5191038846969604,0.050000000745058,0.2301527708768844,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2125244140625,293.2557373046875,291.2363586425781,1.0,0.2403083890676498,0.8099437952041626,0.8099437952041626,1.0,1.0,-1.1402093172073364,0.475376695394516,0.6648326516151428,0.2371028065681457,0.0,0.0,0.3380695879459381,37.98210525512695,46.0,-3.0991694927215576,-8053.125,157.79493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0848693847656,306.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.212890625,18000.0,0.0,0.0,0.1891868263483047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505750060081482,0.2505795359611511,-4.536369488050696e-06,0.0,0.0001920005743158,0.0,0.0,14.926535606384276,0.0,0.0,0.0,0.3302160799503326,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010471507906913,-2308.0625,304.1526794433594,0.7852226495742798,0.1631252169609069,0.1477853059768676,293.3146667480469,297.1499938964844,293.1499938964844,0.0132090058177709,-740.3040771484375,303.87115478515625,0.5191038846969604,0.050000000745058,0.0485188998281955,293.2113037109375,297.1499938964844,293.1499938964844,0.2043152451515197,-3153.0126953125,304.15771484375,0.9518961310386658,0.2874884903430938,0.2018084973096847,293.16583251953125,297.1499938964844,293.1499938964844,0.2535550594329834,-5048.7685546875,304.21160888671875,0.9990000128746032,0.4171546101570129,0.3218080699443817,293.2008056640625,297.1499938964844,293.1499938964844,0.0128394262865185,-3468.562744140625,303.7033386230469,0.5191038846969604,0.050000000745058,0.2301527708768844,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2125244140625,293.2557373046875,291.2363586425781,1.0,0.2403083890676498,0.8099437952041626,0.8099437952041626,1.0,1.0,-1.1402093172073364,0.475376695394516,0.6648326516151428,0.2371028065681457,0.0,0.0,0.3380695879459381,37.98210525512695,46.0,-3.0991694927215576,-8053.125,157.79493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0848693847656,306.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.212890625,18000.0,0.0,0.0,0.1891868263483047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505750060081482,0.2505795359611511,-4.536369488050696e-06,0.0,0.0001920005743158,0.0,0.0,14.926535606384276,0.0,0.0,0.0,0.3302160799503326,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009415537118911,-2306.64404296875,304.1519470214844,0.7784432172775269,0.162568137049675,0.1473688930273056,293.3388977050781,297.1499938964844,293.1499938964844,0.0129516860470175,-735.0093994140625,303.746337890625,0.5147903561592102,0.050000000745058,0.0485693737864494,293.2112121582031,297.1499938964844,293.1499938964844,0.2035226374864578,-3143.904296875,304.15643310546875,0.942131757736206,0.2859556376934051,0.2007909715175628,293.140380859375,297.1499938964844,293.1499938964844,0.260062038898468,-5162.58935546875,304.1794738769531,0.9990000128746032,0.421988695859909,0.3291568458080292,293.2012939453125,297.1499938964844,293.1499938964844,0.012850890867412,-3474.615966796875,303.683349609375,0.5147903561592102,0.050000000745058,0.2303922027349472,291.2103881835937,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.275634765625,291.204833984375,1.0,0.2437287867069244,0.8099022507667542,0.8099022507667542,1.0,1.0,-1.1476439237594604,0.4795306324958801,0.6681133508682251,0.236594095826149,0.0,0.0,0.3312774300575256,39.308631896972656,64.0,-43.119415283203125,-7962.66064453125,162.52377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21929931640625,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.32421875,18000.0,0.0,0.0,0.183817371726036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422201484441757,0.2422246485948562,-4.508356596488738e-06,0.0,0.0001865512749645,0.0,0.0,14.294706344604492,0.0,0.0,0.0,0.3281225264072418,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009415537118911,-2306.64404296875,304.1519470214844,0.7784432172775269,0.162568137049675,0.1473688930273056,293.3388977050781,297.1499938964844,293.1499938964844,0.0129516860470175,-735.0093994140625,303.746337890625,0.5147903561592102,0.050000000745058,0.0485693737864494,293.2112121582031,297.1499938964844,293.1499938964844,0.2035226374864578,-3143.904296875,304.15643310546875,0.942131757736206,0.2859556376934051,0.2007909715175628,293.140380859375,297.1499938964844,293.1499938964844,0.260062038898468,-5162.58935546875,304.1794738769531,0.9990000128746032,0.421988695859909,0.3291568458080292,293.2012939453125,297.1499938964844,293.1499938964844,0.012850890867412,-3474.615966796875,303.683349609375,0.5147903561592102,0.050000000745058,0.2303922027349472,291.2103881835937,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.275634765625,291.204833984375,1.0,0.2437287867069244,0.8099022507667542,0.8099022507667542,1.0,1.0,-1.1476439237594604,0.4795306324958801,0.6681133508682251,0.236594095826149,0.0,0.0,0.3312774300575256,39.308631896972656,64.0,-43.119415283203125,-7962.66064453125,162.52377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21929931640625,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.32421875,18000.0,0.0,0.0,0.183817371726036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422201484441757,0.2422246485948562,-4.508356596488738e-06,0.0,0.0001865512749645,0.0,0.0,14.294706344604492,0.0,0.0,0.0,0.3281225264072418,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010171771049499,-2308.530029296875,304.1514587402344,0.7701877355575562,0.1622609198093414,0.147166222333908,293.3530578613281,297.1499938964844,293.1499938964844,0.0128523167222738,-733.5855712890625,303.6743469238281,0.5092283487319946,0.050000000745058,0.0486403405666351,293.2112731933594,297.1499938964844,293.1499938964844,0.2034030854701995,-3142.989013671875,304.1554870605469,0.930368185043335,0.2851682603359222,0.200299933552742,293.1427307128906,297.1499938964844,293.1499938964844,0.2697687149047851,-5322.90478515625,304.15643310546875,0.9990000128746032,0.4216551482677459,0.3392271995544433,293.2018127441406,297.1499938964844,293.1499938964844,0.0128914359956979,-3484.479736328125,303.67193603515625,0.5092283487319946,0.050000000745058,0.2307288348674774,291.18194580078125,291.1499938964844,271.69366455078125,268.88287353515625,284.2474670410156,293.2873840332031,291.1756591796875,1.0,0.2479708045721054,0.8098815083503723,0.8098815083503723,1.0,1.0,-1.1593838930130005,0.4855025708675384,0.6738812923431396,0.2374695092439651,0.0,0.0,0.3319754302501678,41.224212646484375,64.0,-62.1989631652832,-7986.9404296875,169.74774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25946044921875,306.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.181233063340187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414169162511825,0.2414214164018631,-4.500593149714405e-06,0.0,0.0001839285250753,0.0,0.0,14.21930980682373,0.0,0.0,0.0,0.3278231024742126,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011252850294113,-2311.038818359375,304.1510009765625,0.7599249482154846,0.1619550287723541,0.1469830125570297,293.3654479980469,297.1499938964844,293.1499938964844,0.0127731375396251,-732.7926635742188,303.6043395996094,0.5023351311683655,0.050000000745058,0.048738956451416,293.2113952636719,297.1499938964844,293.1499938964844,0.2033319175243377,-3142.675537109375,304.15460205078125,0.9155344367027284,0.2843669354915619,0.1998197734355926,293.1562194824219,297.1499938964844,293.1499938964844,0.2829717695713043,-5537.37744140625,304.1312561035156,0.9990000128746032,0.4191129505634308,0.3527451157569885,293.20263671875,297.1499938964844,293.1499938964844,0.0129441628232598,-3496.539794921875,303.659423828125,0.5023351311683655,0.050000000745058,0.2311966270208358,291.1513061523437,291.1499938964844,271.7359924316406,268.91668701171875,284.2459411621094,293.2959289550781,291.1449279785156,1.0,0.2536643743515014,0.8097112774848938,0.8097112774848938,1.0,1.0,-1.1754891872406006,0.4935844838619232,0.681904673576355,0.2389529645442962,0.0,0.0,0.3349506855010986,43.89274978637695,82.0,-73.97509765625,-8054.39208984375,179.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699584960937,306.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.984375,18000.0,0.0,0.0,0.1788935959339141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429226487874984,0.242927148938179,-4.49882600150886e-06,0.0,0.0001815542491385,0.0,0.0,14.311488151550291,0.0,0.0,0.0,0.3280607461929321,4.0,0.0,1.0
