time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013980507850647,-2317.094482421875,304.15020751953125,0.7364944219589233,0.1612800359725952,0.1466722935438156,293.3863220214844,297.1499938964844,293.1499938964844,0.0126599604263901,-732.6244506835938,303.4676818847656,0.486349880695343,0.050000000745058,0.0490170754492282,293.2118835449219,297.1499938964844,293.1499938964844,0.2032474130392074,-3142.707763671875,304.1532287597656,0.883654773235321,0.282718151807785,0.198887825012207,293.2162475585937,297.1499938964844,293.1499938964844,0.3180383145809173,-6095.0546875,304.0791320800781,0.9990000128746032,0.406873881816864,0.3880398869514465,293.2053527832031,297.1499938964844,293.1499938964844,0.0130801228806376,-3525.8828125,303.6309509277344,0.486349880695343,0.050000000745058,0.2325159013271331,291.0886535644531,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.313232421875,291.0828552246094,1.0,0.2687034010887146,0.8093708753585815,0.8093708753585815,1.0,1.0,-1.2180932760238647,0.5147340893745422,0.7033591270446777,0.2436663508415222,0.0,0.0,0.3473308086395263,51.4166259765625,85.0,-81.90988159179688,-8291.8076171875,209.1506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17938232421875,306.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.53515625,18000.0,0.0,0.0,0.1754492074251175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522125244140625,0.252217024564743,-4.512646682997001e-06,0.0,0.0001780586317181,0.0,0.0,14.959994316101074,0.0,0.0,0.0,0.330068826675415,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013980507850647,-2317.094482421875,304.15020751953125,0.7364944219589233,0.1612800359725952,0.1466722935438156,293.3863220214844,297.1499938964844,293.1499938964844,0.0126599604263901,-732.6244506835938,303.4676818847656,0.486349880695343,0.050000000745058,0.0490170754492282,293.2118835449219,297.1499938964844,293.1499938964844,0.2032474130392074,-3142.707763671875,304.1532287597656,0.883654773235321,0.282718151807785,0.198887825012207,293.2162475585937,297.1499938964844,293.1499938964844,0.3180383145809173,-6095.0546875,304.0791320800781,0.9990000128746032,0.406873881816864,0.3880398869514465,293.2053527832031,297.1499938964844,293.1499938964844,0.0130801228806376,-3525.8828125,303.6309509277344,0.486349880695343,0.050000000745058,0.2325159013271331,291.0886535644531,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.313232421875,291.0828552246094,1.0,0.2687034010887146,0.8093708753585815,0.8093708753585815,1.0,1.0,-1.2180932760238647,0.5147340893745422,0.7033591270446777,0.2436663508415222,0.0,0.0,0.3473308086395263,51.4166259765625,85.0,-81.90988159179688,-8291.8076171875,209.1506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17938232421875,306.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.53515625,18000.0,0.0,0.0,0.1754492074251175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522125244140625,0.252217024564743,-4.512646682997001e-06,0.0,0.0001780586317181,0.0,0.0,14.959994316101074,0.0,0.0,0.0,0.330068826675415,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009465903043747,-2308.36181640625,304.1509704589844,0.7095141410827637,0.1604261696338653,0.1463409811258316,293.4032897949219,297.1499938964844,293.1499938964844,0.0125216580927371,-729.9608764648438,303.3385314941406,0.4642568826675415,0.050000000745058,0.0494308248162269,293.2122802734375,297.1499938964844,293.1499938964844,0.2018456757068634,-3124.9150390625,304.1546325683594,0.8491325378417969,0.2810702323913574,0.1980516612529754,293.26824951171875,297.1499938964844,293.1499938964844,0.3083219528198242,-5930.24365234375,304.11895751953125,0.9581066966056824,0.3945430517196655,0.3768768310546875,293.2085876464844,297.1499938964844,293.1499938964844,0.0131750889122486,-3542.06591796875,303.60321044921875,0.4642568826675415,0.050000000745058,0.234478548169136,291.103271484375,291.1499938964844,271.90155029296875,269.0487060546875,284.284912109375,293.3338317871094,291.1101989746094,1.0,0.2799534797668457,0.8090304732322693,0.8090304732322693,1.0,1.0,-1.20631742477417,0.5093250274658203,0.6969923377037048,0.2409118711948394,0.0,0.0,0.3544431328773498,61.7244758605957,73.0,26.604108810424805,-8361.7119140625,226.3026733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9561462402344,306.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.921875,18000.0,0.0,0.0,0.173984870314598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630556523799896,0.2630602121353149,-4.545117462839698e-06,0.0,0.0001765725319273,0.0,0.0,15.782700538635254,0.0,0.0,0.0,0.3326915204524994,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009465903043747,-2308.36181640625,304.1509704589844,0.7095141410827637,0.1604261696338653,0.1463409811258316,293.4032897949219,297.1499938964844,293.1499938964844,0.0125216580927371,-729.9608764648438,303.3385314941406,0.4642568826675415,0.050000000745058,0.0494308248162269,293.2122802734375,297.1499938964844,293.1499938964844,0.2018456757068634,-3124.9150390625,304.1546325683594,0.8491325378417969,0.2810702323913574,0.1980516612529754,293.26824951171875,297.1499938964844,293.1499938964844,0.3083219528198242,-5930.24365234375,304.11895751953125,0.9581066966056824,0.3945430517196655,0.3768768310546875,293.2085876464844,297.1499938964844,293.1499938964844,0.0131750889122486,-3542.06591796875,303.60321044921875,0.4642568826675415,0.050000000745058,0.234478548169136,291.103271484375,291.1499938964844,271.90155029296875,269.0487060546875,284.284912109375,293.3338317871094,291.1101989746094,1.0,0.2799534797668457,0.8090304732322693,0.8090304732322693,1.0,1.0,-1.20631742477417,0.5093250274658203,0.6969923377037048,0.2409118711948394,0.0,0.0,0.3544431328773498,61.7244758605957,73.0,26.604108810424805,-8361.7119140625,226.3026733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9561462402344,306.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.921875,18000.0,0.0,0.0,0.173984870314598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630556523799896,0.2630602121353149,-4.545117462839698e-06,0.0,0.0001765725319273,0.0,0.0,15.782700538635254,0.0,0.0,0.0,0.3326915204524994,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.100110225379467,-2292.33984375,304.1520080566406,0.6986656785011292,0.1595091372728347,0.1456632167100906,293.4181823730469,297.1499938964844,293.1499938964844,0.0122671322897076,-722.8197021484375,303.2112731933594,0.4547711908817291,0.050000000745058,0.0495939068496227,293.2129821777344,297.1499938964844,293.1499938964844,0.1999505758285522,-3100.873046875,304.1561889648437,0.83722323179245,0.2793501913547516,0.1969771981239318,293.2842102050781,297.1499938964844,293.1499938964844,0.3015803694725036,-5819.0703125,304.1400451660156,0.937993049621582,0.3882660865783691,0.3700969219207763,293.21246337890625,297.1499938964844,293.1499938964844,0.0131350178271532,-3536.291748046875,303.5736694335937,0.4547711908817291,0.050000000745058,0.2352521419525146,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,284.3326110839844,293.348388671875,291.13848876953125,1.0,0.2832502722740173,0.8083748817443848,0.8083748817443848,1.0,1.0,-1.197231411933899,0.5051809549331665,0.6920504570007324,0.2385762184858322,0.0,0.0,0.3531771898269653,65.71942901611328,61.0,28.363893508911133,-8244.54296875,231.24636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1735624372959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620534002780914,0.2620579302310943,-4.552604877972044e-06,0.0,0.0001761438179528,0.0,0.0,15.740102767944336,0.0,0.0,0.0,0.3327102363109588,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.100110225379467,-2292.33984375,304.1520080566406,0.6986656785011292,0.1595091372728347,0.1456632167100906,293.4181823730469,297.1499938964844,293.1499938964844,0.0122671322897076,-722.8197021484375,303.2112731933594,0.4547711908817291,0.050000000745058,0.0495939068496227,293.2129821777344,297.1499938964844,293.1499938964844,0.1999505758285522,-3100.873046875,304.1561889648437,0.83722323179245,0.2793501913547516,0.1969771981239318,293.2842102050781,297.1499938964844,293.1499938964844,0.3015803694725036,-5819.0703125,304.1400451660156,0.937993049621582,0.3882660865783691,0.3700969219207763,293.21246337890625,297.1499938964844,293.1499938964844,0.0131350178271532,-3536.291748046875,303.5736694335937,0.4547711908817291,0.050000000745058,0.2352521419525146,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,284.3326110839844,293.348388671875,291.13848876953125,1.0,0.2832502722740173,0.8083748817443848,0.8083748817443848,1.0,1.0,-1.197231411933899,0.5051809549331665,0.6920504570007324,0.2385762184858322,0.0,0.0,0.3531771898269653,65.71942901611328,61.0,28.363893508911133,-8244.54296875,231.24636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1735624372959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620534002780914,0.2620579302310943,-4.552604877972044e-06,0.0,0.0001761438179528,0.0,0.0,15.740102767944336,0.0,0.0,0.0,0.3327102363109588,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993432402610778,-2277.878662109375,304.1526184082031,0.6989247798919678,0.1587191224098205,0.1448979824781417,293.4313049316406,297.1499938964844,293.1499938964844,0.0119644636288285,-713.873779296875,303.0829772949219,0.4562748968601227,0.050000000745058,0.0495667606592178,293.2132873535156,297.1499938964844,293.1499938964844,0.1982047706842422,-3078.971435546875,304.15704345703125,0.8372930884361267,0.2776917219161987,0.1957898288965225,293.2880249023437,297.1499938964844,293.1499938964844,0.2972785532474518,-5749.37109375,304.1503601074219,0.9360377192497252,0.3840802311897278,0.3657822012901306,293.2159423828125,297.1499938964844,293.1499938964844,0.0130315162241458,-3521.64697265625,303.54327392578125,0.4562748968601227,0.050000000745058,0.2351233810186386,291.1516418457031,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3598937988281,291.15301513671875,1.0,0.2811849415302276,0.8077192306518555,0.8077192306518555,1.0,1.0,-1.1895211935043335,0.5016515851020813,0.6878695487976074,0.2366051226854324,0.0,0.0,0.3520192801952362,64.91930389404297,49.0,23.118900299072266,-8148.751953125,226.8953399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,306.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1735965460538864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613893449306488,0.2613939046859741,-4.552191512630088e-06,0.0,0.0001761784369591,0.0,0.0,15.694344520568848,0.0,0.0,0.0,0.3325704038143158,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993432402610778,-2277.878662109375,304.1526184082031,0.6989247798919678,0.1587191224098205,0.1448979824781417,293.4313049316406,297.1499938964844,293.1499938964844,0.0119644636288285,-713.873779296875,303.0829772949219,0.4562748968601227,0.050000000745058,0.0495667606592178,293.2132873535156,297.1499938964844,293.1499938964844,0.1982047706842422,-3078.971435546875,304.15704345703125,0.8372930884361267,0.2776917219161987,0.1957898288965225,293.2880249023437,297.1499938964844,293.1499938964844,0.2972785532474518,-5749.37109375,304.1503601074219,0.9360377192497252,0.3840802311897278,0.3657822012901306,293.2159423828125,297.1499938964844,293.1499938964844,0.0130315162241458,-3521.64697265625,303.54327392578125,0.4562748968601227,0.050000000745058,0.2351233810186386,291.1516418457031,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3598937988281,291.15301513671875,1.0,0.2811849415302276,0.8077192306518555,0.8077192306518555,1.0,1.0,-1.1895211935043335,0.5016515851020813,0.6878695487976074,0.2366051226854324,0.0,0.0,0.3520192801952362,64.91930389404297,49.0,23.118900299072266,-8148.751953125,226.8953399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,306.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1735965460538864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613893449306488,0.2613939046859741,-4.552191512630088e-06,0.0,0.0001761784369591,0.0,0.0,15.694344520568848,0.0,0.0,0.0,0.3325704038143158,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989697650074958,-2270.86474609375,304.15283203125,0.7020299434661865,0.1583699434995651,0.1445105671882629,293.437255859375,297.1499938964844,293.1499938964844,0.0117997480556368,-708.778564453125,303.01873779296875,0.4599459171295166,0.050000000745058,0.0495027191936969,293.2132873535156,297.1499938964844,293.1499938964844,0.1973383128643036,-3068.13232421875,304.1573181152344,0.8404749035835266,0.2768909335136413,0.1951784491539001,293.2881774902344,297.1499938964844,293.1499938964844,0.295430988073349,-5719.84130859375,304.1536560058594,0.939723014831543,0.3823005557060241,0.3639662265777588,293.2173767089844,297.1499938964844,293.1499938964844,0.0129608241841197,-3511.316650390625,303.5283203125,0.4599459171295166,0.050000000745058,0.2348195910453796,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985290527344,293.3650207519531,291.1582946777344,1.0,0.2786301672458648,0.8073914051055908,0.8073914051055908,1.0,1.0,-1.1857010126113892,0.4998877346515655,0.6858132481575012,0.2356762886047363,0.0,0.0,0.3509417176246643,63.24327087402344,49.0,18.75878143310547,-8096.2451171875,222.1747283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,306.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41015625,18000.0,0.0,0.0,0.1737228333950042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604444324970245,0.2604489922523498,-4.550467110675527e-06,0.0,0.0001763065956765,0.0,0.0,15.625619888305664,0.0,0.0,0.0,0.3323565423488617,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986097231507301,-2264.126220703125,304.1529541015625,0.7068421244621277,0.158046081662178,0.1441233456134796,293.4428405761719,297.1499938964844,293.1499938964844,0.0116301458328962,-703.4117431640625,302.954345703125,0.4653195440769195,0.050000000745058,0.0494131110608577,293.21319580078125,297.1499938964844,293.1499938964844,0.1964911371469497,-3057.55859375,304.15753173828125,0.8455237746238708,0.2761080265045166,0.1945609599351883,293.28778076171875,297.1499938964844,293.1499938964844,0.2936956882476806,-5692.3203125,304.1561279296875,0.9459242224693298,0.3806298077106476,0.3622549772262573,293.2186279296875,297.1499938964844,293.1499938964844,0.0128819942474365,-3499.699462890625,303.5135803222656,0.4653195440769195,0.050000000745058,0.2343945354223251,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.369873046875,291.1621398925781,1.0,0.2752622961997986,0.8072487711906433,0.8072487711906433,1.0,1.0,-1.1818232536315918,0.4981037378311157,0.6837195754051208,0.2347850650548935,0.0,0.0,0.3497714400291443,60.92015838623047,37.0,14.876548767089844,-8045.02392578125,216.1609344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,305.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1738789081573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593587636947632,0.2593633234500885,-4.5479491745936684e-06,0.0,0.0001764649787219,0.0,0.0,15.54506015777588,0.0,0.0,0.0,0.3320997953414917,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979032590985298,-2250.918212890625,304.15313720703125,0.7206478714942932,0.1574601680040359,0.1433536857366562,293.4530639648437,297.1499938964844,293.1499938964844,0.0112813161686062,-691.9546508789062,302.82537841796875,0.4782374799251556,0.050000000745058,0.0491754300892353,293.2127685546875,297.1499938964844,293.1499938964844,0.1948060095310211,-3036.532958984375,304.1578369140625,0.8613991141319275,0.2745890319347381,0.1933172792196273,293.2860412597656,297.1499938964844,293.1499938964844,0.2903618514537811,-5639.86181640625,304.1596069335937,0.9646293520927428,0.3774902820587158,0.3590046465396881,293.2205810546875,297.1499938964844,293.1499938964844,0.0127044487744569,-3472.953857421875,303.48492431640625,0.4782374799251556,0.050000000745058,0.233267068862915,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.37890625,291.1688232421875,1.0,0.2665178179740906,0.8069634437561035,0.8069634437561035,1.0,1.0,-1.173866868019104,0.4944183528423309,0.6794484853744507,0.2330498397350311,0.0,0.0,0.346889466047287,54.79339218139648,25.0,10.7011079788208,-7945.7412109375,201.22003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,305.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7265625,18000.0,0.0,0.0,0.1741884052753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567540109157562,0.2567585408687591,-4.5415285967465024e-06,0.0,0.0001767790818121,0.0,0.0,15.351222038269045,0.0,0.0,0.0,0.3314728438854217,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979032590985298,-2250.918212890625,304.15313720703125,0.7206478714942932,0.1574601680040359,0.1433536857366562,293.4530639648437,297.1499938964844,293.1499938964844,0.0112813161686062,-691.9546508789062,302.82537841796875,0.4782374799251556,0.050000000745058,0.0491754300892353,293.2127685546875,297.1499938964844,293.1499938964844,0.1948060095310211,-3036.532958984375,304.1578369140625,0.8613991141319275,0.2745890319347381,0.1933172792196273,293.2860412597656,297.1499938964844,293.1499938964844,0.2903618514537811,-5639.86181640625,304.1596069335937,0.9646293520927428,0.3774902820587158,0.3590046465396881,293.2205810546875,297.1499938964844,293.1499938964844,0.0127044487744569,-3472.953857421875,303.48492431640625,0.4782374799251556,0.050000000745058,0.233267068862915,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.37890625,291.1688232421875,1.0,0.2665178179740906,0.8069634437561035,0.8069634437561035,1.0,1.0,-1.173866868019104,0.4944183528423309,0.6794484853744507,0.2330498397350311,0.0,0.0,0.346889466047287,54.79339218139648,25.0,10.7011079788208,-7945.7412109375,201.22003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,305.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7265625,18000.0,0.0,0.0,0.1741884052753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567540109157562,0.2567585408687591,-4.5415285967465024e-06,0.0,0.0001767790818121,0.0,0.0,15.351222038269045,0.0,0.0,0.0,0.3314728438854217,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972116217017173,-2237.99365234375,304.1532592773437,0.7401606440544128,0.1569380760192871,0.142594039440155,293.462158203125,297.1499938964844,293.1499938964844,0.0109283672645688,-679.82666015625,302.6959533691406,0.4936118423938751,0.050000000745058,0.0488828308880329,293.212158203125,297.1499938964844,293.1499938964844,0.1931316554546356,-3015.633544921875,304.15802001953125,0.8864670395851135,0.2731214165687561,0.1920710653066635,293.2836608886719,297.1499938964844,293.1499938964844,0.2871251106262207,-5589.2744140625,304.1617736816406,0.9892513751983644,0.3745250105857849,0.3558867275714874,293.2218933105469,297.1499938964844,293.1499938964844,0.0125100705772638,-3442.942138671875,303.45733642578125,0.4936118423938751,0.050000000745058,0.2318791002035141,291.1741943359375,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.38726806640625,291.1747436523437,1.0,0.255609393119812,0.8066781163215637,0.8066781163215637,1.0,1.0,-1.165699481964111,0.4906077086925506,0.6750918030738831,0.2313636392354965,0.0,0.0,0.3432562053203583,47.27613830566406,25.0,8.707728385925293,-7848.0478515625,183.64637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,305.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.174360916018486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534408271312713,0.2534453570842743,-4.533243100013351e-06,0.0,0.0001769541704561,0.0,0.0,15.10564422607422,0.0,0.0,0.0,0.3306780755519867,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972116217017173,-2237.99365234375,304.1532592773437,0.7401606440544128,0.1569380760192871,0.142594039440155,293.462158203125,297.1499938964844,293.1499938964844,0.0109283672645688,-679.82666015625,302.6959533691406,0.4936118423938751,0.050000000745058,0.0488828308880329,293.212158203125,297.1499938964844,293.1499938964844,0.1931316554546356,-3015.633544921875,304.15802001953125,0.8864670395851135,0.2731214165687561,0.1920710653066635,293.2836608886719,297.1499938964844,293.1499938964844,0.2871251106262207,-5589.2744140625,304.1617736816406,0.9892513751983644,0.3745250105857849,0.3558867275714874,293.2218933105469,297.1499938964844,293.1499938964844,0.0125100705772638,-3442.942138671875,303.45733642578125,0.4936118423938751,0.050000000745058,0.2318791002035141,291.1741943359375,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.38726806640625,291.1747436523437,1.0,0.255609393119812,0.8066781163215637,0.8066781163215637,1.0,1.0,-1.165699481964111,0.4906077086925506,0.6750918030738831,0.2313636392354965,0.0,0.0,0.3432562053203583,47.27613830566406,25.0,8.707728385925293,-7848.0478515625,183.64637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,305.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.174360916018486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534408271312713,0.2534453570842743,-4.533243100013351e-06,0.0,0.0001769541704561,0.0,0.0,15.10564422607422,0.0,0.0,0.0,0.3306780755519867,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966177433729171,-2226.872314453125,304.1531677246094,0.7558208703994751,0.1564500629901886,0.1419691294431686,293.470458984375,297.1499938964844,293.1499938964844,0.0106213930994272,-669.0609741210938,302.56573486328125,0.505496084690094,0.050000000745058,0.0486922971904277,293.21148681640625,297.1499938964844,293.1499938964844,0.1915526241064071,-2995.899169921875,304.157958984375,0.9062817692756652,0.2716835141181946,0.1909256726503372,293.2781066894531,297.1499938964844,293.1499938964844,0.2778769731521606,-5442.1513671875,304.1742553710937,0.9990000128746032,0.3722377717494964,0.3463984727859497,293.22271728515625,297.1499938964844,293.1499938964844,0.0123618869110941,-3419.9990234375,303.4305725097656,0.505496084690094,0.050000000745058,0.2309752851724624,291.18121337890625,291.1499938964844,272.337890625,269.3963317871094,284.5474548339844,293.39605712890625,291.1832275390625,1.0,0.2473452091217041,0.8064152598381042,0.8064152598381042,1.0,1.0,-1.1508182287216189,0.4835413992404938,0.6672767996788025,0.2287691682577133,0.0,0.0,0.3387145400047302,42.266937255859375,25.0,16.13552474975586,-7733.447265625,169.25033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,305.7992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.607421875,18000.0,0.0,0.0,0.1742598861455917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494814693927765,0.2494859993457794,-4.523310053627938e-06,0.0,0.0001768516376614,0.0,0.0,14.814059257507324,0.0,0.0,0.0,0.3297308683395386,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966177433729171,-2226.872314453125,304.1531677246094,0.7558208703994751,0.1564500629901886,0.1419691294431686,293.470458984375,297.1499938964844,293.1499938964844,0.0106213930994272,-669.0609741210938,302.56573486328125,0.505496084690094,0.050000000745058,0.0486922971904277,293.21148681640625,297.1499938964844,293.1499938964844,0.1915526241064071,-2995.899169921875,304.157958984375,0.9062817692756652,0.2716835141181946,0.1909256726503372,293.2781066894531,297.1499938964844,293.1499938964844,0.2778769731521606,-5442.1513671875,304.1742553710937,0.9990000128746032,0.3722377717494964,0.3463984727859497,293.22271728515625,297.1499938964844,293.1499938964844,0.0123618869110941,-3419.9990234375,303.4305725097656,0.505496084690094,0.050000000745058,0.2309752851724624,291.18121337890625,291.1499938964844,272.337890625,269.3963317871094,284.5474548339844,293.39605712890625,291.1832275390625,1.0,0.2473452091217041,0.8064152598381042,0.8064152598381042,1.0,1.0,-1.1508182287216189,0.4835413992404938,0.6672767996788025,0.2287691682577133,0.0,0.0,0.3387145400047302,42.266937255859375,25.0,16.13552474975586,-7733.447265625,169.25033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,305.7992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.607421875,18000.0,0.0,0.0,0.1742598861455917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494814693927765,0.2494859993457794,-4.523310053627938e-06,0.0,0.0001768516376614,0.0,0.0,14.814059257507324,0.0,0.0,0.0,0.3297308683395386,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959291830658912,-2213.6435546875,304.1532592773437,0.766753077507019,0.1559920459985733,0.1414411514997482,293.4784545898437,297.1499938964844,293.1499938964844,0.0103304106742143,-658.179443359375,302.43658447265625,0.5140784382820129,0.050000000745058,0.04857824370265,293.2110595703125,297.1499938964844,293.1499938964844,0.189682587981224,-2972.131591796875,304.1584167480469,0.9205189347267152,0.2702172398567199,0.1898287981748581,293.2545471191406,297.1499938964844,293.1499938964844,0.2619280517101288,-5186.86279296875,304.1924133300781,0.9990000128746032,0.3737428188323974,0.3304083049297333,293.2231750488281,297.1499938964844,293.1499938964844,0.0122262882068753,-3397.05322265625,303.4058532714844,0.5140784382820129,0.050000000745058,0.2304342687129974,291.2100524902344,291.1499938964844,272.3980712890625,269.4444274902344,284.605224609375,293.4123840332031,291.21240234375,1.0,0.2404933869838714,0.80615234375,0.80615234375,1.0,1.0,-1.1289474964141846,0.4731386005878448,0.6558089256286621,0.2251149713993072,0.0,0.0,0.3287964165210724,39.11385345458984,25.0,31.15961265563965,-7553.4033203125,156.77464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,305.7837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.939453125,18000.0,0.0,0.0,0.1736057847738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417355626821518,0.2417400777339935,-4.507898211159045e-06,0.0,0.0001761877938406,0.0,0.0,14.261903762817385,0.0,0.0,0.0,0.327974796295166,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959291830658912,-2213.6435546875,304.1532592773437,0.766753077507019,0.1559920459985733,0.1414411514997482,293.4784545898437,297.1499938964844,293.1499938964844,0.0103304106742143,-658.179443359375,302.43658447265625,0.5140784382820129,0.050000000745058,0.04857824370265,293.2110595703125,297.1499938964844,293.1499938964844,0.189682587981224,-2972.131591796875,304.1584167480469,0.9205189347267152,0.2702172398567199,0.1898287981748581,293.2545471191406,297.1499938964844,293.1499938964844,0.2619280517101288,-5186.86279296875,304.1924133300781,0.9990000128746032,0.3737428188323974,0.3304083049297333,293.2231750488281,297.1499938964844,293.1499938964844,0.0122262882068753,-3397.05322265625,303.4058532714844,0.5140784382820129,0.050000000745058,0.2304342687129974,291.2100524902344,291.1499938964844,272.3980712890625,269.4444274902344,284.605224609375,293.4123840332031,291.21240234375,1.0,0.2404933869838714,0.80615234375,0.80615234375,1.0,1.0,-1.1289474964141846,0.4731386005878448,0.6558089256286621,0.2251149713993072,0.0,0.0,0.3287964165210724,39.11385345458984,25.0,31.15961265563965,-7553.4033203125,156.77464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,305.7837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.939453125,18000.0,0.0,0.0,0.1736057847738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417355626821518,0.2417400777339935,-4.507898211159045e-06,0.0,0.0001761877938406,0.0,0.0,14.261903762817385,0.0,0.0,0.0,0.327974796295166,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956612974405288,-2208.5615234375,304.15313720703125,0.7717840075492859,0.1557860076427459,0.1412038058042526,293.4823913574219,297.1499938964844,293.1499938964844,0.0101955598220229,-653.1728515625,302.3705139160156,0.5180991888046265,0.050000000745058,0.0485305525362491,293.2093200683594,297.1499938964844,293.1499938964844,0.1889336854219436,-2962.718994140625,304.1582336425781,0.9272090792655944,0.2697776257991791,0.1893462538719177,293.2386779785156,297.1499938964844,293.1499938964844,0.2550394237041473,-5076.9638671875,304.1971740722656,0.9990000128746032,0.3755295574665069,0.323487788438797,293.2232666015625,297.1499938964844,293.1499938964844,0.0121703231707215,-3388.030029296875,303.3934020996094,0.5180991888046265,0.050000000745058,0.2302080541849136,291.21856689453125,291.1499938964844,272.4264831542969,269.4671630859375,284.6308898925781,293.4189453125,291.2197265625,1.0,0.2375378608703613,0.8060209155082703,0.8060209155082703,1.0,1.0,-1.1194473505020142,0.468627005815506,0.6508203744888306,0.2235243916511535,0.0,0.0,0.3233455419540405,37.79233551025391,25.0,24.59071159362793,-7456.16796875,151.58163452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,305.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.611328125,18000.0,0.0,0.0,0.1729613542556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367728650569915,0.2367773652076721,-4.496251676755492e-06,0.0,0.0001755337871145,0.0,0.0,13.906776428222656,0.0,0.0,0.0,0.3268466889858246,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954451635479927,-2204.513916015625,304.1529541015625,0.7766234278678894,0.1555929183959961,0.1409836262464523,293.4862976074219,297.1499938964844,293.1499938964844,0.0100667718797922,-648.4265747070312,302.30322265625,0.5220053791999817,0.050000000745058,0.0484872348606586,293.2047119140625,297.1499938964844,293.1499938964844,0.1886910945177078,-2959.84716796875,304.1571655273437,0.9342376589775084,0.2699288427829742,0.1892282515764236,293.2214050292969,297.1499938964844,293.1499938964844,0.2487131059169769,-4976.0498046875,304.2000732421875,0.9990000128746032,0.377795398235321,0.3170709311962127,293.2234191894531,297.1499938964844,293.1499938964844,0.0121208187192678,-3380.453125,303.3805236816406,0.5220053791999817,0.050000000745058,0.2300025671720504,291.2223815917969,291.1499938964844,272.4537048339844,269.489013671875,284.6531982421875,293.4222717285156,291.2227783203125,1.0,0.2348586320877075,0.8059781789779663,0.8059781789779663,1.0,1.0,-1.1110399961471558,0.4646463394165039,0.6463935971260071,0.2221189141273498,0.0,0.0,0.3181184828281402,36.59514617919922,28.0,16.164703369140625,-7367.57373046875,146.9980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,305.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.654296875,18000.0,0.0,0.0,0.1720899194478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319923788309097,0.231996864080429,-4.484043529373594e-06,0.0,0.0001746493944665,0.0,0.0,13.564839363098145,0.0,0.0,0.0,0.325743705034256,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950284749269485,-2196.839599609375,304.1526794433594,0.7829129695892334,0.1548616141080856,0.1404559314250946,293.494140625,297.1499938964844,293.1499938964844,0.0098284510895609,-639.7429809570312,302.1651916503906,0.5275040864944458,0.050000000745058,0.0484306924045085,293.1941833496094,297.1499938964844,293.1499938964844,0.1891799420118332,-2966.58056640625,304.1539611816406,0.944902777671814,0.2706805467605591,0.1896525621414184,293.1876220703125,297.1499938964844,293.1499938964844,0.2401982545852661,-4841.654296875,304.19732666015625,0.9990000128746032,0.3828491568565368,0.3084935247898102,293.2237854003906,297.1499938964844,293.1499938964844,0.0120453229174017,-3370.093505859375,303.35400390625,0.5275040864944458,0.050000000745058,0.2297343462705612,291.2198791503906,291.1499938964844,272.5044860839844,269.5298156738281,284.6781005859375,293.4095153808594,291.2182006835937,1.0,0.2314693033695221,0.8058926463127136,0.8058926463127136,1.0,1.0,-1.100227952003479,0.4595519304275512,0.6406760215759277,0.2202504128217697,0.0,0.0,0.3087717294692993,35.03375625610352,31.0,-5.23648738861084,-7227.9892578125,141.15252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.74981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.966796875,18000.0,0.0,0.0,0.1697428971529007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233717441558838,0.2233762145042419,-4.461071512196213e-06,0.0,0.0001722674642223,0.0,0.0,12.953227043151855,0.0,0.0,0.0,0.323753148317337,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950284749269485,-2196.839599609375,304.1526794433594,0.7829129695892334,0.1548616141080856,0.1404559314250946,293.494140625,297.1499938964844,293.1499938964844,0.0098284510895609,-639.7429809570312,302.1651916503906,0.5275040864944458,0.050000000745058,0.0484306924045085,293.1941833496094,297.1499938964844,293.1499938964844,0.1891799420118332,-2966.58056640625,304.1539611816406,0.944902777671814,0.2706805467605591,0.1896525621414184,293.1876220703125,297.1499938964844,293.1499938964844,0.2401982545852661,-4841.654296875,304.19732666015625,0.9990000128746032,0.3828491568565368,0.3084935247898102,293.2237854003906,297.1499938964844,293.1499938964844,0.0120453229174017,-3370.093505859375,303.35400390625,0.5275040864944458,0.050000000745058,0.2297343462705612,291.2198791503906,291.1499938964844,272.5044860839844,269.5298156738281,284.6781005859375,293.4095153808594,291.2182006835937,1.0,0.2314693033695221,0.8058926463127136,0.8058926463127136,1.0,1.0,-1.100227952003479,0.4595519304275512,0.6406760215759277,0.2202504128217697,0.0,0.0,0.3087717294692993,35.03375625610352,31.0,-5.23648738861084,-7227.9892578125,141.15252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.74981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.966796875,18000.0,0.0,0.0,0.1697428971529007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233717441558838,0.2233762145042419,-4.461071512196213e-06,0.0,0.0001722674642223,0.0,0.0,12.953227043151855,0.0,0.0,0.0,0.323753148317337,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.0939772576093673,-2177.427001953125,304.153564453125,0.7833909392356873,0.1531831175088882,0.1390160769224167,293.501953125,297.1499938964844,293.1499938964844,0.0096123116090893,-632.0352783203125,302.0220642089844,0.5299808382987976,0.050000000745058,0.0484067425131797,293.1871643066406,297.1499938964844,293.1499938964844,0.1897985339164734,-2974.94140625,304.15167236328125,0.9497482180595398,0.2709946036338806,0.1899617314338684,293.1622619628906,297.1499938964844,293.1499938964844,0.2365292459726333,-4786.31689453125,304.18756103515625,0.9990000128746032,0.387059211730957,0.3047864139080047,293.2240295410156,297.1499938964844,293.1499938964844,0.0119982548058032,-3365.7021484375,303.3266296386719,0.5299808382987976,0.050000000745058,0.2296207547187805,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.38885498046875,291.2007141113281,1.0,0.2298677563667297,0.8058071136474609,0.8058071136474609,1.0,1.0,-1.094254493713379,0.4567410051822662,0.6375135183334351,0.2192029654979705,0.0,0.0,0.3029546737670898,34.35584259033203,34.0,-18.54575538635254,-7147.48388671875,138.31039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6081848144531,305.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.89453125,18000.0,0.0,0.0,0.1668257415294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690548658371,0.2176734954118728,-4.443637408257928e-06,0.0,0.0001693069207249,0.0,0.0,12.548025131225586,0.0,0.0,0.0,0.3224015831947326,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.0939772576093673,-2177.427001953125,304.153564453125,0.7833909392356873,0.1531831175088882,0.1390160769224167,293.501953125,297.1499938964844,293.1499938964844,0.0096123116090893,-632.0352783203125,302.0220642089844,0.5299808382987976,0.050000000745058,0.0484067425131797,293.1871643066406,297.1499938964844,293.1499938964844,0.1897985339164734,-2974.94140625,304.15167236328125,0.9497482180595398,0.2709946036338806,0.1899617314338684,293.1622619628906,297.1499938964844,293.1499938964844,0.2365292459726333,-4786.31689453125,304.18756103515625,0.9990000128746032,0.387059211730957,0.3047864139080047,293.2240295410156,297.1499938964844,293.1499938964844,0.0119982548058032,-3365.7021484375,303.3266296386719,0.5299808382987976,0.050000000745058,0.2296207547187805,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.38885498046875,291.2007141113281,1.0,0.2298677563667297,0.8058071136474609,0.8058071136474609,1.0,1.0,-1.094254493713379,0.4567410051822662,0.6375135183334351,0.2192029654979705,0.0,0.0,0.3029546737670898,34.35584259033203,34.0,-18.54575538635254,-7147.48388671875,138.31039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6081848144531,305.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.89453125,18000.0,0.0,0.0,0.1668257415294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690548658371,0.2176734954118728,-4.443637408257928e-06,0.0,0.0001693069207249,0.0,0.0,12.548025131225586,0.0,0.0,0.0,0.3224015831947326,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938038006424903,-2174.56494140625,304.1526184082031,0.783155620098114,0.1531728506088256,0.1386715769767761,293.5033569335937,297.1499938964844,293.1499938964844,0.0094339363276958,-625.565185546875,301.8937683105469,0.5303114056587219,0.050000000745058,0.0484036169946193,293.17999267578125,297.1499938964844,293.1499938964844,0.1905011534690857,-2984.224365234375,304.14996337890625,0.9510074257850648,0.2715279161930084,0.1903417557477951,293.1444702148437,297.1499938964844,293.1499938964844,0.2359175235033035,-4780.34716796875,304.176025390625,0.9990000128746032,0.3903870582580566,0.3042984306812286,293.21826171875,297.1499938964844,293.1499938964844,0.0119982752948999,-3367.666015625,303.3159484863281,0.5303114056587219,0.050000000745058,0.2296059131622314,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.38104248046875,291.1844482421875,1.0,0.2297599017620086,0.8056700825691223,0.8056700825691223,1.0,1.0,-1.093687891960144,0.4564845263957977,0.6372033953666687,0.2190316170454025,0.0,0.0,0.2991181015968323,34.26837921142578,52.0,-22.77650451660156,-7104.55078125,137.9993438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.19921875,18000.0,0.0,0.0,0.1636889576911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139685600996017,0.2139730006456375,-4.432429250300629e-06,0.0,0.0001661234709899,0.0,0.0,12.287827491760254,0.0,0.0,0.0,0.3215303122997284,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938038006424903,-2174.56494140625,304.1526184082031,0.783155620098114,0.1531728506088256,0.1386715769767761,293.5033569335937,297.1499938964844,293.1499938964844,0.0094339363276958,-625.565185546875,301.8937683105469,0.5303114056587219,0.050000000745058,0.0484036169946193,293.17999267578125,297.1499938964844,293.1499938964844,0.1905011534690857,-2984.224365234375,304.14996337890625,0.9510074257850648,0.2715279161930084,0.1903417557477951,293.1444702148437,297.1499938964844,293.1499938964844,0.2359175235033035,-4780.34716796875,304.176025390625,0.9990000128746032,0.3903870582580566,0.3042984306812286,293.21826171875,297.1499938964844,293.1499938964844,0.0119982752948999,-3367.666015625,303.3159484863281,0.5303114056587219,0.050000000745058,0.2296059131622314,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.38104248046875,291.1844482421875,1.0,0.2297599017620086,0.8056700825691223,0.8056700825691223,1.0,1.0,-1.093687891960144,0.4564845263957977,0.6372033953666687,0.2190316170454025,0.0,0.0,0.2991181015968323,34.26837921142578,52.0,-22.77650451660156,-7104.55078125,137.9993438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.19921875,18000.0,0.0,0.0,0.1636889576911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139685600996017,0.2139730006456375,-4.432429250300629e-06,0.0,0.0001661234709899,0.0,0.0,12.287827491760254,0.0,0.0,0.0,0.3215303122997284,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939142405986785,-2177.186279296875,304.15155029296875,0.7689349055290222,0.1528164148330688,0.1385286301374435,293.506591796875,297.1499938964844,293.1499938964844,0.0092843249440193,-620.6265869140625,301.7572631835937,0.5196724534034729,0.050000000745058,0.048512827605009,293.18389892578125,297.1499938964844,293.1499938964844,0.1903496980667114,-2982.63671875,304.1502990722656,0.9310065507888794,0.2700046300888061,0.1897942572832107,293.1488037109375,297.1499938964844,293.1499938964844,0.2513421773910522,-5038.44384765625,304.1410217285156,0.9990000128746032,0.3897189199924469,0.3208688795566559,293.2149353027344,297.1499938964844,293.1499938964844,0.0120398746803402,-3378.7216796875,303.299560546875,0.5196724534034729,0.050000000745058,0.2301239669322967,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4036865234375,291.1529235839844,1.0,0.2370963245630264,0.8055331110954285,0.8055331110954285,1.0,1.0,-1.1134902238845823,0.4659678041934967,0.6475224494934082,0.2219126671552658,0.0,0.0,0.2996258735656738,37.257930755615234,70.0,-45.17176055908203,-7142.4423828125,148.92459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756652832031,305.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1606864631175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129869908094406,0.2129914164543151,-4.426330633577891e-06,0.0,0.0001630763290449,0.0,0.0,12.21084690093994,0.0,0.0,0.0,0.3212474286556244,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939142405986785,-2177.186279296875,304.15155029296875,0.7689349055290222,0.1528164148330688,0.1385286301374435,293.506591796875,297.1499938964844,293.1499938964844,0.0092843249440193,-620.6265869140625,301.7572631835937,0.5196724534034729,0.050000000745058,0.048512827605009,293.18389892578125,297.1499938964844,293.1499938964844,0.1903496980667114,-2982.63671875,304.1502990722656,0.9310065507888794,0.2700046300888061,0.1897942572832107,293.1488037109375,297.1499938964844,293.1499938964844,0.2513421773910522,-5038.44384765625,304.1410217285156,0.9990000128746032,0.3897189199924469,0.3208688795566559,293.2149353027344,297.1499938964844,293.1499938964844,0.0120398746803402,-3378.7216796875,303.299560546875,0.5196724534034729,0.050000000745058,0.2301239669322967,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4036865234375,291.1529235839844,1.0,0.2370963245630264,0.8055331110954285,0.8055331110954285,1.0,1.0,-1.1134902238845823,0.4659678041934967,0.6475224494934082,0.2219126671552658,0.0,0.0,0.2996258735656738,37.257930755615234,70.0,-45.17176055908203,-7142.4423828125,148.92459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756652832031,305.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1606864631175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129869908094406,0.2129914164543151,-4.426330633577891e-06,0.0,0.0001630763290449,0.0,0.0,12.21084690093994,0.0,0.0,0.0,0.3212474286556244,4.0,0.0,1.0
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.0940779000520706,-2180.652099609375,304.1509704589844,0.7579425573348999,0.1528629213571548,0.1385044157505035,293.5088806152344,297.1499938964844,293.1499938964844,0.0092240767553448,-618.9740600585938,301.6848449707031,0.5114867091178894,0.050000000745058,0.0486109144985675,293.1909484863281,297.1499938964844,293.1499938964844,0.1896209865808487,-2973.5927734375,304.1515808105469,0.9138064384460448,0.268197238445282,0.1888565868139267,293.16510009765625,297.1499938964844,293.1499938964844,0.264946848154068,-5261.36328125,304.1178894042969,0.9990000128746032,0.3865470886230469,0.3350543677806854,293.2142639160156,297.1499938964844,293.1499938964844,0.0120823141187429,-3388.892578125,303.2884826660156,0.5114867091178894,0.050000000745058,0.2305892407894134,291.1343688964844,291.1499938964844,272.6561279296875,269.6546936035156,284.7236633300781,293.432373046875,291.1294250488281,1.0,0.2430247962474823,0.8054646253585815,0.8054646253585815,1.0,1.0,-1.1300350427627563,0.4738753139972687,0.6561597585678101,0.2244205623865127,0.0,0.0,0.3030160963535309,39.933738708496094,70.0,-54.44621658325195,-7208.951171875,158.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77685546875,305.7562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.48046875,18000.0,0.0,0.0,0.1594184786081314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148379981517791,0.2148424237966537,-4.427083240443608e-06,0.0,0.0001617894886294,0.0,0.0,12.327460289001465,0.0,0.0,0.0,0.3215831220149994,4.0,0.0,1.0
