time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945618152618408,-2190.132568359375,304.14990234375,0.7464801669120789,0.1532397419214248,0.1388708800077438,293.5115966796875,297.1499938964844,293.1499938964844,0.0091682504862546,-617.5167236328125,301.6107482910156,0.5025972127914429,0.050000000745058,0.0487352088093757,293.1993103027344,297.1499938964844,293.1499938964844,0.1883918792009353,-2958.170654296875,304.1535339355469,0.8954764604568481,0.2660317122936249,0.1875149458646774,293.19256591796875,297.1499938964844,293.1499938964844,0.281596690416336,-5530.2421875,304.09344482421875,0.9990000128746032,0.3809716403484344,0.3522106111049652,293.2142028808594,297.1499938964844,293.1499938964844,0.0121318325400352,-3400.378662109375,303.27587890625,0.5025972127914429,0.050000000745058,0.2311788350343704,291.1112670898437,291.1499938964844,272.6771850585937,269.6725769042969,284.7176513671875,293.4438171386719,291.1061706542969,1.0,0.2502331137657165,0.8052404522895813,0.8052404522895813,1.0,1.0,-1.150310754776001,0.4835447371006012,0.6667659878730774,0.2275571078062057,0.0,0.0,0.3079069852828979,43.32136535644531,73.0,-61.10029220581055,-7306.9609375,171.15847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75213623046875,305.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.02734375,18000.0,0.0,0.0,0.1584320366382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181545794010162,0.2181590050458908,-4.431487468536943e-06,0.0,0.0001607883896213,0.0,0.0,12.545337677001951,0.0,0.0,0.0,0.3222435414791107,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949944853782653,-2198.452880859375,304.1493225097656,0.7221094369888306,0.1530213057994842,0.1392462253570556,293.5177307128906,297.1499938964844,293.1499938964844,0.0090549373999238,-613.87744140625,301.4638366699219,0.484379231929779,0.050000000745058,0.0490555800497531,293.2074279785156,297.1499938964844,293.1499938964844,0.1860884130001068,-2929.0546875,304.1561889648437,0.8596512675285339,0.2631190121173858,0.1854234933853149,293.24981689453125,297.1499938964844,293.1499938964844,0.2828527987003326,-5541.96533203125,304.1126708984375,0.9696845412254332,0.368205577135086,0.3519648313522339,293.21514892578125,297.1499938964844,293.1499938964844,0.0122230518609285,-3419.541015625,303.2494506835937,0.484379231929779,0.050000000745058,0.2326985597610473,291.0917053222656,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4298095703125,291.0973205566406,1.0,0.2608329653739929,0.8047921061515808,0.8047921061515808,1.0,1.0,-1.150235295295715,0.4833933413028717,0.666841983795166,0.2277082651853561,0.0,0.0,0.3182545900344848,51.43862533569336,76.0,1.7888084650039673,-7439.2744140625,187.0105133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624267578125,305.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5390625,18000.0,0.0,0.0,0.1575301736593246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278783023357391,0.2278827577829361,-4.451070253708167e-06,0.0,0.0001598731032572,0.0,0.0,13.209307670593262,0.0,0.0,0.0,0.3243066668510437,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949944853782653,-2198.452880859375,304.1493225097656,0.7221094369888306,0.1530213057994842,0.1392462253570556,293.5177307128906,297.1499938964844,293.1499938964844,0.0090549373999238,-613.87744140625,301.4638366699219,0.484379231929779,0.050000000745058,0.0490555800497531,293.2074279785156,297.1499938964844,293.1499938964844,0.1860884130001068,-2929.0546875,304.1561889648437,0.8596512675285339,0.2631190121173858,0.1854234933853149,293.24981689453125,297.1499938964844,293.1499938964844,0.2828527987003326,-5541.96533203125,304.1126708984375,0.9696845412254332,0.368205577135086,0.3519648313522339,293.21514892578125,297.1499938964844,293.1499938964844,0.0122230518609285,-3419.541015625,303.2494506835937,0.484379231929779,0.050000000745058,0.2326985597610473,291.0917053222656,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4298095703125,291.0973205566406,1.0,0.2608329653739929,0.8047921061515808,0.8047921061515808,1.0,1.0,-1.150235295295715,0.4833933413028717,0.666841983795166,0.2277082651853561,0.0,0.0,0.3182545900344848,51.43862533569336,76.0,1.7888084650039673,-7439.2744140625,187.0105133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624267578125,305.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5390625,18000.0,0.0,0.0,0.1575301736593246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278783023357391,0.2278827577829361,-4.451070253708167e-06,0.0,0.0001598731032572,0.0,0.0,13.209307670593262,0.0,0.0,0.0,0.3243066668510437,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943531468510627,-2185.73681640625,304.1506042480469,0.7018833160400391,0.1522243767976761,0.1388826668262481,293.5252685546875,297.1499938964844,293.1499938964844,0.0088894516229629,-606.5608520507812,301.3244323730469,0.4691436290740967,0.050000000745058,0.0493466556072235,293.2106628417969,297.1499938964844,293.1499938964844,0.1837314963340759,-2898.62841796875,304.157958984375,0.8353654742240906,0.2610061466693878,0.1840763688087463,293.27032470703125,297.1499938964844,293.1499938964844,0.2755263745784759,-5419.4609375,304.1367492675781,0.9342294931411744,0.3614687919616699,0.344713807106018,293.2176513671875,297.1499938964844,293.1499938964844,0.0122307986021041,-3420.033203125,303.2230529785156,0.4691436290740967,0.050000000745058,0.2340792864561081,291.135986328125,291.1499938964844,272.7607421875,269.7450866699219,284.7553405761719,293.4308166503906,291.137939453125,1.0,0.2692050635814667,0.8043437600135803,0.8043437600135803,1.0,1.0,-1.141434669494629,0.4791132509708404,0.6623214483261108,0.2263773828744888,0.0,0.0,0.3166856169700622,58.705665588378906,64.0,31.21442222595215,-7378.2119140625,198.39422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,305.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.1575720608234405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283219993114471,0.2283264696598053,-4.462297056306852e-06,0.0,0.0001599156094016,0.0,0.0,13.269224166870115,0.0,0.0,0.0,0.3246233165264129,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943531468510627,-2185.73681640625,304.1506042480469,0.7018833160400391,0.1522243767976761,0.1388826668262481,293.5252685546875,297.1499938964844,293.1499938964844,0.0088894516229629,-606.5608520507812,301.3244323730469,0.4691436290740967,0.050000000745058,0.0493466556072235,293.2106628417969,297.1499938964844,293.1499938964844,0.1837314963340759,-2898.62841796875,304.157958984375,0.8353654742240906,0.2610061466693878,0.1840763688087463,293.27032470703125,297.1499938964844,293.1499938964844,0.2755263745784759,-5419.4609375,304.1367492675781,0.9342294931411744,0.3614687919616699,0.344713807106018,293.2176513671875,297.1499938964844,293.1499938964844,0.0122307986021041,-3420.033203125,303.2230529785156,0.4691436290740967,0.050000000745058,0.2340792864561081,291.135986328125,291.1499938964844,272.7607421875,269.7450866699219,284.7553405761719,293.4308166503906,291.137939453125,1.0,0.2692050635814667,0.8043437600135803,0.8043437600135803,1.0,1.0,-1.141434669494629,0.4791132509708404,0.6623214483261108,0.2263773828744888,0.0,0.0,0.3166856169700622,58.705665588378906,64.0,31.21442222595215,-7378.2119140625,198.39422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,305.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.1575720608234405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283219993114471,0.2283264696598053,-4.462297056306852e-06,0.0,0.0001599156094016,0.0,0.0,13.269224166870115,0.0,0.0,0.0,0.3246233165264129,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936856642365455,-2172.988525390625,304.1515197753906,0.695315957069397,0.1514022052288055,0.1382132917642593,293.5335998535156,297.1499938964844,293.1499938964844,0.0086877718567848,-597.7354736328125,301.1744689941406,0.4642307758331299,0.050000000745058,0.0494317337870597,293.2113952636719,297.1499938964844,293.1499938964844,0.1819776445627212,-2876.343017578125,304.1582336425781,0.8280357122421265,0.2593111395835876,0.1828565746545791,293.2759704589844,297.1499938964844,293.1499938964844,0.2713562548160553,-5350.431640625,304.1479187011719,0.9218640327453612,0.3572582304477691,0.3404051959514618,293.2203674316406,297.1499938964844,293.1499938964844,0.0121830971911549,-3413.413330078125,303.19317626953125,0.4642307758331299,0.050000000745058,0.234482854604721,291.150390625,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.4398193359375,291.15203857421875,1.0,0.2705578207969665,0.8039482235908508,0.8039482235908508,1.0,1.0,-1.134582281112671,0.4757484793663025,0.6588337421417236,0.2254226952791214,0.0,0.0,0.3156673312187195,60.78208160400391,52.0,24.464296340942383,-7309.22314453125,200.2070770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,305.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1578797250986099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275588810443878,0.2275633513927459,-4.461841399461264e-06,0.0,0.0001602278498467,0.0,0.0,13.219636917114258,0.0,0.0,0.0,0.3244896531105041,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936856642365455,-2172.988525390625,304.1515197753906,0.695315957069397,0.1514022052288055,0.1382132917642593,293.5335998535156,297.1499938964844,293.1499938964844,0.0086877718567848,-597.7354736328125,301.1744689941406,0.4642307758331299,0.050000000745058,0.0494317337870597,293.2113952636719,297.1499938964844,293.1499938964844,0.1819776445627212,-2876.343017578125,304.1582336425781,0.8280357122421265,0.2593111395835876,0.1828565746545791,293.2759704589844,297.1499938964844,293.1499938964844,0.2713562548160553,-5350.431640625,304.1479187011719,0.9218640327453612,0.3572582304477691,0.3404051959514618,293.2203674316406,297.1499938964844,293.1499938964844,0.0121830971911549,-3413.413330078125,303.19317626953125,0.4642307758331299,0.050000000745058,0.234482854604721,291.150390625,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.4398193359375,291.15203857421875,1.0,0.2705578207969665,0.8039482235908508,0.8039482235908508,1.0,1.0,-1.134582281112671,0.4757484793663025,0.6588337421417236,0.2254226952791214,0.0,0.0,0.3156673312187195,60.78208160400391,52.0,24.464296340942383,-7309.22314453125,200.2070770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,305.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1578797250986099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275588810443878,0.2275633513927459,-4.461841399461264e-06,0.0,0.0001602278498467,0.0,0.0,13.219636917114258,0.0,0.0,0.0,0.3244896531105041,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929719358682632,-2159.438232421875,304.1521911621094,0.6987420916557312,0.150681123137474,0.1374708116054535,293.5419616699219,297.1499938964844,293.1499938964844,0.008453169837594,-586.9530029296875,301.0213623046875,0.4686166942119598,0.050000000745058,0.0493561327457428,293.20806884765625,297.1499938964844,293.1499938964844,0.1807558238506317,-2860.92626953125,304.1575012207031,0.8318597078323364,0.2584240436553955,0.1820544004440307,293.2764587402344,297.1499938964844,293.1499938964844,0.2679902017116546,-5295.56884765625,304.1541442871094,0.9252272844314576,0.3539620339870453,0.3370657861232757,293.2225952148437,297.1499938964844,293.1499938964844,0.0120758991688489,-3396.498779296875,303.1636962890625,0.4686166942119598,0.050000000745058,0.2341242432594299,291.1627502441406,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45281982421875,291.1636657714844,1.0,0.2671150863170624,0.8035527467727661,0.8035527467727661,1.0,1.0,-1.1281988620758057,0.4725936353206634,0.655605137348175,0.2245876491069793,0.0,0.0,0.3130628764629364,58.79717254638672,40.0,17.247629165649414,-7230.349609375,194.3456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1582747399806976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255979180335998,0.2256023734807968,-4.458577222976601e-06,0.0,0.0001606287405593,0.0,0.0,13.086562156677246,0.0,0.0,0.0,0.3240783810615539,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929719358682632,-2159.438232421875,304.1521911621094,0.6987420916557312,0.150681123137474,0.1374708116054535,293.5419616699219,297.1499938964844,293.1499938964844,0.008453169837594,-586.9530029296875,301.0213623046875,0.4686166942119598,0.050000000745058,0.0493561327457428,293.20806884765625,297.1499938964844,293.1499938964844,0.1807558238506317,-2860.92626953125,304.1575012207031,0.8318597078323364,0.2584240436553955,0.1820544004440307,293.2764587402344,297.1499938964844,293.1499938964844,0.2679902017116546,-5295.56884765625,304.1541442871094,0.9252272844314576,0.3539620339870453,0.3370657861232757,293.2225952148437,297.1499938964844,293.1499938964844,0.0120758991688489,-3396.498779296875,303.1636962890625,0.4686166942119598,0.050000000745058,0.2341242432594299,291.1627502441406,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45281982421875,291.1636657714844,1.0,0.2671150863170624,0.8035527467727661,0.8035527467727661,1.0,1.0,-1.1281988620758057,0.4725936353206634,0.655605137348175,0.2245876491069793,0.0,0.0,0.3130628764629364,58.79717254638672,40.0,17.247629165649414,-7230.349609375,194.3456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1582747399806976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255979180335998,0.2256023734807968,-4.458577222976601e-06,0.0,0.0001606287405593,0.0,0.0,13.086562156677246,0.0,0.0,0.0,0.3240783810615539,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.092626467347145,-2152.921142578125,304.15240478515625,0.7033652067184448,0.150356039404869,0.1370919793844223,293.5460510253906,297.1499938964844,293.1499938964844,0.0083290711045265,-581.1135864257812,300.9435119628906,0.4730364084243774,0.050000000745058,0.0492753386497497,293.2056884765625,297.1499938964844,293.1499938964844,0.1803274303674698,-2855.57763671875,304.15692138671875,0.8370280265808105,0.258154809474945,0.1817731410264969,293.27587890625,297.1499938964844,293.1499938964844,0.2664654552936554,-5270.98095703125,304.1561584472656,0.9313255548477172,0.3524752855300903,0.3355433642864227,293.22344970703125,297.1499938964844,293.1499938964844,0.0120092127472162,-3385.83349609375,303.14923095703125,0.4730364084243774,0.050000000745058,0.2337409853935241,291.1665344238281,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4599609375,291.167236328125,1.0,0.2640089988708496,0.8033549785614014,0.8033549785614014,1.0,1.0,-1.125022292137146,0.4710179269313812,0.6540043354034424,0.2241902649402618,0.0,0.0,0.3115790784358978,56.71675109863281,40.0,13.71472454071045,-7190.75,189.3592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090759277344,305.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.45703125,18000.0,0.0,0.0,0.1584442704916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243789881467819,0.2243834435939788,-4.4559628804563545e-06,0.0,0.000160800787853,0.0,0.0,13.00242042541504,0.0,0.0,0.0,0.3238117396831512,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922830328345298,-2146.453369140625,304.152587890625,0.7097495198249817,0.1500509530305862,0.1367116719484329,293.5500183105469,297.1499938964844,293.1499938964844,0.008202445693314,-575.0462646484375,300.8652038574219,0.4783881902694702,0.050000000745058,0.0491728074848651,293.2030944824219,297.1499938964844,293.1499938964844,0.1799610257148742,-2851.014892578125,304.15631103515625,0.8442473411560059,0.2579585313796997,0.1815352886915207,293.2749938964844,297.1499938964844,293.1499938964844,0.2649851739406585,-5247.22265625,304.15771484375,0.9400497078895568,0.3510541319847107,0.3340727090835571,293.22412109375,297.1499938964844,293.1499938964844,0.0119357714429497,-3373.915771484375,303.1350402832031,0.4783881902694702,0.050000000745058,0.2332546263933181,291.1697692871094,291.1499938964844,272.8844299316406,269.8558959960937,284.85504150390625,293.46728515625,291.1704406738281,1.0,0.2601535022258758,0.8032441735267639,0.8032441735267639,1.0,1.0,-1.1218082904815674,0.4694285094738006,0.6523798108100891,0.2238064110279083,0.0,0.0,0.309934139251709,54.08586120605469,28.0,11.317591667175291,-7151.703125,183.3371734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,305.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83203125,18000.0,0.0,0.0,0.158572718501091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230531871318817,0.2230576425790786,-4.453025212569628e-06,0.0,0.0001609311584616,0.0,0.0,12.910843849182127,0.0,0.0,0.0,0.3235188126564026,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916033014655113,-2133.67578125,304.1528625488281,0.7266624569892883,0.1494907736778259,0.1359521150588989,293.5575256347656,297.1499938964844,293.1499938964844,0.0079450896009802,-562.3911743164062,300.7074279785156,0.4916692674160003,0.050000000745058,0.0489179715514183,293.19757080078125,297.1499938964844,293.1499938964844,0.1793606728315353,-2843.552001953125,304.1552124023437,0.8656152486801147,0.2577313482761383,0.1811513006687164,293.272705078125,297.1499938964844,293.1499938964844,0.2621101438999176,-5201.3076171875,304.159912109375,0.9643685817718506,0.3483529388904571,0.3312328457832336,293.2249755859375,297.1499938964844,293.1499938964844,0.0117744449526071,-3347.2490234375,303.10760498046875,0.4916692674160003,0.050000000745058,0.2320457994937896,291.1753845214844,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.4820861816406,291.1759033203125,1.0,0.2505556046962738,0.8030226826667786,0.8030226826667786,1.0,1.0,-1.1152706146240234,0.4661876559257507,0.6490828990936279,0.223056674003601,0.0,0.0,0.3061656951904297,47.56355285644531,25.0,8.268598556518555,-7073.39501953125,168.96685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,305.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.509765625,18000.0,0.0,0.0,0.1586512476205825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200094014406204,0.2200138419866562,-4.446235834620893e-06,0.0,0.0001610108447493,0.0,0.0,12.701286315917969,0.0,0.0,0.0,0.3228480815887451,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916033014655113,-2133.67578125,304.1528625488281,0.7266624569892883,0.1494907736778259,0.1359521150588989,293.5575256347656,297.1499938964844,293.1499938964844,0.0079450896009802,-562.3911743164062,300.7074279785156,0.4916692674160003,0.050000000745058,0.0489179715514183,293.19757080078125,297.1499938964844,293.1499938964844,0.1793606728315353,-2843.552001953125,304.1552124023437,0.8656152486801147,0.2577313482761383,0.1811513006687164,293.272705078125,297.1499938964844,293.1499938964844,0.2621101438999176,-5201.3076171875,304.159912109375,0.9643685817718506,0.3483529388904571,0.3312328457832336,293.2249755859375,297.1499938964844,293.1499938964844,0.0117744449526071,-3347.2490234375,303.10760498046875,0.4916692674160003,0.050000000745058,0.2320457994937896,291.1753845214844,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.4820861816406,291.1759033203125,1.0,0.2505556046962738,0.8030226826667786,0.8030226826667786,1.0,1.0,-1.1152706146240234,0.4661876559257507,0.6490828990936279,0.223056674003601,0.0,0.0,0.3061656951904297,47.56355285644531,25.0,8.268598556518555,-7073.39501953125,168.96685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,305.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.509765625,18000.0,0.0,0.0,0.1586512476205825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200094014406204,0.2200138419866562,-4.446235834620893e-06,0.0,0.0001610108447493,0.0,0.0,12.701286315917969,0.0,0.0,0.0,0.3228480815887451,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0909991338849067,-2122.35693359375,304.1529235839844,0.7434936761856079,0.1489647924900055,0.135269433259964,293.5645751953125,297.1499938964844,293.1499938964844,0.0077039748430252,-550.2539672851562,300.5480651855469,0.5049603581428528,0.050000000745058,0.0487002842128276,293.1921691894531,297.1499938964844,293.1499938964844,0.1789578348398208,-2838.594970703125,304.1541442871094,0.8886445760726929,0.2576215267181396,0.1809023469686508,293.2700500488281,297.1499938964844,293.1499938964844,0.2594108879566192,-5158.42919921875,304.1610717773437,0.9857818484306335,0.3457794189453125,0.3285675048828125,293.2253723144531,297.1499938964844,293.1499938964844,0.0116332462057471,-3323.889404296875,303.0809936523437,0.5049603581428528,0.050000000745058,0.2310131788253784,291.1793212890625,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4964904785156,291.1795959472656,1.0,0.2423173934221267,0.8028011918067932,0.8028011918067932,1.0,1.0,-1.1094520092010498,0.4632783830165863,0.6461737155914307,0.2224549353122711,0.0,0.0,0.3019671440124511,41.99136734008789,25.0,5.333713531494141,-6997.84521484375,156.75238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,305.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.29296875,18000.0,0.0,0.0,0.1584263741970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165763974189758,0.2165808379650116,-4.438405085238628e-06,0.0,0.0001607826270628,0.0,0.0,12.465814590454102,0.0,0.0,0.0,0.3220930695533752,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0909991338849067,-2122.35693359375,304.1529235839844,0.7434936761856079,0.1489647924900055,0.135269433259964,293.5645751953125,297.1499938964844,293.1499938964844,0.0077039748430252,-550.2539672851562,300.5480651855469,0.5049603581428528,0.050000000745058,0.0487002842128276,293.1921691894531,297.1499938964844,293.1499938964844,0.1789578348398208,-2838.594970703125,304.1541442871094,0.8886445760726929,0.2576215267181396,0.1809023469686508,293.2700500488281,297.1499938964844,293.1499938964844,0.2594108879566192,-5158.42919921875,304.1610717773437,0.9857818484306335,0.3457794189453125,0.3285675048828125,293.2253723144531,297.1499938964844,293.1499938964844,0.0116332462057471,-3323.889404296875,303.0809936523437,0.5049603581428528,0.050000000745058,0.2310131788253784,291.1793212890625,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4964904785156,291.1795959472656,1.0,0.2423173934221267,0.8028011918067932,0.8028011918067932,1.0,1.0,-1.1094520092010498,0.4632783830165863,0.6461737155914307,0.2224549353122711,0.0,0.0,0.3019671440124511,41.99136734008789,25.0,5.333713531494141,-6997.84521484375,156.75238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,305.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.29296875,18000.0,0.0,0.0,0.1584263741970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165763974189758,0.2165808379650116,-4.438405085238628e-06,0.0,0.0001607826270628,0.0,0.0,12.465814590454102,0.0,0.0,0.0,0.3220930695533752,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904586240649223,-2112.263916015625,304.15283203125,0.7580114006996155,0.1484324038028717,0.134646862745285,293.5712280273437,297.1499938964844,293.1499938964844,0.0074824667535722,-538.88818359375,300.38677978515625,0.516832709312439,0.050000000745058,0.0485453195869922,293.1873779296875,297.1499938964844,293.1499938964844,0.1786681562662124,-2835.058349609375,304.1532592773437,0.9085358381271362,0.2575244605541229,0.1807160824537277,293.2671813964844,297.1499938964844,293.1499938964844,0.256193071603775,-5106.47802734375,304.16290283203125,0.9990000128746032,0.3433195054531097,0.3252152800559997,293.2255249023437,297.1499938964844,293.1499938964844,0.0115201184526085,-3305.444091796875,303.0546569824219,0.516832709312439,0.050000000745058,0.2302781045436859,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.9583740234375,293.5104064941406,291.1815795898437,1.0,0.2360371947288513,0.8025999665260315,0.8025999665260315,1.0,1.0,-1.1034802198410034,0.4602785408496856,0.6432017087936401,0.2218893021345138,0.0,0.0,0.2976442575454712,38.00722503662109,25.0,3.582932710647583,-6925.640625,147.58900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65234375,18000.0,0.0,0.0,0.1578594595193863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130486071109771,0.2130530476570129,-4.4301405068836175e-06,0.0,0.0001602072879904,0.0,0.0,12.224756240844728,0.0,0.0,0.0,0.321316510438919,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904586240649223,-2112.263916015625,304.15283203125,0.7580114006996155,0.1484324038028717,0.134646862745285,293.5712280273437,297.1499938964844,293.1499938964844,0.0074824667535722,-538.88818359375,300.38677978515625,0.516832709312439,0.050000000745058,0.0485453195869922,293.1873779296875,297.1499938964844,293.1499938964844,0.1786681562662124,-2835.058349609375,304.1532592773437,0.9085358381271362,0.2575244605541229,0.1807160824537277,293.2671813964844,297.1499938964844,293.1499938964844,0.256193071603775,-5106.47802734375,304.16290283203125,0.9990000128746032,0.3433195054531097,0.3252152800559997,293.2255249023437,297.1499938964844,293.1499938964844,0.0115201184526085,-3305.444091796875,303.0546569824219,0.516832709312439,0.050000000745058,0.2302781045436859,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.9583740234375,293.5104064941406,291.1815795898437,1.0,0.2360371947288513,0.8025999665260315,0.8025999665260315,1.0,1.0,-1.1034802198410034,0.4602785408496856,0.6432017087936401,0.2218893021345138,0.0,0.0,0.2976442575454712,38.00722503662109,25.0,3.582932710647583,-6925.640625,147.58900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65234375,18000.0,0.0,0.0,0.1578594595193863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130486071109771,0.2130530476570129,-4.4301405068836175e-06,0.0,0.0001602072879904,0.0,0.0,12.224756240844728,0.0,0.0,0.0,0.321316510438919,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898705944418907,-2101.0712890625,304.15289306640625,0.7669159770011902,0.147916704416275,0.1340952515602111,293.5776062011719,297.1499938964844,293.1499938964844,0.007275297306478,-527.776611328125,300.2278747558594,0.5245440602302551,0.050000000745058,0.0484606064856052,293.1801147460937,297.1499938964844,293.1499938964844,0.1785714775323867,-2833.793212890625,304.1523132324219,0.9225246906280518,0.2580448389053345,0.1808676868677139,293.2544250488281,297.1499938964844,293.1499938964844,0.2442528009414672,-4913.49658203125,304.1783447265625,0.9990000128746032,0.3429019153118133,0.3130490183830261,293.22540283203125,297.1499938964844,293.1499938964844,0.0114239109680056,-3288.639892578125,303.0301208496094,0.5245440602302551,0.050000000745058,0.2298762500286102,291.1960754394531,291.1499938964844,273.04656982421875,270.00592041015625,285.01226806640625,293.537841796875,291.1986389160156,1.0,0.2308499962091446,0.8023988008499146,0.8023988008499146,1.0,1.0,-1.0875245332717896,0.4524805843830108,0.6350439786911011,0.2199127823114395,0.0,0.0,0.290811687707901,35.69032287597656,25.0,21.70375061035156,-6812.99609375,139.04795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.1568896025419235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084337621927261,0.2084381878376007,-4.421183348313207e-06,0.0,0.0001592230109963,0.0,0.0,11.91651725769043,0.0,0.0,0.0,0.3203335106372833,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898705944418907,-2101.0712890625,304.15289306640625,0.7669159770011902,0.147916704416275,0.1340952515602111,293.5776062011719,297.1499938964844,293.1499938964844,0.007275297306478,-527.776611328125,300.2278747558594,0.5245440602302551,0.050000000745058,0.0484606064856052,293.1801147460937,297.1499938964844,293.1499938964844,0.1785714775323867,-2833.793212890625,304.1523132324219,0.9225246906280518,0.2580448389053345,0.1808676868677139,293.2544250488281,297.1499938964844,293.1499938964844,0.2442528009414672,-4913.49658203125,304.1783447265625,0.9990000128746032,0.3429019153118133,0.3130490183830261,293.22540283203125,297.1499938964844,293.1499938964844,0.0114239109680056,-3288.639892578125,303.0301208496094,0.5245440602302551,0.050000000745058,0.2298762500286102,291.1960754394531,291.1499938964844,273.04656982421875,270.00592041015625,285.01226806640625,293.537841796875,291.1986389160156,1.0,0.2308499962091446,0.8023988008499146,0.8023988008499146,1.0,1.0,-1.0875245332717896,0.4524805843830108,0.6350439786911011,0.2199127823114395,0.0,0.0,0.290811687707901,35.69032287597656,25.0,21.70375061035156,-6812.99609375,139.04795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.1568896025419235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084337621927261,0.2084381878376007,-4.421183348313207e-06,0.0,0.0001592230109963,0.0,0.0,11.91651725769043,0.0,0.0,0.0,0.3203335106372833,4.0,0.0,1.0
735900,293.171630859375,297.1499938964844,293.1499938964844,0.0895861089229583,-2095.638671875,304.1528625488281,0.7710690498352051,0.147684708237648,0.1338432431221008,293.58074951171875,297.1499938964844,293.1499938964844,0.0071728006005287,-522.1559448242188,300.1486511230469,0.5281821489334106,0.050000000745058,0.0484241172671318,293.1759033203125,297.1499938964844,293.1499938964844,0.1787204891443252,-2835.679443359375,304.1516418457031,0.9295240044593812,0.258492648601532,0.1811258494853973,293.2436828613281,297.1499938964844,293.1499938964844,0.2389017939567566,-4825.427734375,304.18292236328125,0.9990000128746032,0.3436857163906097,0.3074699640274048,293.2252197265625,297.1499938964844,293.1499938964844,0.0113771604374051,-3280.318115234375,303.0184326171875,0.5281821489334106,0.050000000745058,0.2297031581401825,291.2057800292969,291.1499938964844,273.066650390625,270.0247497558594,285.0356140136719,293.54736328125,291.20721435546875,1.0,0.2286106050014495,0.8022981882095337,0.8022981882095337,1.0,1.0,-1.0807851552963257,0.4491858780384063,0.6315993070602417,0.2190847694873809,0.0,0.0,0.2860978245735168,34.69442367553711,25.0,20.481342315673828,-6741.990234375,135.43328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.34765625,18000.0,0.0,0.0,0.1561929881572723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049129605293274,0.2049173712730407,-4.414655904838583e-06,0.0,0.0001585160352988,0.0,0.0,11.683719635009766,0.0,0.0,0.0,0.3196088969707489,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893600508570671,-2091.3935546875,304.1527709960937,0.7749300003051758,0.1474260687828064,0.1336047947406768,293.58380126953125,297.1499938964844,293.1499938964844,0.0070747714489698,-516.82763671875,300.0672607421875,0.5315964221954346,0.050000000745058,0.0483916290104389,293.1718444824219,297.1499938964844,293.1499938964844,0.1790107637643814,-2839.450439453125,304.1508178710937,0.9361143708229064,0.2589578032493591,0.1814210712909698,293.2313842773437,297.1499938964844,293.1499938964844,0.2340094894170761,-4746.02783203125,304.185791015625,0.9990000128746032,0.3449143469333648,0.302416443824768,293.22509765625,297.1499938964844,293.1499938964844,0.0113373361527919,-3273.760498046875,303.00604248046875,0.5315964221954346,0.050000000745058,0.2295490652322769,291.2095031738281,291.1499938964844,273.086669921875,270.0435791015625,285.0517883300781,293.5458679199219,291.20965576171875,1.0,0.2265733182430267,0.8022459149360657,0.8022459149360657,1.0,1.0,-1.0745633840560913,0.4461321234703064,0.6284312605857849,0.2183717191219329,0.0,0.0,0.281728059053421,33.80680847167969,25.0,12.384710311889648,-6674.4609375,132.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.091796875,18000.0,0.0,0.0,0.1553300470113754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013578712940216,0.2013622820377349,-4.407019332575146e-06,0.0,0.0001576402573846,0.0,0.0,11.4473876953125,0.0,0.0,0.0,0.3188633620738983,4.0,0.0,1.0
736020,293.1764831542969,297.1499938964844,293.1499938964844,0.0884675234556198,-2074.76416015625,304.15338134765625,0.7803297638893127,0.1458953469991684,0.1324783265590667,293.5897827148437,297.1499938964844,293.1499938964844,0.006888085976243,-506.720458984375,299.8993530273437,0.5376781225204468,0.050000000745058,0.0483375005424022,293.1646728515625,297.1499938964844,293.1499938964844,0.1797917485237121,-2849.6572265625,304.14923095703125,0.9476303458213806,0.2598596513271332,0.1820165961980819,293.2049865722656,297.1499938964844,293.1499938964844,0.2258114516735077,-4613.3525390625,304.1874084472656,0.9990000128746032,0.3482018411159515,0.2938025593757629,293.22509765625,297.1499938964844,293.1499938964844,0.0112721882760524,-3264.253662109375,302.9796142578125,0.5376781225204468,0.050000000745058,0.2292923033237457,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.5092163085937,291.20367431640625,1.0,0.2230190485715866,0.8021413683891296,0.8021413683891296,1.0,1.0,-1.0632139444351196,0.4405416846275329,0.6226722002029419,0.2171359956264495,0.0,0.0,0.2746883034706116,32.31972885131836,28.0,-3.48540997505188,-6569.21484375,126.66317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47430419921875,305.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.666015625,18000.0,0.0,0.0,0.1531660705804824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195533737540245,0.1955381333827972,-4.392651135276537e-06,0.0,0.0001554440968902,0.0,0.0,11.058794975280762,0.0,0.0,0.0,0.3176031708717346,4.0,0.0,1.0
736080,293.1764831542969,297.1499938964844,293.1499938964844,0.0884675234556198,-2074.76416015625,304.15338134765625,0.7803297638893127,0.1458953469991684,0.1324783265590667,293.5897827148437,297.1499938964844,293.1499938964844,0.006888085976243,-506.720458984375,299.8993530273437,0.5376781225204468,0.050000000745058,0.0483375005424022,293.1646728515625,297.1499938964844,293.1499938964844,0.1797917485237121,-2849.6572265625,304.14923095703125,0.9476303458213806,0.2598596513271332,0.1820165961980819,293.2049865722656,297.1499938964844,293.1499938964844,0.2258114516735077,-4613.3525390625,304.1874084472656,0.9990000128746032,0.3482018411159515,0.2938025593757629,293.22509765625,297.1499938964844,293.1499938964844,0.0112721882760524,-3264.253662109375,302.9796142578125,0.5376781225204468,0.050000000745058,0.2292923033237457,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.5092163085937,291.20367431640625,1.0,0.2230190485715866,0.8021413683891296,0.8021413683891296,1.0,1.0,-1.0632139444351196,0.4405416846275329,0.6226722002029419,0.2171359956264495,0.0,0.0,0.2746883034706116,32.31972885131836,28.0,-3.48540997505188,-6569.21484375,126.66317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47430419921875,305.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.666015625,18000.0,0.0,0.0,0.1531660705804824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195533737540245,0.1955381333827972,-4.392651135276537e-06,0.0,0.0001554440968902,0.0,0.0,11.058794975280762,0.0,0.0,0.0,0.3176031708717346,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871829465031623,-2050.857666015625,304.15435791015625,0.7808380126953125,0.1442802101373672,0.1308633685111999,293.5956115722656,297.1499938964844,293.1499938964844,0.0067098643630743,-496.9065856933594,299.7287902832031,0.5407149791717529,0.050000000745058,0.0483120828866958,293.1619567871094,297.1499938964844,293.1499938964844,0.1803177297115326,-2856.484619140625,304.148681640625,0.9532234072685242,0.2600609958171844,0.1823493838310241,293.1818542480469,297.1499938964844,293.1499938964844,0.2217338234186172,-4549.044921875,304.1815490722656,0.9990000128746032,0.3515176773071289,0.289667397737503,293.2252502441406,297.1499938964844,293.1499938964844,0.0112192435190081,-3257.157470703125,302.9524841308594,0.5407149791717529,0.050000000745058,0.2291717082262039,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844055175781,291.1956481933594,1.0,0.2212896794080734,0.8020368218421936,0.8020368218421936,1.0,1.0,-1.0565341711044312,0.4371800720691681,0.6193540692329407,0.2165960818529129,0.0,0.0,0.2688923180103302,31.61210823059082,46.0,-10.775238990783691,-6492.93701171875,123.7468490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799865722656,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8359375,18000.0,0.0,0.0,0.1505963653326034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909640282392501,0.1909684091806411,-4.381405233289115e-06,0.0,0.0001528361754026,0.0,0.0,10.75681495666504,0.0,0.0,0.0,0.3166162669658661,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871829465031623,-2050.857666015625,304.15435791015625,0.7808380126953125,0.1442802101373672,0.1308633685111999,293.5956115722656,297.1499938964844,293.1499938964844,0.0067098643630743,-496.9065856933594,299.7287902832031,0.5407149791717529,0.050000000745058,0.0483120828866958,293.1619567871094,297.1499938964844,293.1499938964844,0.1803177297115326,-2856.484619140625,304.148681640625,0.9532234072685242,0.2600609958171844,0.1823493838310241,293.1818542480469,297.1499938964844,293.1499938964844,0.2217338234186172,-4549.044921875,304.1815490722656,0.9990000128746032,0.3515176773071289,0.289667397737503,293.2252502441406,297.1499938964844,293.1499938964844,0.0112192435190081,-3257.157470703125,302.9524841308594,0.5407149791717529,0.050000000745058,0.2291717082262039,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844055175781,291.1956481933594,1.0,0.2212896794080734,0.8020368218421936,0.8020368218421936,1.0,1.0,-1.0565341711044312,0.4371800720691681,0.6193540692329407,0.2165960818529129,0.0,0.0,0.2688923180103302,31.61210823059082,46.0,-10.775238990783691,-6492.93701171875,123.7468490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799865722656,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8359375,18000.0,0.0,0.0,0.1505963653326034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909640282392501,0.1909684091806411,-4.381405233289115e-06,0.0,0.0001528361754026,0.0,0.0,10.75681495666504,0.0,0.0,0.0,0.3166162669658661,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866633877158165,-2041.6474609375,304.1537475585937,0.7671297788619995,0.1433394700288772,0.1300166249275207,293.6014404296875,297.1499938964844,293.1499938964844,0.0065566464327275,-488.7276611328125,299.5499267578125,0.5310088992118835,0.050000000745058,0.0483971424400806,293.16552734375,297.1499938964844,293.1499938964844,0.1802354902029037,-2855.6728515625,304.1492614746094,0.936077356338501,0.2590475380420685,0.181917056441307,293.1791076660156,297.1499938964844,293.1499938964844,0.2341521680355072,-4760.4375,304.149658203125,0.9990000128746032,0.351336270570755,0.3032742440700531,293.225830078125,297.1499938964844,293.1499938964844,0.011219535022974,-3261.667724609375,302.9224853515625,0.5310088992118835,0.050000000745058,0.2295752018690109,291.1722717285156,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.4914855957031,291.1672058105469,1.0,0.2273103445768356,0.8019507527351379,0.8019507527351379,1.0,1.0,-1.0719058513641355,0.4443737864494324,0.6275321245193481,0.2192248702049255,0.0,0.0,0.2671393752098083,33.94499588012695,49.0,-40.38710021972656,-6492.87939453125,131.79287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614990234375,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.021484375,18000.0,0.0,0.0,0.1478845775127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884361356496811,0.1884405016899109,-4.373091542220209e-06,0.0,0.000150084044435,0.0,0.0,10.585923194885254,0.0,0.0,0.0,0.3160424828529358,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866633877158165,-2041.6474609375,304.1537475585937,0.7671297788619995,0.1433394700288772,0.1300166249275207,293.6014404296875,297.1499938964844,293.1499938964844,0.0065566464327275,-488.7276611328125,299.5499267578125,0.5310088992118835,0.050000000745058,0.0483971424400806,293.16552734375,297.1499938964844,293.1499938964844,0.1802354902029037,-2855.6728515625,304.1492614746094,0.936077356338501,0.2590475380420685,0.181917056441307,293.1791076660156,297.1499938964844,293.1499938964844,0.2341521680355072,-4760.4375,304.149658203125,0.9990000128746032,0.351336270570755,0.3032742440700531,293.225830078125,297.1499938964844,293.1499938964844,0.011219535022974,-3261.667724609375,302.9224853515625,0.5310088992118835,0.050000000745058,0.2295752018690109,291.1722717285156,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.4914855957031,291.1672058105469,1.0,0.2273103445768356,0.8019507527351379,0.8019507527351379,1.0,1.0,-1.0719058513641355,0.4443737864494324,0.6275321245193481,0.2192248702049255,0.0,0.0,0.2671393752098083,33.94499588012695,49.0,-40.38710021972656,-6492.87939453125,131.79287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614990234375,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.021484375,18000.0,0.0,0.0,0.1478845775127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884361356496811,0.1884405016899109,-4.373091542220209e-06,0.0,0.000150084044435,0.0,0.0,10.585923194885254,0.0,0.0,0.0,0.3160424828529358,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864215940237045,-2037.7237548828125,304.15289306640625,0.7535611987113953,0.1427945792675018,0.1294396221637725,293.607177734375,297.1499938964844,293.1499938964844,0.0064109596423804,-480.9262390136719,299.3648986816406,0.5209636688232422,0.050000000745058,0.0484986342489719,293.1714172363281,297.1499938964844,293.1499938964844,0.1795999705791473,-2847.82763671875,304.15057373046875,0.9162381291389464,0.2574591934680938,0.1809291243553161,293.2059631347656,297.1499938964844,293.1499938964844,0.2490613460540771,-5007.271484375,304.1253356933594,0.9990000128746032,0.3451985120773315,0.3187549710273742,293.22711181640625,297.1499938964844,293.1499938964844,0.0112291006371378,-3268.64013671875,302.88922119140625,0.5209636688232422,0.050000000745058,0.2300566434860229,291.13720703125,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.5416564941406,291.1356201171875,1.0,0.2332872003316879,0.8018646836280823,0.8018646836280823,1.0,1.0,-1.0893112421035769,0.4525184631347656,0.6367928385734558,0.222253531217575,0.0,0.0,0.2715778946876526,36.722015380859375,52.0,-34.98553466796875,-6571.8037109375,141.4042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6836242675781,305.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.197265625,18000.0,0.0,0.0,0.1455487012863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909669488668441,0.1909713149070739,-4.373577667138306e-06,0.0,0.0001477134355809,0.0,0.0,10.73839282989502,0.0,0.0,0.0,0.3164520263671875,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864215940237045,-2037.7237548828125,304.15289306640625,0.7535611987113953,0.1427945792675018,0.1294396221637725,293.607177734375,297.1499938964844,293.1499938964844,0.0064109596423804,-480.9262390136719,299.3648986816406,0.5209636688232422,0.050000000745058,0.0484986342489719,293.1714172363281,297.1499938964844,293.1499938964844,0.1795999705791473,-2847.82763671875,304.15057373046875,0.9162381291389464,0.2574591934680938,0.1809291243553161,293.2059631347656,297.1499938964844,293.1499938964844,0.2490613460540771,-5007.271484375,304.1253356933594,0.9990000128746032,0.3451985120773315,0.3187549710273742,293.22711181640625,297.1499938964844,293.1499938964844,0.0112291006371378,-3268.64013671875,302.88922119140625,0.5209636688232422,0.050000000745058,0.2300566434860229,291.13720703125,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.5416564941406,291.1356201171875,1.0,0.2332872003316879,0.8018646836280823,0.8018646836280823,1.0,1.0,-1.0893112421035769,0.4525184631347656,0.6367928385734558,0.222253531217575,0.0,0.0,0.2715778946876526,36.722015380859375,52.0,-34.98553466796875,-6571.8037109375,141.4042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6836242675781,305.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.197265625,18000.0,0.0,0.0,0.1455487012863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909669488668441,0.1909713149070739,-4.373577667138306e-06,0.0,0.0001477134355809,0.0,0.0,10.73839282989502,0.0,0.0,0.0,0.3164520263671875,4.0,0.0,1.0
