time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0865853801369667,-2040.947998046875,304.1520690917969,0.7478898763656616,0.1431272327899933,0.1295996010303497,293.6100158691406,297.1499938964844,293.1499938964844,0.0063352244906127,-476.5810241699219,299.2757568359375,0.5161795020103455,0.050000000745058,0.0485530421137809,293.1755065917969,297.1499938964844,293.1499938964844,0.178944781422615,-2839.416259765625,304.15167236328125,0.9066579937934875,0.2563877999782562,0.1803048402070999,293.225341796875,297.1499938964844,293.1499938964844,0.2552702128887176,-5107.5185546875,304.11865234375,0.9988284111022948,0.3406856954097748,0.3251228630542755,293.2279357910156,297.1499938964844,293.1499938964844,0.0112236505374312,-3269.30517578125,302.8730163574219,0.5161795020103455,0.050000000745058,0.2303147315979004,291.13153076171875,291.1499938964844,273.26519775390625,270.2121887207031,285.1319885253906,293.5733337402344,291.1305847167969,1.0,0.2363002598285675,0.8018216490745544,0.8018216490745544,1.0,1.0,-1.0968458652496338,0.4560270011425018,0.6408188343048096,0.2236255258321762,0.0,0.0,0.2733948826789856,38.19158172607422,52.0,-24.681848526000977,-6604.59375,146.1400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,305.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.732421875,18000.0,0.0,0.0,0.1446613371372223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924034357070922,0.1924078166484832,-4.376348442747258e-06,0.0,0.0001468128757551,0.0,0.0,10.831082344055176,0.0,0.0,0.0,0.3167386353015899,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869107991456985,-2047.0802001953125,304.1510925292969,0.739630937576294,0.1434277445077896,0.1300168484449386,293.61279296875,297.1499938964844,293.1499938964844,0.0062631662003695,-472.3072814941406,299.1886291503906,0.5090484023094177,0.050000000745058,0.0486431457102298,293.17803955078125,297.1499938964844,293.1499938964844,0.1781715303659439,-2829.416748046875,304.1527709960937,0.8935957551002502,0.2555660605430603,0.1796808242797851,293.2409973144531,297.1499938964844,293.1499938964844,0.2518128752708435,-5049.00341796875,304.130615234375,0.9858364462852478,0.3366512656211853,0.3211698532104492,293.228759765625,297.1499938964844,293.1499938964844,0.0112247904762625,-3270.583251953125,302.8573608398437,0.5090484023094177,0.050000000745058,0.2307421416044235,291.13214111328125,291.1499938964844,273.28485107421875,270.2307434082031,285.1531677246094,293.58514404296875,291.1341857910156,1.0,0.2390283197164535,0.8016062378883362,0.8016062378883362,1.0,1.0,-1.09240984916687,0.4537752568721771,0.6386346220970154,0.2232520580291748,0.0,0.0,0.2745947539806366,40.42990112304688,55.0,-2.127371311187744,-6606.86376953125,149.1156463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,305.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80859375,18000.0,0.0,0.0,0.1439532041549682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936353594064712,0.1936397403478622,-4.379265647003194e-06,0.0,0.0001460942003177,0.0,0.0,10.912050247192385,0.0,0.0,0.0,0.3169962763786316,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868107005953788,-2044.9019775390625,304.15093994140625,0.7255988717079163,0.1431005150079727,0.1301060765981674,293.6184997558594,297.1499938964844,293.1499938964844,0.0061088944785296,-462.6676025390625,299.0212097167969,0.498160570859909,0.050000000745058,0.0488055758178234,293.1778869628906,297.1499938964844,293.1499938964844,0.1771518886089325,-2816.101318359375,304.1534729003906,0.8737974166870117,0.2548743486404419,0.1791387796401977,293.2550354003906,297.1499938964844,293.1499938964844,0.2464819997549057,-4959.064453125,304.1456298828125,0.96140056848526,0.3314619958400726,0.3156423270702362,293.2304992675781,297.1499938964844,293.1499938964844,0.0112010138109326,-3266.7548828125,302.8275451660156,0.498160570859909,0.050000000745058,0.2315126359462738,291.155029296875,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5927734375,291.15643310546875,1.0,0.2441372722387313,0.8011753559112549,0.8011753559112549,1.0,1.0,-1.0863507986068726,0.4506376385688782,0.6357131600379944,0.2228630185127258,0.0,0.0,0.2723087668418884,44.48643493652344,58.0,17.781991958618164,-6556.73291015625,154.97232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638122558594,305.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1428849548101425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929047405719757,0.1929091215133667,-4.381491180538433e-06,0.0,0.0001450100680813,0.0,0.0,10.873502731323242,0.0,0.0,0.0,0.3169201910495758,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868107005953788,-2044.9019775390625,304.15093994140625,0.7255988717079163,0.1431005150079727,0.1301060765981674,293.6184997558594,297.1499938964844,293.1499938964844,0.0061088944785296,-462.6676025390625,299.0212097167969,0.498160570859909,0.050000000745058,0.0488055758178234,293.1778869628906,297.1499938964844,293.1499938964844,0.1771518886089325,-2816.101318359375,304.1534729003906,0.8737974166870117,0.2548743486404419,0.1791387796401977,293.2550354003906,297.1499938964844,293.1499938964844,0.2464819997549057,-4959.064453125,304.1456298828125,0.96140056848526,0.3314619958400726,0.3156423270702362,293.2304992675781,297.1499938964844,293.1499938964844,0.0112010138109326,-3266.7548828125,302.8275451660156,0.498160570859909,0.050000000745058,0.2315126359462738,291.155029296875,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5927734375,291.15643310546875,1.0,0.2441372722387313,0.8011753559112549,0.8011753559112549,1.0,1.0,-1.0863507986068726,0.4506376385688782,0.6357131600379944,0.2228630185127258,0.0,0.0,0.2723087668418884,44.48643493652344,58.0,17.781991958618164,-6556.73291015625,154.97232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638122558594,305.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1428849548101425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929047405719757,0.1929091215133667,-4.381491180538433e-06,0.0,0.0001450100680813,0.0,0.0,10.873502731323242,0.0,0.0,0.0,0.3169201910495758,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864128246903419,-2037.373779296875,304.1513061523437,0.713193953037262,0.1424256414175033,0.1296810358762741,293.6241149902344,297.1499938964844,293.1499938964844,0.0059574581682682,-453.2936096191406,298.8458251953125,0.489741563796997,0.050000000745058,0.0489535741508007,293.17633056640625,297.1499938964844,293.1499938964844,0.1768126338720321,-2811.8291015625,304.15289306640625,0.8587800860404968,0.254486083984375,0.1789546459913253,293.2586364746094,297.1499938964844,293.1499938964844,0.243319883942604,-4906.44482421875,304.1522216796875,0.939925491809845,0.3280609250068664,0.3122760355472564,293.2322998046875,297.1499938964844,293.1499938964844,0.0111853210255503,-3265.915771484375,302.7952575683594,0.489741563796997,0.050000000745058,0.2322146892547607,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6034545898437,291.1618347167969,1.0,0.2489059567451477,0.8007444739341736,0.8007444739341736,1.0,1.0,-1.0825990438461304,0.4485983550548553,0.6340007185935974,0.222832590341568,0.0,0.0,0.2702987194061279,48.20431900024414,61.0,10.409573554992676,-6496.76806640625,160.78504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496337890625,305.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.142043262720108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912941038608551,0.1912984848022461,-4.378582616482163e-06,0.0,0.0001441558561054,0.0,0.0,10.769893646240234,0.0,0.0,0.0,0.3166051506996155,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864128246903419,-2037.373779296875,304.1513061523437,0.713193953037262,0.1424256414175033,0.1296810358762741,293.6241149902344,297.1499938964844,293.1499938964844,0.0059574581682682,-453.2936096191406,298.8458251953125,0.489741563796997,0.050000000745058,0.0489535741508007,293.17633056640625,297.1499938964844,293.1499938964844,0.1768126338720321,-2811.8291015625,304.15289306640625,0.8587800860404968,0.254486083984375,0.1789546459913253,293.2586364746094,297.1499938964844,293.1499938964844,0.243319883942604,-4906.44482421875,304.1522216796875,0.939925491809845,0.3280609250068664,0.3122760355472564,293.2322998046875,297.1499938964844,293.1499938964844,0.0111853210255503,-3265.915771484375,302.7952575683594,0.489741563796997,0.050000000745058,0.2322146892547607,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6034545898437,291.1618347167969,1.0,0.2489059567451477,0.8007444739341736,0.8007444739341736,1.0,1.0,-1.0825990438461304,0.4485983550548553,0.6340007185935974,0.222832590341568,0.0,0.0,0.2702987194061279,48.20431900024414,61.0,10.409573554992676,-6496.76806640625,160.78504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496337890625,305.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.142043262720108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912941038608551,0.1912984848022461,-4.378582616482163e-06,0.0,0.0001441558561054,0.0,0.0,10.769893646240234,0.0,0.0,0.0,0.3166051506996155,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859722644090652,-2029.103515625,304.1515808105469,0.701427698135376,0.1417174935340881,0.1291797012090683,293.6295166015625,297.1499938964844,293.1499938964844,0.0058068777434527,-443.830078125,298.6679077148437,0.482422411441803,0.050000000745058,0.0490940883755683,293.1749572753906,297.1499938964844,293.1499938964844,0.1765505224466323,-2808.553466796875,304.1523742675781,0.8463708162307739,0.254097431898117,0.1787919700145721,293.2585144042969,297.1499938964844,293.1499938964844,0.2408915609121322,-4866.54931640625,304.15545654296875,0.9210827350616456,0.3253301680088043,0.3097277879714966,293.2340393066406,297.1499938964844,293.1499938964844,0.0111686354503035,-3265.151611328125,302.7622375488281,0.482422411441803,0.050000000745058,0.2328812181949615,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6112670898437,291.1644897460937,1.0,0.2534159123897552,0.8005774617195129,0.8005774617195129,1.0,1.0,-1.079712152481079,0.4469910860061645,0.6327210664749146,0.2229695916175842,0.0,0.0,0.2681269347667694,51.742862701416016,49.0,4.705339431762695,-6442.46630859375,166.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.814453125,18000.0,0.0,0.0,0.1413611024618148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897309869527816,0.1897353529930114,-4.375359822006431e-06,0.0,0.0001434635487385,0.0,0.0,10.668648719787598,0.0,0.0,0.0,0.3162823915481567,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859722644090652,-2029.103515625,304.1515808105469,0.701427698135376,0.1417174935340881,0.1291797012090683,293.6295166015625,297.1499938964844,293.1499938964844,0.0058068777434527,-443.830078125,298.6679077148437,0.482422411441803,0.050000000745058,0.0490940883755683,293.1749572753906,297.1499938964844,293.1499938964844,0.1765505224466323,-2808.553466796875,304.1523742675781,0.8463708162307739,0.254097431898117,0.1787919700145721,293.2585144042969,297.1499938964844,293.1499938964844,0.2408915609121322,-4866.54931640625,304.15545654296875,0.9210827350616456,0.3253301680088043,0.3097277879714966,293.2340393066406,297.1499938964844,293.1499938964844,0.0111686354503035,-3265.151611328125,302.7622375488281,0.482422411441803,0.050000000745058,0.2328812181949615,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6112670898437,291.1644897460937,1.0,0.2534159123897552,0.8005774617195129,0.8005774617195129,1.0,1.0,-1.079712152481079,0.4469910860061645,0.6327210664749146,0.2229695916175842,0.0,0.0,0.2681269347667694,51.742862701416016,49.0,4.705339431762695,-6442.46630859375,166.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.814453125,18000.0,0.0,0.0,0.1413611024618148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897309869527816,0.1897353529930114,-4.375359822006431e-06,0.0,0.0001434635487385,0.0,0.0,10.668648719787598,0.0,0.0,0.0,0.3162823915481567,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.0856667384505271,-2023.3946533203125,304.1517944335937,0.699874758720398,0.1413087248802185,0.1288157403469085,293.63262939453125,297.1499938964844,293.1499938964844,0.0057081100530922,-437.5077819824219,298.5600280761719,0.4818346798419952,0.050000000745058,0.0491055957973003,293.1741638183594,297.1499938964844,293.1499938964844,0.1763538122177124,-2806.076904296875,304.1522216796875,0.8452117443084717,0.2538773715496063,0.1786384880542755,293.2576904296875,297.1499938964844,293.1499938964844,0.2395399659872055,-4844.50830078125,304.1567077636719,0.918220043182373,0.3238425552845001,0.308299720287323,293.23504638671875,297.1499938964844,293.1499938964844,0.0111343804746866,-3260.212646484375,302.7421264648437,0.4818346798419952,0.050000000745058,0.2329358011484146,291.1646423339844,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6155090332031,291.16473388671875,1.0,0.2531600892543793,0.8004773259162903,0.8004773259162903,1.0,1.0,-1.077457070350647,0.4457723796367645,0.6316846609115601,0.2229880094528198,0.0,0.0,0.2669379413127899,52.01713943481445,49.0,2.860347986221313,-6410.79443359375,166.33131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079284667969,305.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.447265625,18000.0,0.0,0.0,0.1410078257322311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888405680656433,0.1888449341058731,-4.373372121335706e-06,0.0,0.0001431050186511,0.0,0.0,10.61073875427246,0.0,0.0,0.0,0.3160962164402008,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854406729340553,-2019.1641845703125,304.1519470214844,0.7010729908943176,0.1410307139158249,0.1285517811775207,293.63458251953125,297.1499938964844,293.1499938964844,0.0056385714560747,-432.9872741699219,298.4882202148437,0.4830078184604645,0.050000000745058,0.0490826554596424,293.1734619140625,297.1499938964844,293.1499938964844,0.1762076169252395,-2804.219970703125,304.15216064453125,0.8469067811965942,0.2537643909454345,0.1785306334495544,293.2569580078125,297.1499938964844,293.1499938964844,0.2386365681886673,-4829.79931640625,304.1573791503906,0.9195812344551086,0.3228959143161773,0.3073643147945404,293.23565673828125,297.1499938964844,293.1499938964844,0.0111005743965506,-3254.758544921875,302.7288513183594,0.4830078184604645,0.050000000745058,0.2328269928693771,291.1653137207031,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61553955078125,291.16552734375,1.0,0.2520636022090912,0.8004105091094971,0.8004105091094971,1.0,1.0,-1.0757300853729248,0.4448522925376892,0.6308777928352356,0.2229692637920379,0.0,0.0,0.2660518288612366,51.42241287231445,37.0,2.808523654937744,-6390.080078125,164.74920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900451660156,305.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.521484375,18000.0,0.0,0.0,0.1407885104417801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882400214672088,0.1882444024085998,-4.372108833194943e-06,0.0,0.0001428824325557,0.0,0.0,10.571911811828612,0.0,0.0,0.0,0.3159711062908172,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851049572229385,-2012.8851318359373,304.1522216796875,0.7044855952262878,0.140609323978424,0.1281563341617584,293.6369323730469,297.1499938964844,293.1499938964844,0.0055495663546025,-427.14154052734375,298.3984069824219,0.4858286082744598,0.050000000745058,0.0490278676152229,293.1724548339844,297.1499938964844,293.1499938964844,0.1760376542806625,-2802.066162109375,304.1520690917969,0.851306140422821,0.2536643147468567,0.1784043461084365,293.255859375,297.1499938964844,293.1499938964844,0.2375219017267227,-4811.68798828125,304.1580505371094,0.9242567420005798,0.3217546343803406,0.3062124848365783,293.236328125,297.1499938964844,293.1499938964844,0.0110498834401369,-3246.2978515625,302.7123413085937,0.4858286082744598,0.050000000745058,0.232567086815834,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.6126708984375,291.16619873046875,1.0,0.2497728019952774,0.8003270030021667,0.8003270030021667,1.0,1.0,-1.0733439922332764,0.4435921907424927,0.6297517418861389,0.2229158729314804,0.0,0.0,0.2648939490318298,50.0152702331543,37.0,2.1213901042938232,-6363.2265625,161.50173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.958984375,18000.0,0.0,0.0,0.1405262798070907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874197274446487,0.1874241083860397,-4.370462647784734e-06,0.0,0.00014261630713,0.0,0.0,10.519126892089844,0.0,0.0,0.0,0.3158034682273865,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847058519721031,-2005.427978515625,304.15252685546875,0.7098561525344849,0.1401479542255401,0.1276835352182388,293.63916015625,297.1499938964844,293.1499938964844,0.0054584108293056,-421.0897521972656,298.30841064453125,0.490009069442749,0.050000000745058,0.0489486455917358,293.1712951660156,297.1499938964844,293.1499938964844,0.1758867055177688,-2800.15869140625,304.1519775390625,0.8581931591033936,0.2536097764968872,0.1782916188240051,293.254638671875,297.1499938964844,293.1499938964844,0.2364228516817093,-4793.85986328125,304.1585998535156,0.9320878982543944,0.3206556439399719,0.3050780594348907,293.2369079589844,297.1499938964844,293.1499938964844,0.0109915137290954,-3236.314453125,302.69598388671875,0.490009069442749,0.050000000745058,0.2321912944316864,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6100769042969,291.16680908203125,1.0,0.2465941160917282,0.8002392053604126,0.8002392053604126,1.0,1.0,-1.070733666419983,0.4422235786914825,0.6285101175308228,0.2228319346904754,0.0,0.0,0.2637292146682739,47.98713302612305,25.0,2.034581422805786,-6336.396484375,157.0742645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.142578125,18000.0,0.0,0.0,0.1402693092823028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865891218185424,0.1865934878587722,-4.368743702798383e-06,0.0,0.0001423555077053,0.0,0.0,10.46562957763672,0.0,0.0,0.0,0.3156330287456512,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.0838107466697692,-1988.714111328125,304.1531677246094,0.7256270051002502,0.139205515384674,0.1266353577375412,293.6431884765625,297.1499938964844,293.1499938964844,0.0052721207030117,-408.5066833496094,298.12896728515625,0.5027821063995361,0.050000000745058,0.0487327389419078,293.1685791015625,297.1499938964844,293.1499938964844,0.175621673464775,-2796.797119140625,304.1517639160156,0.880164623260498,0.2536196708679199,0.1781117767095565,293.2518615722656,297.1499938964844,293.1499938964844,0.234239861369133,-4758.4638671875,304.15936279296875,0.9566274881362916,0.3185663819313049,0.3028610050678253,293.23779296875,297.1499938964844,293.1499938964844,0.0108564058318734,-3212.4453125,302.6638488769531,0.5027821063995361,0.050000000745058,0.2311671376228332,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6050109863281,291.16925048828125,1.0,0.238005056977272,0.8000636100769043,0.8000636100769043,1.0,1.0,-1.065110683441162,0.4392921030521393,0.6258186101913452,0.2226107120513916,0.0,0.0,0.2610672414302826,42.471527099609375,25.0,3.193710327148437,-6281.228515625,145.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299255371094,305.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.1397435367107391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847763508558273,0.1847807019948959,-4.365139375295257e-06,0.0,0.0001418219180777,0.0,0.0,10.349472999572754,0.0,0.0,0.0,0.3152635395526886,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.0838107466697692,-1988.714111328125,304.1531677246094,0.7256270051002502,0.139205515384674,0.1266353577375412,293.6431884765625,297.1499938964844,293.1499938964844,0.0052721207030117,-408.5066833496094,298.12896728515625,0.5027821063995361,0.050000000745058,0.0487327389419078,293.1685791015625,297.1499938964844,293.1499938964844,0.175621673464775,-2796.797119140625,304.1517639160156,0.880164623260498,0.2536196708679199,0.1781117767095565,293.2518615722656,297.1499938964844,293.1499938964844,0.234239861369133,-4758.4638671875,304.15936279296875,0.9566274881362916,0.3185663819313049,0.3028610050678253,293.23779296875,297.1499938964844,293.1499938964844,0.0108564058318734,-3212.4453125,302.6638488769531,0.5027821063995361,0.050000000745058,0.2311671376228332,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6050109863281,291.16925048828125,1.0,0.238005056977272,0.8000636100769043,0.8000636100769043,1.0,1.0,-1.065110683441162,0.4392921030521393,0.6258186101913452,0.2226107120513916,0.0,0.0,0.2610672414302826,42.471527099609375,25.0,3.193710327148437,-6281.228515625,145.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299255371094,305.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.1397435367107391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847763508558273,0.1847807019948959,-4.365139375295257e-06,0.0,0.0001418219180777,0.0,0.0,10.349472999572754,0.0,0.0,0.0,0.3152635395526886,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829584896564483,-1972.8570556640625,304.1535339355469,0.7389969825744629,0.1382720023393631,0.1256401240825653,293.646728515625,297.1499938964844,293.1499938964844,0.005096863489598,-396.47845458984375,297.94940185546875,0.5148581266403198,0.050000000745058,0.0485690161585807,293.1658935546875,297.1499938964844,293.1499938964844,0.1754929274320602,-2795.19921875,304.1513671875,0.900474488735199,0.2536932826042175,0.1780402809381485,293.2489318847656,297.1499938964844,293.1499938964844,0.2322068512439727,-4725.58203125,304.1596069335937,0.9760100245475768,0.3165777325630188,0.3008049428462982,293.2383728027344,297.1499938964844,293.1499938964844,0.0107418932020664,-3192.300537109375,302.63214111328125,0.5148581266403198,0.050000000745058,0.2303905040025711,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6003112792969,291.1709899902344,1.0,0.2315940409898758,0.7998879551887512,0.7998879551887512,1.0,1.0,-1.060233473777771,0.436718076467514,0.6235153675079346,0.2224979549646377,0.0,0.0,0.2581152617931366,38.28569030761719,25.0,2.108986616134644,-6225.85498046875,136.68817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1391583383083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182711660861969,0.1827160269021988,-4.36103709944291e-06,0.0,0.0001412280253134,0.0,0.0,10.21760368347168,0.0,0.0,0.0,0.3148457407951355,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829584896564483,-1972.8570556640625,304.1535339355469,0.7389969825744629,0.1382720023393631,0.1256401240825653,293.646728515625,297.1499938964844,293.1499938964844,0.005096863489598,-396.47845458984375,297.94940185546875,0.5148581266403198,0.050000000745058,0.0485690161585807,293.1658935546875,297.1499938964844,293.1499938964844,0.1754929274320602,-2795.19921875,304.1513671875,0.900474488735199,0.2536932826042175,0.1780402809381485,293.2489318847656,297.1499938964844,293.1499938964844,0.2322068512439727,-4725.58203125,304.1596069335937,0.9760100245475768,0.3165777325630188,0.3008049428462982,293.2383728027344,297.1499938964844,293.1499938964844,0.0107418932020664,-3192.300537109375,302.63214111328125,0.5148581266403198,0.050000000745058,0.2303905040025711,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6003112792969,291.1709899902344,1.0,0.2315940409898758,0.7998879551887512,0.7998879551887512,1.0,1.0,-1.060233473777771,0.436718076467514,0.6235153675079346,0.2224979549646377,0.0,0.0,0.2581152617931366,38.28569030761719,25.0,2.108986616134644,-6225.85498046875,136.68817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1391583383083343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182711660861969,0.1827160269021988,-4.36103709944291e-06,0.0,0.0001412280253134,0.0,0.0,10.21760368347168,0.0,0.0,0.0,0.3148457407951355,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821563228964805,-1957.9891357421875,304.1536865234375,0.7500656843185425,0.1373473852872848,0.1246951445937156,293.6498718261719,297.1499938964844,293.1499938964844,0.004930427763611,-384.8992309570313,297.7689208984375,0.5255156755447388,0.050000000745058,0.0484507456421852,293.16375732421875,297.1499938964844,293.1499938964844,0.1754085719585418,-2794.17236328125,304.15106201171875,0.9185218214988708,0.2537261545658111,0.1779838949441909,293.24609375,297.1499938964844,293.1499938964844,0.2303025871515274,-4694.82763671875,304.1595764160156,0.9896608591079712,0.3146476447582245,0.298856109380722,293.23883056640625,297.1499938964844,293.1499938964844,0.010645255446434,-3175.566162109375,302.60028076171875,0.5255156755447388,0.050000000745058,0.2298294901847839,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.5962829589844,291.17138671875,1.0,0.2266235798597335,0.7997519373893738,0.7997519373893738,1.0,1.0,-1.0558770895004272,0.434395968914032,0.62148118019104,0.222467616200447,0.0,0.0,0.2552337348461151,35.25666046142578,25.0,0.9282751679420472,-6174.615234375,130.13291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,305.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8984375,18000.0,0.0,0.0,0.1384833306074142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806855350732803,0.1806898862123489,-4.356790668680333e-06,0.0,0.0001405429648002,0.0,0.0,10.088134765625,0.0,0.0,0.0,0.3144316077232361,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821563228964805,-1957.9891357421875,304.1536865234375,0.7500656843185425,0.1373473852872848,0.1246951445937156,293.6498718261719,297.1499938964844,293.1499938964844,0.004930427763611,-384.8992309570313,297.7689208984375,0.5255156755447388,0.050000000745058,0.0484507456421852,293.16375732421875,297.1499938964844,293.1499938964844,0.1754085719585418,-2794.17236328125,304.15106201171875,0.9185218214988708,0.2537261545658111,0.1779838949441909,293.24609375,297.1499938964844,293.1499938964844,0.2303025871515274,-4694.82763671875,304.1595764160156,0.9896608591079712,0.3146476447582245,0.298856109380722,293.23883056640625,297.1499938964844,293.1499938964844,0.010645255446434,-3175.566162109375,302.60028076171875,0.5255156755447388,0.050000000745058,0.2298294901847839,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.5962829589844,291.17138671875,1.0,0.2266235798597335,0.7997519373893738,0.7997519373893738,1.0,1.0,-1.0558770895004272,0.434395968914032,0.62148118019104,0.222467616200447,0.0,0.0,0.2552337348461151,35.25666046142578,25.0,0.9282751679420472,-6174.615234375,130.13291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,305.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8984375,18000.0,0.0,0.0,0.1384833306074142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806855350732803,0.1806898862123489,-4.356790668680333e-06,0.0,0.0001405429648002,0.0,0.0,10.088134765625,0.0,0.0,0.0,0.3144316077232361,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813849344849586,-1943.72216796875,304.1537475585937,0.7591989040374756,0.136431336402893,0.1237884983420372,293.6527404785156,297.1499938964844,293.1499938964844,0.004770471714437,-373.60693359375,297.588134765625,0.534711480140686,0.050000000745058,0.0483633577823638,293.1620788574219,297.1499938964844,293.1499938964844,0.1753197461366653,-2793.0703125,304.1508483886719,0.9344523549079896,0.2537180781364441,0.1779199391603469,293.2433166503906,297.1499938964844,293.1499938964844,0.2283168286085128,-4662.57958984375,304.15972900390625,0.9990000128746032,0.312778890132904,0.2968010902404785,293.2392883300781,297.1499938964844,293.1499938964844,0.0105597823858261,-3160.882080078125,302.5682983398437,0.534711480140686,0.050000000745058,0.2294149547815323,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5925598144531,291.1717224121094,1.0,0.222748726606369,0.7996159195899963,0.7996159195899963,1.0,1.0,-1.051652193069458,0.4321364462375641,0.6195157170295715,0.2224578261375427,0.0,0.0,0.2523190677165985,33.01115798950195,25.0,0.5917840003967285,-6125.52001953125,125.06211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.818359375,18000.0,0.0,0.0,0.1377127915620803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786734163761139,0.1786777675151825,-4.352627911430318e-06,0.0,0.0001397609739797,0.0,0.0,9.960119247436523,0.0,0.0,0.0,0.3140222430229187,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813849344849586,-1943.72216796875,304.1537475585937,0.7591989040374756,0.136431336402893,0.1237884983420372,293.6527404785156,297.1499938964844,293.1499938964844,0.004770471714437,-373.60693359375,297.588134765625,0.534711480140686,0.050000000745058,0.0483633577823638,293.1620788574219,297.1499938964844,293.1499938964844,0.1753197461366653,-2793.0703125,304.1508483886719,0.9344523549079896,0.2537180781364441,0.1779199391603469,293.2433166503906,297.1499938964844,293.1499938964844,0.2283168286085128,-4662.57958984375,304.15972900390625,0.9990000128746032,0.312778890132904,0.2968010902404785,293.2392883300781,297.1499938964844,293.1499938964844,0.0105597823858261,-3160.882080078125,302.5682983398437,0.534711480140686,0.050000000745058,0.2294149547815323,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5925598144531,291.1717224121094,1.0,0.222748726606369,0.7996159195899963,0.7996159195899963,1.0,1.0,-1.051652193069458,0.4321364462375641,0.6195157170295715,0.2224578261375427,0.0,0.0,0.2523190677165985,33.01115798950195,25.0,0.5917840003967285,-6125.52001953125,125.06211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.818359375,18000.0,0.0,0.0,0.1377127915620803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786734163761139,0.1786777675151825,-4.352627911430318e-06,0.0,0.0001397609739797,0.0,0.0,9.960119247436523,0.0,0.0,0.0,0.3140222430229187,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.080998994410038,-1936.5765380859373,304.1537780761719,0.7620337605476379,0.1359484493732452,0.1233444362878799,293.6540222167969,297.1499938964844,293.1499938964844,0.0046933013945817,-368.0885620117188,297.4981384277344,0.5378705263137817,0.050000000745058,0.0483358651399612,293.1610717773437,297.1499938964844,293.1499938964844,0.1752822250127792,-2792.59130859375,304.1507873535156,0.939807653427124,0.2537616193294525,0.1779069304466247,293.2407531738281,297.1499938964844,293.1499938964844,0.22526416182518,-4612.0556640625,304.1635437011719,0.9990000128746032,0.312095433473587,0.2935366034507751,293.239501953125,297.1499938964844,293.1499938964844,0.0105219399556517,-3154.36669921875,302.5523986816406,0.5378705263137817,0.050000000745058,0.2292845249176025,291.17266845703125,291.1499938964844,273.65386962890625,270.56646728515625,285.4056701660156,293.5887451171875,291.1732482910156,1.0,0.2210714817047119,0.7995479106903076,0.7995479106903076,1.0,1.0,-1.0469623804092407,0.4297717213630676,0.6171907186508179,0.2220863401889801,0.0,0.0,0.250719666481018,32.270362854003906,25.0,3.728471279144287,-6095.767578125,122.6041488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,305.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.05078125,18000.0,0.0,0.0,0.1372888088226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177640363574028,0.1776447147130966,-4.350564722699346e-06,0.0,0.0001393306883983,0.0,0.0,9.894725799560549,0.0,0.0,0.0,0.3138132095336914,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.080547034740448,-1928.1622314453125,304.1539001464844,0.7642000317573547,0.1353649944067001,0.1228473559021949,293.6552734375,297.1499938964844,293.1499938964844,0.0046163606457412,-362.5086975097656,297.40966796875,0.5405712127685547,0.050000000745058,0.0483132563531398,293.1596374511719,297.1499938964844,293.1499938964844,0.1752713173627853,-2792.41748046875,304.1506652832031,0.9444196224212646,0.2539021670818329,0.1779559999704361,293.2359313964844,297.1499938964844,293.1499938964844,0.2217962592840194,-4554.3076171875,304.1673583984375,0.9990000128746032,0.3118948340415954,0.2898608148097992,293.2397155761719,297.1499938964844,293.1499938964844,0.0104832928627729,-3147.404296875,302.53680419921875,0.5405712127685547,0.050000000745058,0.2291772961616516,291.1766967773437,291.1499938964844,273.6731262207031,270.5828552246094,285.41754150390625,293.5807189941406,291.1778259277344,1.0,0.2195292711257934,0.7994886040687561,0.7994886040687561,1.0,1.0,-1.0418838262557983,0.4272307455539703,0.6146531105041504,0.2216372191905975,0.0,0.0,0.2485460788011551,31.64852333068848,25.0,8.24453353881836,-6061.80322265625,120.27689361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,305.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.136827290058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763705164194107,0.1763748675584793,-4.348382390162442e-06,0.0,0.0001388623059028,0.0,0.0,9.815272331237791,0.0,0.0,0.0,0.3135625720024109,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794813856482505,-1908.4049072265625,304.15435791015625,0.7673549652099609,0.1340625882148742,0.121638000011444,293.6576538085937,297.1499938964844,293.1499938964844,0.0044650225900113,-351.46588134765625,297.2315979003906,0.545398473739624,0.050000000745058,0.0482747107744216,293.15753173828125,297.1499938964844,293.1499938964844,0.1753736138343811,-2793.703125,304.1502685546875,0.9525754451751708,0.2540969848632812,0.1781217157840728,293.2221984863281,297.1499938964844,293.1499938964844,0.2157086133956909,-4453.52880859375,304.1716003417969,0.9990000128746032,0.3124914467334747,0.2834814190864563,293.2401733398437,297.1499938964844,293.1499938964844,0.0104103991761803,-3134.524169921875,302.5052490234375,0.545398473739624,0.050000000745058,0.2289944440126419,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.55865478515625,291.18310546875,1.0,0.21681509912014,0.7993700504302979,0.7993700504302979,1.0,1.0,-1.0327082872390747,0.4226246774196625,0.6100836396217346,0.2208698242902755,0.0,0.0,0.2436567544937133,30.584606170654297,28.0,5.927664756774902,-5985.498046875,116.2330093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,305.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.20703125,18000.0,0.0,0.0,0.1357520818710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731445044279098,0.1731488406658172,-4.342622560216114e-06,0.0,0.0001377711014356,0.0,0.0,9.613656044006348,0.0,0.0,0.0,0.3129337430000305,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794813856482505,-1908.4049072265625,304.15435791015625,0.7673549652099609,0.1340625882148742,0.121638000011444,293.6576538085937,297.1499938964844,293.1499938964844,0.0044650225900113,-351.46588134765625,297.2315979003906,0.545398473739624,0.050000000745058,0.0482747107744216,293.15753173828125,297.1499938964844,293.1499938964844,0.1753736138343811,-2793.703125,304.1502685546875,0.9525754451751708,0.2540969848632812,0.1781217157840728,293.2221984863281,297.1499938964844,293.1499938964844,0.2157086133956909,-4453.52880859375,304.1716003417969,0.9990000128746032,0.3124914467334747,0.2834814190864563,293.2401733398437,297.1499938964844,293.1499938964844,0.0104103991761803,-3134.524169921875,302.5052490234375,0.545398473739624,0.050000000745058,0.2289944440126419,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.55865478515625,291.18310546875,1.0,0.21681509912014,0.7993700504302979,0.7993700504302979,1.0,1.0,-1.0327082872390747,0.4226246774196625,0.6100836396217346,0.2208698242902755,0.0,0.0,0.2436567544937133,30.584606170654297,28.0,5.927664756774902,-5985.498046875,116.2330093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,305.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.20703125,18000.0,0.0,0.0,0.1357520818710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731445044279098,0.1731488406658172,-4.342622560216114e-06,0.0,0.0001377711014356,0.0,0.0,9.613656044006348,0.0,0.0,0.0,0.3129337430000305,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787467360496521,-1894.96337890625,304.15411376953125,0.7677440047264099,0.1332021057605743,0.1207620650529861,293.6599426269531,297.1499938964844,293.1499938964844,0.0043185944668948,-340.75714111328125,297.0486755371094,0.5473132729530334,0.050000000745058,0.048260036855936,293.1596374511719,297.1499938964844,293.1499938964844,0.1750518977642059,-2789.555419921875,304.1507263183594,0.9550036191940308,0.2534835338592529,0.1778181791305542,293.2087707519531,297.1499938964844,293.1499938964844,0.2132562547922134,-4414.31298828125,304.1683044433594,0.9990000128746032,0.313392698764801,0.2810105979442596,293.2406921386719,297.1499938964844,293.1499938964844,0.0103514418005943,-3125.060302734375,302.472412109375,0.5473132729530334,0.050000000745058,0.2289248406887054,291.1810607910156,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.5390930175781,291.1802673339844,1.0,0.2157814055681228,0.7992514371871948,0.7992514371871948,1.0,1.0,-1.028223752975464,0.4202638864517212,0.6079599261283875,0.2207726240158081,0.0,0.0,0.2395428270101547,30.176557540893555,31.0,-3.246210813522339,-5925.7958984375,114.4754409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40252685546875,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.548828125,18000.0,0.0,0.0,0.1344663351774215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702161282300949,0.1702204644680023,-4.336399797466584e-06,0.0,0.0001364662311971,0.0,0.0,9.429418563842772,0.0,0.0,0.0,0.3123441934585571,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787467360496521,-1894.96337890625,304.15411376953125,0.7677440047264099,0.1332021057605743,0.1207620650529861,293.6599426269531,297.1499938964844,293.1499938964844,0.0043185944668948,-340.75714111328125,297.0486755371094,0.5473132729530334,0.050000000745058,0.048260036855936,293.1596374511719,297.1499938964844,293.1499938964844,0.1750518977642059,-2789.555419921875,304.1507263183594,0.9550036191940308,0.2534835338592529,0.1778181791305542,293.2087707519531,297.1499938964844,293.1499938964844,0.2132562547922134,-4414.31298828125,304.1683044433594,0.9990000128746032,0.313392698764801,0.2810105979442596,293.2406921386719,297.1499938964844,293.1499938964844,0.0103514418005943,-3125.060302734375,302.472412109375,0.5473132729530334,0.050000000745058,0.2289248406887054,291.1810607910156,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.5390930175781,291.1802673339844,1.0,0.2157814055681228,0.7992514371871948,0.7992514371871948,1.0,1.0,-1.028223752975464,0.4202638864517212,0.6079599261283875,0.2207726240158081,0.0,0.0,0.2395428270101547,30.176557540893555,31.0,-3.246210813522339,-5925.7958984375,114.4754409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40252685546875,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.548828125,18000.0,0.0,0.0,0.1344663351774215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702161282300949,0.1702204644680023,-4.336399797466584e-06,0.0,0.0001364662311971,0.0,0.0,9.429418563842772,0.0,0.0,0.0,0.3123441934585571,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769778862595558,-1862.4378662109373,304.1557312011719,0.7614216804504395,0.1304073333740234,0.1186202615499496,293.67449951171875,297.1499938964844,293.1499938964844,0.0041461796499788,-328.02764892578125,296.8286437988281,0.5457837581634521,0.050000000745058,0.048271756619215,293.17254638671875,297.1499938964844,293.1499938964844,0.1731246560811996,-2764.581298828125,304.1537475585937,0.9492179155349731,0.2506028115749359,0.1761056631803512,293.21417236328125,297.1499938964844,293.1499938964844,0.2149126678705215,-4444.1796875,304.15936279296875,0.9990000128746032,0.3108174800872803,0.2829821109771728,293.25347900390625,297.1499938964844,293.1499938964844,0.0102379703894257,-3107.301513671875,302.40478515625,0.5457837581634521,0.050000000745058,0.2289804220199585,291.1751708984375,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.537109375,291.1747131347656,1.0,0.2160680592060089,0.7991883754730225,0.7991883754730225,1.0,1.0,-1.026044249534607,0.4189648330211639,0.6070794463157654,0.2211311906576156,0.0,0.0,0.2366283386945724,30.46474838256836,34.0,-5.812129497528076,-5884.3447265625,114.47516632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43511962890625,305.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8359375,18000.0,0.0,0.0,0.1330626904964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681651175022125,0.1681694388389587,-4.331503532739589e-06,0.0,0.0001350417151115,0.0,0.0,9.299792289733888,0.0,0.0,0.0,0.3119174838066101,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769778862595558,-1862.4378662109373,304.1557312011719,0.7614216804504395,0.1304073333740234,0.1186202615499496,293.67449951171875,297.1499938964844,293.1499938964844,0.0041461796499788,-328.02764892578125,296.8286437988281,0.5457837581634521,0.050000000745058,0.048271756619215,293.17254638671875,297.1499938964844,293.1499938964844,0.1731246560811996,-2764.581298828125,304.1537475585937,0.9492179155349731,0.2506028115749359,0.1761056631803512,293.21417236328125,297.1499938964844,293.1499938964844,0.2149126678705215,-4444.1796875,304.15936279296875,0.9990000128746032,0.3108174800872803,0.2829821109771728,293.25347900390625,297.1499938964844,293.1499938964844,0.0102379703894257,-3107.301513671875,302.40478515625,0.5457837581634521,0.050000000745058,0.2289804220199585,291.1751708984375,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.537109375,291.1747131347656,1.0,0.2160680592060089,0.7991883754730225,0.7991883754730225,1.0,1.0,-1.026044249534607,0.4189648330211639,0.6070794463157654,0.2211311906576156,0.0,0.0,0.2366283386945724,30.46474838256836,34.0,-5.812129497528076,-5884.3447265625,114.47516632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43511962890625,305.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8359375,18000.0,0.0,0.0,0.1330626904964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681651175022125,0.1681694388389587,-4.331503532739589e-06,0.0,0.0001350417151115,0.0,0.0,9.299792289733888,0.0,0.0,0.0,0.3119174838066101,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755209326744079,-1835.894775390625,304.1562194824219,0.7539231181144714,0.1285933405160904,0.1168650463223457,293.6853942871094,297.1499938964844,293.1499938964844,0.0039857169613242,-316.0479431152344,296.6131896972656,0.5424405932426453,0.050000000745058,0.0482980981469154,293.1778564453125,297.1499938964844,293.1499938964844,0.1716561317443847,-2745.762939453125,304.1548767089844,0.9411188364028932,0.2489461302757263,0.1748011261224746,293.2248840332031,297.1499938964844,293.1499938964844,0.2188713252544403,-4511.95654296875,304.149658203125,0.9990000128746032,0.3070312142372131,0.2873624861240387,293.2626342773437,297.1499938964844,293.1499938964844,0.0101502165198326,-3093.84033203125,302.3426208496094,0.5424405932426453,0.050000000745058,0.2291053831577301,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5381164550781,291.1676330566406,1.0,0.2174665182828903,0.7991252541542053,0.7991252541542053,1.0,1.0,-1.027809739112854,0.4194680452346802,0.608341634273529,0.2222795635461807,0.0,0.0,0.2344933003187179,31.171289443969727,37.0,-10.126180648803713,-5856.380859375,116.11906433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,305.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1316487789154052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665625125169754,0.1665668338537216,-4.3277646000206005e-06,0.0,0.0001336067798547,0.0,0.0,9.199013710021973,0.0,0.0,0.0,0.3115891516208648,4.0,0.0,1.0
