time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755209326744079,-1835.894775390625,304.1562194824219,0.7539231181144714,0.1285933405160904,0.1168650463223457,293.6853942871094,297.1499938964844,293.1499938964844,0.0039857169613242,-316.0479431152344,296.6131896972656,0.5424405932426453,0.050000000745058,0.0482980981469154,293.1778564453125,297.1499938964844,293.1499938964844,0.1716561317443847,-2745.762939453125,304.1548767089844,0.9411188364028932,0.2489461302757263,0.1748011261224746,293.2248840332031,297.1499938964844,293.1499938964844,0.2188713252544403,-4511.95654296875,304.149658203125,0.9990000128746032,0.3070312142372131,0.2873624861240387,293.2626342773437,297.1499938964844,293.1499938964844,0.0101502165198326,-3093.84033203125,302.3426208496094,0.5424405932426453,0.050000000745058,0.2291053831577301,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5381164550781,291.1676330566406,1.0,0.2174665182828903,0.7991252541542053,0.7991252541542053,1.0,1.0,-1.027809739112854,0.4194680452346802,0.608341634273529,0.2222795635461807,0.0,0.0,0.2344933003187179,31.171289443969727,37.0,-10.126180648803713,-5856.380859375,116.11906433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,305.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1316487789154052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665625125169754,0.1665668338537216,-4.3277646000206005e-06,0.0,0.0001336067798547,0.0,0.0,9.199013710021973,0.0,0.0,0.0,0.3115891516208648,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749388486146926,-1825.372802734375,304.1561279296875,0.7497153282165527,0.1278131008148193,0.1161534786224365,293.68975830078125,297.1499938964844,293.1499938964844,0.0039076469838619,-310.1871643066406,296.5059509277344,0.5400073528289795,0.050000000745058,0.0483179576694965,293.1788635253906,297.1499938964844,293.1499938964844,0.1711919456720352,-2739.9091796875,304.15484619140625,0.9361556768417358,0.2483918964862823,0.1743654906749725,293.232421875,297.1499938964844,293.1499938964844,0.2210782319307327,-4549.21728515625,304.145751953125,0.9990000128746032,0.3046064376831054,0.2897146940231323,293.2662353515625,297.1499938964844,293.1499938964844,0.0101120434701442,-3088.23583984375,302.3128356933594,0.5400073528289795,0.050000000745058,0.2291996031999588,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5091857910156,293.5426025390625,291.1629638671875,1.0,0.2185173481702804,0.7990937232971191,0.7990937232971191,1.0,1.0,-1.0293869972229004,0.4200190305709839,0.6093680262565613,0.2230423092842102,0.0,0.0,0.2340349704027176,31.70370101928711,37.0,-11.277348518371582,-5849.0322265625,117.41979217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,305.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.974609375,18000.0,0.0,0.0,0.130972072482109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661330461502075,0.1661373674869537,-4.326416274125222e-06,0.0,0.0001329200022155,0.0,0.0,9.171338081359863,0.0,0.0,0.0,0.3114936649799347,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0743929967284202,-1815.4862060546875,304.156005859375,0.7434466481208801,0.1270821094512939,0.1155116483569145,293.69354248046875,297.1499938964844,293.1499938964844,0.0038323560729622,-304.4725036621094,296.4010314941406,0.5355481505393982,0.050000000745058,0.0483560413122177,293.1788024902344,297.1499938964844,293.1499938964844,0.170851245522499,-2735.6220703125,304.1545715332031,0.9279773831367492,0.2480374723672866,0.1740754395723343,293.2386169433594,297.1499938964844,293.1499938964844,0.2193989157676696,-4520.59228515625,304.14959716796875,0.9924666285514832,0.3023399412631988,0.287765622138977,293.2692565917969,297.1499938964844,293.1499938964844,0.0100789684802293,-3083.31201171875,302.2842102050781,0.5355481505393982,0.050000000745058,0.2293802499771118,291.1618347167969,291.1499938964844,273.8741455078125,270.7406921386719,285.5272827148437,293.5451965332031,291.1623229980469,1.0,0.2196508795022964,0.799018383026123,0.799018383026123,1.0,1.0,-1.026195406913757,0.4182842969894409,0.6079111099243164,0.2231204658746719,0.0,0.0,0.2334969341754913,32.64556121826172,40.0,-3.365007877349853,-5834.2431640625,118.31759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.1303306370973587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165850356221199,0.1658546775579452,-4.3255458876956254e-06,0.0,0.0001322690368397,0.0,0.0,9.153170585632324,0.0,0.0,0.0,0.3114280998706817,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.073295921087265,-1795.4886474609375,304.15582275390625,0.7314820289611816,0.1257000863552093,0.1143239885568618,293.6998291015625,297.1499938964844,293.1499938964844,0.0036807942669838,-292.7522277832031,296.2010498046875,0.5268681049346924,0.050000000745058,0.0484372526407241,293.1779479980469,297.1499938964844,293.1499938964844,0.1702676117420196,-2728.134765625,304.1540222167969,0.9124253392219543,0.2474829405546188,0.1737326234579086,293.243408203125,297.1499938964844,293.1499938964844,0.2162223160266876,-4466.8759765625,304.1549072265625,0.977627456188202,0.2991075217723846,0.2844371497631073,293.27410888671875,297.1499938964844,293.1499938964844,0.0100077325478196,-3071.13525390625,302.23077392578125,0.5268681049346924,0.050000000745058,0.2297654747962951,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.5387268066406,291.1718444824219,1.0,0.2222586125135421,0.7988677620887756,0.7988677620887756,1.0,1.0,-1.0209288597106934,0.4153200089931488,0.6056088805198669,0.223512053489685,0.0,0.0,0.2300551235675811,34.6705436706543,43.0,7.001102447509766,-5783.77880859375,120.60220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605712890625,305.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.1291178613901138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640872061252594,0.1640915274620056,-4.323344001022633e-06,0.0,0.0001310382067458,0.0,0.0,9.046671867370604,0.0,0.0,0.0,0.3111032247543335,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.073295921087265,-1795.4886474609375,304.15582275390625,0.7314820289611816,0.1257000863552093,0.1143239885568618,293.6998291015625,297.1499938964844,293.1499938964844,0.0036807942669838,-292.7522277832031,296.2010498046875,0.5268681049346924,0.050000000745058,0.0484372526407241,293.1779479980469,297.1499938964844,293.1499938964844,0.1702676117420196,-2728.134765625,304.1540222167969,0.9124253392219543,0.2474829405546188,0.1737326234579086,293.243408203125,297.1499938964844,293.1499938964844,0.2162223160266876,-4466.8759765625,304.1549072265625,0.977627456188202,0.2991075217723846,0.2844371497631073,293.27410888671875,297.1499938964844,293.1499938964844,0.0100077325478196,-3071.13525390625,302.23077392578125,0.5268681049346924,0.050000000745058,0.2297654747962951,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.5387268066406,291.1718444824219,1.0,0.2222586125135421,0.7988677620887756,0.7988677620887756,1.0,1.0,-1.0209288597106934,0.4153200089931488,0.6056088805198669,0.223512053489685,0.0,0.0,0.2300551235675811,34.6705436706543,43.0,7.001102447509766,-5783.77880859375,120.60220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605712890625,305.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.1291178613901138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640872061252594,0.1640915274620056,-4.323344001022633e-06,0.0,0.0001310382067458,0.0,0.0,9.046671867370604,0.0,0.0,0.0,0.3111032247543335,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723286867141723,-1778.024169921875,304.155517578125,0.7199331521987915,0.1244094967842102,0.1132276505231857,293.7035522460937,297.1499938964844,293.1499938964844,0.0035365559160709,-281.5957336425781,296.0014038085937,0.5186150074005127,0.050000000745058,0.048525046557188,293.177734375,297.1499938964844,293.1499938964844,0.1697666496038437,-2721.790283203125,304.1535339355469,0.8983168005943298,0.2468185573816299,0.1733546108007431,293.24365234375,297.1499938964844,293.1499938964844,0.2140337079763412,-4430.3662109375,304.1568603515625,0.961897611618042,0.296688824892044,0.2821026146411896,293.2777404785156,297.1499938964844,293.1499938964844,0.0099472347646951,-3061.65380859375,302.1780090332031,0.5186150074005127,0.050000000745058,0.2301819175481796,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.5272216796875,291.17303466796875,1.0,0.2252534627914428,0.7987170815467834,0.7987170815467834,1.0,1.0,-1.0169625282287598,0.4129261076450348,0.6040363907814026,0.2242250144481659,0.0,0.0,0.2267976999282837,36.87950134277344,46.0,2.614629030227661,-5728.8193359375,123.48883056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,305.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66796875,18000.0,0.0,0.0,0.1279202401638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619310677051544,0.1619353890419006,-4.3193290366616566e-06,0.0,0.0001298227871302,0.0,0.0,8.914118766784668,0.0,0.0,0.0,0.3106881976127624,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723286867141723,-1778.024169921875,304.155517578125,0.7199331521987915,0.1244094967842102,0.1132276505231857,293.7035522460937,297.1499938964844,293.1499938964844,0.0035365559160709,-281.5957336425781,296.0014038085937,0.5186150074005127,0.050000000745058,0.048525046557188,293.177734375,297.1499938964844,293.1499938964844,0.1697666496038437,-2721.790283203125,304.1535339355469,0.8983168005943298,0.2468185573816299,0.1733546108007431,293.24365234375,297.1499938964844,293.1499938964844,0.2140337079763412,-4430.3662109375,304.1568603515625,0.961897611618042,0.296688824892044,0.2821026146411896,293.2777404785156,297.1499938964844,293.1499938964844,0.0099472347646951,-3061.65380859375,302.1780090332031,0.5186150074005127,0.050000000745058,0.2301819175481796,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.5272216796875,291.17303466796875,1.0,0.2252534627914428,0.7987170815467834,0.7987170815467834,1.0,1.0,-1.0169625282287598,0.4129261076450348,0.6040363907814026,0.2242250144481659,0.0,0.0,0.2267976999282837,36.87950134277344,46.0,2.614629030227661,-5728.8193359375,123.48883056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,305.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66796875,18000.0,0.0,0.0,0.1279202401638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619310677051544,0.1619353890419006,-4.3193290366616566e-06,0.0,0.0001298227871302,0.0,0.0,8.914118766784668,0.0,0.0,0.0,0.3106881976127624,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714583918452262,-1762.3922119140625,304.1551208496094,0.7080731987953186,0.1232261136174202,0.1122285053133964,293.70037841796875,297.1499938964844,293.1499938964844,0.003407034324482,-271.5343017578125,295.8180847167969,0.5108290314674377,0.050000000745058,0.0486198253929615,293.1776733398437,297.1499938964844,293.1499938964844,0.1692612916231155,-2715.385986328125,304.1531982421875,0.8849253058433533,0.2461277693510055,0.1729402542114257,293.2423095703125,297.1499938964844,293.1499938964844,0.2122236490249633,-4400.39990234375,304.1575622558594,0.9452531933784484,0.2945876717567444,0.2801620960235595,293.2803955078125,297.1499938964844,293.1499938964844,0.0098928185179829,-3053.45654296875,302.12628173828125,0.5108290314674377,0.050000000745058,0.2306315153837204,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.509765625,291.17218017578125,1.0,0.2285428047180175,0.7986450791358948,0.7986450791358948,1.0,1.0,-1.0135904550552368,0.4107832014560699,0.6028072237968445,0.2251336425542831,0.0,0.0,0.2238459140062332,39.27424621582031,49.0,-0.4810636639595032,-5680.853515625,126.81480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.1267388761043548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600510329008102,0.1600553542375564,-4.315525984566193e-06,0.0,0.0001286238402826,0.0,0.0,8.798303604125977,0.0,0.0,0.0,0.3103165030479431,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714583918452262,-1762.3922119140625,304.1551208496094,0.7080731987953186,0.1232261136174202,0.1122285053133964,293.70037841796875,297.1499938964844,293.1499938964844,0.003407034324482,-271.5343017578125,295.8180847167969,0.5108290314674377,0.050000000745058,0.0486198253929615,293.1776733398437,297.1499938964844,293.1499938964844,0.1692612916231155,-2715.385986328125,304.1531982421875,0.8849253058433533,0.2461277693510055,0.1729402542114257,293.2423095703125,297.1499938964844,293.1499938964844,0.2122236490249633,-4400.39990234375,304.1575622558594,0.9452531933784484,0.2945876717567444,0.2801620960235595,293.2803955078125,297.1499938964844,293.1499938964844,0.0098928185179829,-3053.45654296875,302.12628173828125,0.5108290314674377,0.050000000745058,0.2306315153837204,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.509765625,291.17218017578125,1.0,0.2285428047180175,0.7986450791358948,0.7986450791358948,1.0,1.0,-1.0135904550552368,0.4107832014560699,0.6028072237968445,0.2251336425542831,0.0,0.0,0.2238459140062332,39.27424621582031,49.0,-0.4810636639595032,-5680.853515625,126.81480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.1267388761043548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600510329008102,0.1600553542375564,-4.315525984566193e-06,0.0,0.0001286238402826,0.0,0.0,8.798303604125977,0.0,0.0,0.0,0.3103165030479431,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706885755062103,-1748.628662109375,304.1546936035156,0.6960386037826538,0.1221552938222885,0.1113375127315521,293.6923828125,297.1499938964844,293.1499938964844,0.0032891118898987,-262.3387756347656,295.6483154296875,0.5036046504974365,0.050000000745058,0.0487205572426319,293.1766662597656,297.1499938964844,293.1499938964844,0.1688900142908096,-2710.7333984375,304.1527404785156,0.8722817897796631,0.2456271350383758,0.1726218611001968,293.24090576171875,297.1499938964844,293.1499938964844,0.2105314433574676,-4372.45751953125,304.1578674316406,0.9282845854759216,0.2925347089767456,0.2783315181732178,293.28228759765625,297.1499938964844,293.1499938964844,0.0098434118553996,-3046.25537109375,302.0755615234375,0.5036046504974365,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.48944091796875,291.1700744628906,1.0,0.2320494949817657,0.7985730767250061,0.7985730767250061,1.0,1.0,-1.010636329650879,0.4088093340396881,0.6018270254135132,0.2261817902326584,0.0,0.0,0.2212613821029663,41.82604598999024,52.0,-2.4113574028015137,-5637.73583984375,130.48951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44696044921875,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.68359375,18000.0,0.0,0.0,0.1255988329648971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583927869796753,0.1583971083164215,-4.312119017413352e-06,0.0,0.0001274668466066,0.0,0.0,8.69633960723877,0.0,0.0,0.0,0.3099885284900665,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706885755062103,-1748.628662109375,304.1546936035156,0.6960386037826538,0.1221552938222885,0.1113375127315521,293.6923828125,297.1499938964844,293.1499938964844,0.0032891118898987,-262.3387756347656,295.6483154296875,0.5036046504974365,0.050000000745058,0.0487205572426319,293.1766662597656,297.1499938964844,293.1499938964844,0.1688900142908096,-2710.7333984375,304.1527404785156,0.8722817897796631,0.2456271350383758,0.1726218611001968,293.24090576171875,297.1499938964844,293.1499938964844,0.2105314433574676,-4372.45751953125,304.1578674316406,0.9282845854759216,0.2925347089767456,0.2783315181732178,293.28228759765625,297.1499938964844,293.1499938964844,0.0098434118553996,-3046.25537109375,302.0755615234375,0.5036046504974365,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.48944091796875,291.1700744628906,1.0,0.2320494949817657,0.7985730767250061,0.7985730767250061,1.0,1.0,-1.010636329650879,0.4088093340396881,0.6018270254135132,0.2261817902326584,0.0,0.0,0.2212613821029663,41.82604598999024,52.0,-2.4113574028015137,-5637.73583984375,130.48951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44696044921875,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.68359375,18000.0,0.0,0.0,0.1255988329648971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583927869796753,0.1583971083164215,-4.312119017413352e-06,0.0,0.0001274668466066,0.0,0.0,8.69633960723877,0.0,0.0,0.0,0.3099885284900665,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703357011079788,-1742.3348388671875,304.15447998046875,0.6902428269386292,0.1216573715209961,0.1109290719032287,293.68719482421875,297.1499938964844,293.1499938964844,0.0032332297414541,-257.9672241210937,295.567626953125,0.5002033114433289,0.050000000745058,0.0487728416919708,293.1758728027344,297.1499938964844,293.1499938964844,0.1687763035297393,-2709.33837890625,304.1524658203125,0.8663387894630432,0.24544657766819,0.172522097826004,293.2402648925781,297.1499938964844,293.1499938964844,0.209683746099472,-4358.45263671875,304.1579895019531,0.91997891664505,0.2915074229240417,0.277413934469223,293.282958984375,297.1499938964844,293.1499938964844,0.0098199751228094,-3042.87353515625,302.0506286621094,0.5002033114433289,0.050000000745058,0.2313573658466339,291.1692810058594,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.47900390625,291.16900634765625,1.0,0.2338647991418838,0.7985370755195618,0.7985370755195618,1.0,1.0,-1.0092856884002686,0.4078736901283264,0.6014119982719421,0.2267469018697738,0.0,0.0,0.2200892269611358,43.15248489379883,52.0,-2.6901233196258545,-5617.8837890625,132.4363250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427490234375,304.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.1250514686107635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576518565416336,0.1576561629772186,-4.310594249545829e-06,0.0,0.0001269113417947,0.0,0.0,8.65086555480957,0.0,0.0,0.0,0.309841901063919,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700012743473053,-1736.3765869140625,304.1542663574219,0.6846212148666382,0.1211822032928466,0.1105430349707603,293.68145751953125,297.1499938964844,293.1499938964844,0.0031792777590453,-253.7373809814453,295.4894714355469,0.4969295859336853,0.050000000745058,0.048826266080141,293.1750183105469,297.1499938964844,293.1499938964844,0.1686874628067016,-2708.258056640625,304.15216064453125,0.860633134841919,0.2452885210514068,0.1724438667297363,293.2396240234375,297.1499938964844,293.1499938964844,0.2088408917188644,-4344.521484375,304.1580505371094,0.9120311737060548,0.290490984916687,0.2765044569969177,293.2835388183594,297.1499938964844,293.1499938964844,0.0097972173243761,-3039.590576171875,302.02593994140625,0.4969295859336853,0.050000000745058,0.2316107749938964,291.1683044433594,291.1499938964844,274.10821533203125,270.8937072753906,285.6522216796875,293.4686279296875,291.1680603027344,1.0,0.2357125729322433,0.7985005378723145,0.7985005378723145,1.0,1.0,-1.0080052614212036,0.4069667458534241,0.6010384559631348,0.2273340225219726,0.0,0.0,0.2189729809761047,44.508766174316406,55.0,-2.657244920730591,-5598.7978515625,134.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.716796875,18000.0,0.0,0.0,0.1245232746005058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569539606571197,0.1569582670927047,-4.309176802053116e-06,0.0,0.0001263752928934,0.0,0.0,8.608119010925293,0.0,0.0,0.0,0.3097042739391327,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693777874112129,-1725.2833251953125,304.1539001464844,0.6739594340324402,0.1202881261706352,0.1098266765475273,293.66876220703125,297.1499938964844,293.1499938964844,0.0030758767388761,-245.60650634765625,295.3395080566406,0.4907055795192718,0.050000000745058,0.0489359535276889,293.1732482910156,297.1499938964844,293.1499938964844,0.1685497760772705,-2706.59228515625,304.15167236328125,0.8499173521995544,0.2450128048658371,0.1723232716321945,293.2382507324219,297.1499938964844,293.1499938964844,0.2071809321641922,-4317.06396484375,304.1581420898437,0.8978487849235535,0.2884967029094696,0.2747219502925873,293.2843322753906,297.1499938964844,293.1499938964844,0.0097531974315643,-3033.219970703125,301.9772033691406,0.4907055795192718,0.050000000745058,0.2321310937404632,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.6748046875,293.4483642578125,291.16656494140625,1.0,0.2394758015871048,0.7984274625778198,0.7984274625778198,1.0,1.0,-1.005617618560791,0.4052243828773498,0.6003932952880859,0.2285607010126114,0.0,0.0,0.2168539464473724,47.2957878112793,43.0,-2.1478257179260254,-5562.11328125,138.62132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248352050781,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1235260516405105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556463092565536,0.1556506156921386,-4.306569735490484e-06,0.0,0.0001253632362931,0.0,0.0,8.528249740600586,0.0,0.0,0.0,0.3094478249549866,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693777874112129,-1725.2833251953125,304.1539001464844,0.6739594340324402,0.1202881261706352,0.1098266765475273,293.66876220703125,297.1499938964844,293.1499938964844,0.0030758767388761,-245.60650634765625,295.3395080566406,0.4907055795192718,0.050000000745058,0.0489359535276889,293.1732482910156,297.1499938964844,293.1499938964844,0.1685497760772705,-2706.59228515625,304.15167236328125,0.8499173521995544,0.2450128048658371,0.1723232716321945,293.2382507324219,297.1499938964844,293.1499938964844,0.2071809321641922,-4317.06396484375,304.1581420898437,0.8978487849235535,0.2884967029094696,0.2747219502925873,293.2843322753906,297.1499938964844,293.1499938964844,0.0097531974315643,-3033.219970703125,301.9772033691406,0.4907055795192718,0.050000000745058,0.2321310937404632,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.6748046875,293.4483642578125,291.16656494140625,1.0,0.2394758015871048,0.7984274625778198,0.7984274625778198,1.0,1.0,-1.005617618560791,0.4052243828773498,0.6003932952880859,0.2285607010126114,0.0,0.0,0.2168539464473724,47.2957878112793,43.0,-2.1478257179260254,-5562.11328125,138.62132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248352050781,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1235260516405105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556463092565536,0.1556506156921386,-4.306569735490484e-06,0.0,0.0001253632362931,0.0,0.0,8.528249740600586,0.0,0.0,0.0,0.3094478249549866,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0686986297369003,-1713.177490234375,304.1537475585937,0.6745582818984985,0.119492620229721,0.1090577617287635,293.6546630859375,297.1499938964844,293.1499938964844,0.0029699846636503,-237.23712158203125,295.19891357421875,0.4922709167003631,0.050000000745058,0.0489074289798736,293.1712646484375,297.1499938964844,293.1499938964844,0.1683310121297836,-2703.814208984375,304.1514892578125,0.8522626161575317,0.2448238283395767,0.1721495538949966,293.2366943359375,297.1499938964844,293.1499938964844,0.2054265290498733,-4287.9228515625,304.1583557128906,0.8986995816230774,0.2865792214870453,0.2728640437126159,293.2846984863281,297.1499938964844,293.1499938964844,0.0096708983182907,-3018.183837890625,301.9297180175781,0.4922709167003631,0.050000000745058,0.2319957762956619,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.69921875,293.4286193847656,291.1669006347656,1.0,0.2375760823488235,0.7983543276786804,0.7983543276786804,1.0,1.0,-1.0020606517791748,0.4029264152050018,0.5991342663764954,0.2296055257320404,0.0,0.0,0.2146715968847274,46.57026672363281,31.0,0.5582969188690186,-5523.42431640625,136.48777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.013671875,18000.0,0.0,0.0,0.1226097047328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543760597705841,0.1543803513050079,-4.304174581193365e-06,0.0,0.0001244332670466,0.0,0.0,8.45108699798584,0.0,0.0,0.0,0.3092013001441955,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0686986297369003,-1713.177490234375,304.1537475585937,0.6745582818984985,0.119492620229721,0.1090577617287635,293.6546630859375,297.1499938964844,293.1499938964844,0.0029699846636503,-237.23712158203125,295.19891357421875,0.4922709167003631,0.050000000745058,0.0489074289798736,293.1712646484375,297.1499938964844,293.1499938964844,0.1683310121297836,-2703.814208984375,304.1514892578125,0.8522626161575317,0.2448238283395767,0.1721495538949966,293.2366943359375,297.1499938964844,293.1499938964844,0.2054265290498733,-4287.9228515625,304.1583557128906,0.8986995816230774,0.2865792214870453,0.2728640437126159,293.2846984863281,297.1499938964844,293.1499938964844,0.0096708983182907,-3018.183837890625,301.9297180175781,0.4922709167003631,0.050000000745058,0.2319957762956619,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.69921875,293.4286193847656,291.1669006347656,1.0,0.2375760823488235,0.7983543276786804,0.7983543276786804,1.0,1.0,-1.0020606517791748,0.4029264152050018,0.5991342663764954,0.2296055257320404,0.0,0.0,0.2146715968847274,46.57026672363281,31.0,0.5582969188690186,-5523.42431640625,136.48777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.013671875,18000.0,0.0,0.0,0.1226097047328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543760597705841,0.1543803513050079,-4.304174581193365e-06,0.0,0.0001244332670466,0.0,0.0,8.45108699798584,0.0,0.0,0.0,0.3092013001441955,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.068011462688446,-1700.92431640625,304.15362548828125,0.6850332617759705,0.1188316121697425,0.1082985401153564,293.6390075683594,297.1499938964844,293.1499938964844,0.0028643428813666,-228.84585571289065,295.06915283203125,0.5006691217422485,0.050000000745058,0.0487654879689216,293.1688232421875,297.1499938964844,293.1499938964844,0.1680949181318283,-2700.771728515625,304.1513977050781,0.8662359118461609,0.2447816878557205,0.1719889342784881,293.2347717285156,297.1499938964844,293.1499938964844,0.2036173194646835,-4257.77490234375,304.1585693359375,0.9127367734909058,0.2847701609134674,0.270990788936615,293.2845153808594,297.1499938964844,293.1499938964844,0.0095586767420172,-2996.054443359375,301.8840637207031,0.5006691217422485,0.050000000745058,0.2313224822282791,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.4090576171875,291.1693725585937,1.0,0.2316507250070572,0.7982911467552185,0.7982911467552185,1.0,1.0,-0.9977304339408876,0.4002692997455597,0.5974611043930054,0.2305098325014114,0.0,0.0,0.2119763493537902,42.96395492553711,25.0,2.83997654914856,-5478.533203125,129.28614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1217528209090232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528521031141281,0.1528564095497131,-4.301583885535365e-06,0.0,0.0001235636445926,0.0,0.0,8.359253883361816,0.0,0.0,0.0,0.3089129030704498,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.068011462688446,-1700.92431640625,304.15362548828125,0.6850332617759705,0.1188316121697425,0.1082985401153564,293.6390075683594,297.1499938964844,293.1499938964844,0.0028643428813666,-228.84585571289065,295.06915283203125,0.5006691217422485,0.050000000745058,0.0487654879689216,293.1688232421875,297.1499938964844,293.1499938964844,0.1680949181318283,-2700.771728515625,304.1513977050781,0.8662359118461609,0.2447816878557205,0.1719889342784881,293.2347717285156,297.1499938964844,293.1499938964844,0.2036173194646835,-4257.77490234375,304.1585693359375,0.9127367734909058,0.2847701609134674,0.270990788936615,293.2845153808594,297.1499938964844,293.1499938964844,0.0095586767420172,-2996.054443359375,301.8840637207031,0.5006691217422485,0.050000000745058,0.2313224822282791,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.4090576171875,291.1693725585937,1.0,0.2316507250070572,0.7982911467552185,0.7982911467552185,1.0,1.0,-0.9977304339408876,0.4002692997455597,0.5974611043930054,0.2305098325014114,0.0,0.0,0.2119763493537902,42.96395492553711,25.0,2.83997654914856,-5478.533203125,129.28614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1217528209090232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528521031141281,0.1528564095497131,-4.301583885535365e-06,0.0,0.0001235636445926,0.0,0.0,8.359253883361816,0.0,0.0,0.0,0.3089129030704498,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674010440707206,-1690.07666015625,304.1534423828125,0.6997467279434204,0.1182856485247612,0.1076273322105407,293.62237548828125,297.1499938964844,293.1499938964844,0.0027638939209282,-220.8534545898437,294.947509765625,0.5123612284660339,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679521054029464,-2698.94873046875,304.1511535644531,0.8856267333030701,0.2448630034923553,0.1719043254852295,293.23260498046875,297.1499938964844,293.1499938964844,0.2018802911043167,-4228.82958984375,304.1585998535156,0.9338878393173218,0.2830613553524017,0.269192487001419,293.2838439941406,297.1499938964844,293.1499938964844,0.0094438791275024,-2972.98828125,301.8397827148437,0.5123612284660339,0.050000000745058,0.2305381000041961,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902893066406,291.1715087890625,1.0,0.2249301820993423,0.7982280254364014,0.7982280254364014,1.0,1.0,-0.9935250282287598,0.3976810276508331,0.595844030380249,0.2314042150974273,0.0,0.0,0.2089719623327255,38.76545333862305,25.0,2.717430591583252,-5430.63037109375,121.17255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,304.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.1209168285131454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511209458112716,0.1511252373456955,-4.29856481787283e-06,0.0,0.0001227152097271,0.0,0.0,8.255043029785156,0.0,0.0,0.0,0.3085850775241852,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674010440707206,-1690.07666015625,304.1534423828125,0.6997467279434204,0.1182856485247612,0.1076273322105407,293.62237548828125,297.1499938964844,293.1499938964844,0.0027638939209282,-220.8534545898437,294.947509765625,0.5123612284660339,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679521054029464,-2698.94873046875,304.1511535644531,0.8856267333030701,0.2448630034923553,0.1719043254852295,293.23260498046875,297.1499938964844,293.1499938964844,0.2018802911043167,-4228.82958984375,304.1585998535156,0.9338878393173218,0.2830613553524017,0.269192487001419,293.2838439941406,297.1499938964844,293.1499938964844,0.0094438791275024,-2972.98828125,301.8397827148437,0.5123612284660339,0.050000000745058,0.2305381000041961,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902893066406,291.1715087890625,1.0,0.2249301820993423,0.7982280254364014,0.7982280254364014,1.0,1.0,-0.9935250282287598,0.3976810276508331,0.595844030380249,0.2314042150974273,0.0,0.0,0.2089719623327255,38.76545333862305,25.0,2.717430591583252,-5430.63037109375,121.17255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,304.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.1209168285131454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511209458112716,0.1511252373456955,-4.29856481787283e-06,0.0,0.0001227152097271,0.0,0.0,8.255043029785156,0.0,0.0,0.0,0.3085850775241852,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671382844448089,-1685.425537109375,304.1532897949219,0.7064608931541443,0.1180433556437492,0.1073371842503547,293.6138916015625,297.1499938964844,293.1499938964844,0.0027166304644197,-217.0921936035156,294.8889465332031,0.5179744362831116,0.050000000745058,0.0485323779284954,293.1646728515625,297.1499938964844,293.1499938964844,0.1679296046495437,-2698.68017578125,304.1510009765625,0.8946923613548279,0.2449326366186142,0.1718971580266952,293.2314758300781,297.1499938964844,293.1499938964844,0.2010619491338729,-4215.2060546875,304.1585388183594,0.9434548020362854,0.2822367548942566,0.2683388888835907,293.28338623046875,297.1499938964844,293.1499938964844,0.0093920966610312,-2962.6181640625,301.8179931640625,0.5179744362831116,0.050000000745058,0.230216696858406,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3814392089844,291.17205810546875,1.0,0.2222109884023666,0.7981964349746704,0.7981964349746704,1.0,1.0,-0.9916765689849854,0.396511822938919,0.5951647758483887,0.2318777441978454,0.0,0.0,0.2074419558048248,37.04663848876953,25.0,2.0221598148345947,-5407.0107421875,117.84078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785400390625,304.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1204978674650192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502303183078766,0.1502346247434616,-4.2969554669980425e-06,0.0,0.0001222900173161,0.0,0.0,8.201431274414062,0.0,0.0,0.0,0.3084154725074768,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0668993294239044,-1681.2069091796875,304.15313720703125,0.7123527526855469,0.1178142577409744,0.107071116566658,293.60546875,297.1499938964844,293.1499938964844,0.0026711903046816,-213.4769592285156,294.8314514160156,0.5231686234474182,0.050000000745058,0.0484751909971237,293.163330078125,297.1499938964844,293.1499938964844,0.1679336577653885,-2698.759765625,304.1508178710937,0.9029121994972228,0.2450117468833923,0.1719067096710205,293.2303466796875,297.1499938964844,293.1499938964844,0.2002755403518676,-4202.12060546875,304.1584167480469,0.951735019683838,0.2814271152019501,0.2675115168094635,293.28289794921875,297.1499938964844,293.1499938964844,0.0093441102653741,-2953.06298828125,301.7962951660156,0.5231686234474182,0.050000000745058,0.2299454361200332,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.775390625,293.3729858398437,291.17218017578125,1.0,0.2198081165552139,0.7981809377670288,0.7981809377670288,1.0,1.0,-0.989981472492218,0.395420491695404,0.594560980796814,0.2323652356863021,0.0,0.0,0.2059389352798462,35.596885681152344,25.0,1.076076865196228,-5384.0576171875,115.00892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753356933594,304.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.080078125,18000.0,0.0,0.0,0.1200761571526527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493488848209381,0.1493531763553619,-4.295329745218624e-06,0.0,0.0001218620382132,0.0,0.0,8.148381233215332,0.0,0.0,0.0,0.3082470595836639,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664718747138977,-1673.6827392578125,304.1528015136719,0.722019612789154,0.1173878014087677,0.1065904945135116,293.5888671875,297.1499938964844,293.1499938964844,0.0025844424962997,-206.5752868652344,294.7194519042969,0.5326230525970459,0.050000000745058,0.0483823269605636,293.1607971191406,297.1499938964844,293.1499938964844,0.1679934114217758,-2699.58984375,304.15045166015625,0.9185935854911804,0.2451899051666259,0.1719577461481094,293.2281188964844,297.1499938964844,293.1499938964844,0.1987740695476532,-4177.1357421875,304.1581115722656,0.9653565883636476,0.2798466384410858,0.2659168541431427,293.28179931640625,297.1499938964844,293.1499938964844,0.0092559652402997,-2935.599365234375,301.75323486328125,0.5326230525970459,0.050000000745058,0.2295049130916595,291.1717834472656,291.1499938964844,274.3980407714844,271.0599670410156,285.800048828125,293.357421875,291.1716613769531,1.0,0.2158100008964538,0.7981499433517456,0.7981499433517456,1.0,1.0,-0.9869118928909302,0.3934085667133331,0.5935033559799194,0.2333389371633529,0.0,0.0,0.2030580788850784,33.24433517456055,25.0,-0.3682444989681244,-5340.76123046875,110.36248779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1192245930433273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476654410362243,0.1476697325706482,-4.29215788244619e-06,0.0,0.0001209977999678,0.0,0.0,8.047137260437012,0.0,0.0,0.0,0.3079240024089813,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664718747138977,-1673.6827392578125,304.1528015136719,0.722019612789154,0.1173878014087677,0.1065904945135116,293.5888671875,297.1499938964844,293.1499938964844,0.0025844424962997,-206.5752868652344,294.7194519042969,0.5326230525970459,0.050000000745058,0.0483823269605636,293.1607971191406,297.1499938964844,293.1499938964844,0.1679934114217758,-2699.58984375,304.15045166015625,0.9185935854911804,0.2451899051666259,0.1719577461481094,293.2281188964844,297.1499938964844,293.1499938964844,0.1987740695476532,-4177.1357421875,304.1581115722656,0.9653565883636476,0.2798466384410858,0.2659168541431427,293.28179931640625,297.1499938964844,293.1499938964844,0.0092559652402997,-2935.599365234375,301.75323486328125,0.5326230525970459,0.050000000745058,0.2295049130916595,291.1717834472656,291.1499938964844,274.3980407714844,271.0599670410156,285.800048828125,293.357421875,291.1716613769531,1.0,0.2158100008964538,0.7981499433517456,0.7981499433517456,1.0,1.0,-0.9869118928909302,0.3934085667133331,0.5935033559799194,0.2333389371633529,0.0,0.0,0.2030580788850784,33.24433517456055,25.0,-0.3682444989681244,-5340.76123046875,110.36248779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1192245930433273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476654410362243,0.1476697325706482,-4.29215788244619e-06,0.0,0.0001209977999678,0.0,0.0,8.047137260437012,0.0,0.0,0.0,0.3079240024089813,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660947114229202,-1667.060791015625,304.1524963378906,0.7297326326370239,0.1169953495264053,0.1061638817191124,293.5728759765625,297.1499938964844,293.1499938964844,0.0025022409390658,-200.03176879882807,294.6112365722656,0.5407537221908569,0.050000000745058,0.0483118370175361,293.1584777832031,297.1499938964844,293.1499938964844,0.1680980920791626,-2700.992919921875,304.1501159667969,0.9325500726699828,0.2453855574131012,0.1720394194126129,293.2259216308594,297.1499938964844,293.1499938964844,0.1973445117473602,-4153.32275390625,304.15777587890625,0.975583791732788,0.2783116698265075,0.2643891274929046,293.2807006835937,297.1499938964844,293.1499938964844,0.0091756721958518,-2919.73828125,301.71051025390625,0.5407537221908569,0.050000000745058,0.2291705459356308,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,293.34344482421875,291.1708068847656,1.0,0.2126777917146682,0.7981189489364624,0.7981189489364624,1.0,1.0,-0.9841786026954652,0.39158895611763,0.5925896167755127,0.2342754304409027,0.0,0.0,0.2003209739923477,31.460079193115234,25.0,-1.0824506282806396,-5300.5146484375,106.7684097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1183667704463005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460849046707153,0.1460891962051391,-4.2891770135611296e-06,0.0,0.0001201272243633,0.0,0.0,7.952315807342529,0.0,0.0,0.0,0.3076209127902984,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660947114229202,-1667.060791015625,304.1524963378906,0.7297326326370239,0.1169953495264053,0.1061638817191124,293.5728759765625,297.1499938964844,293.1499938964844,0.0025022409390658,-200.03176879882807,294.6112365722656,0.5407537221908569,0.050000000745058,0.0483118370175361,293.1584777832031,297.1499938964844,293.1499938964844,0.1680980920791626,-2700.992919921875,304.1501159667969,0.9325500726699828,0.2453855574131012,0.1720394194126129,293.2259216308594,297.1499938964844,293.1499938964844,0.1973445117473602,-4153.32275390625,304.15777587890625,0.975583791732788,0.2783116698265075,0.2643891274929046,293.2807006835937,297.1499938964844,293.1499938964844,0.0091756721958518,-2919.73828125,301.71051025390625,0.5407537221908569,0.050000000745058,0.2291705459356308,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,293.34344482421875,291.1708068847656,1.0,0.2126777917146682,0.7981189489364624,0.7981189489364624,1.0,1.0,-0.9841786026954652,0.39158895611763,0.5925896167755127,0.2342754304409027,0.0,0.0,0.2003209739923477,31.460079193115234,25.0,-1.0824506282806396,-5300.5146484375,106.7684097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1183667704463005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460849046707153,0.1460891962051391,-4.2891770135611296e-06,0.0,0.0001201272243633,0.0,0.0,7.952315807342529,0.0,0.0,0.0,0.3076209127902984,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657551661133766,-1661.1094970703125,304.1522216796875,0.7360050082206726,0.1166292577981948,0.1057783737778663,293.5577087402344,297.1499938964844,293.1499938964844,0.0024235530290752,-193.7640380859375,294.5061950683594,0.5475825071334839,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682310253381729,-2702.749755859375,304.1498718261719,0.9440624713897704,0.2455893009901046,0.1721406728029251,293.22381591796875,297.1499938964844,293.1499938964844,0.1959729343652725,-4130.44140625,304.157470703125,0.9831423759460448,0.2768173515796661,0.2629173696041107,293.27960205078125,297.1499938964844,293.1499938964844,0.0091011244803667,-2905.023193359375,301.66802978515625,0.5475825071334839,0.050000000745058,0.2289152294397354,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309631347656,291.1697998046875,1.0,0.2102091461420059,0.7980870008468628,0.7980870008468628,1.0,1.0,-0.98170006275177,0.3899319469928741,0.5917681455612183,0.2351392358541488,0.0,0.0,0.1977315843105316,30.098100662231445,25.0,-1.3874112367630005,-5262.88916015625,103.9533462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,304.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.117510512471199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446026861667633,0.1446069777011871,-4.28639168603695e-06,0.0,0.0001192582349176,0.0,0.0,7.86361837387085,0.0,0.0,0.0,0.3073372840881347,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657551661133766,-1661.1094970703125,304.1522216796875,0.7360050082206726,0.1166292577981948,0.1057783737778663,293.5577087402344,297.1499938964844,293.1499938964844,0.0024235530290752,-193.7640380859375,294.5061950683594,0.5475825071334839,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682310253381729,-2702.749755859375,304.1498718261719,0.9440624713897704,0.2455893009901046,0.1721406728029251,293.22381591796875,297.1499938964844,293.1499938964844,0.1959729343652725,-4130.44140625,304.157470703125,0.9831423759460448,0.2768173515796661,0.2629173696041107,293.27960205078125,297.1499938964844,293.1499938964844,0.0091011244803667,-2905.023193359375,301.66802978515625,0.5475825071334839,0.050000000745058,0.2289152294397354,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309631347656,291.1697998046875,1.0,0.2102091461420059,0.7980870008468628,0.7980870008468628,1.0,1.0,-0.98170006275177,0.3899319469928741,0.5917681455612183,0.2351392358541488,0.0,0.0,0.1977315843105316,30.098100662231445,25.0,-1.3874112367630005,-5262.88916015625,103.9533462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,304.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.117510512471199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446026861667633,0.1446069777011871,-4.28639168603695e-06,0.0,0.0001192582349176,0.0,0.0,7.86361837387085,0.0,0.0,0.0,0.3073372840881347,4.0,0.0,1.0
