time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654437988996505,-1655.658935546875,304.1520080566406,0.7411043643951416,0.1162834614515304,0.1054241508245468,293.54351806640625,297.1499938964844,293.1499938964844,0.0023474432528018,-187.6978912353516,294.4036560058594,0.5532316565513611,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.1683782339096069,-2704.6796875,304.149658203125,0.9532708525657654,0.2457911521196365,0.1722515970468521,293.2217712402344,297.1499938964844,293.1499938964844,0.1946498453617096,-4108.33251953125,304.1571960449219,0.9886870384216307,0.2753601968288421,0.2614936828613281,293.27862548828125,297.1499938964844,293.1499938964844,0.0090308133512735,-2891.1279296875,301.625732421875,0.5532316565513611,0.050000000745058,0.2287188321352005,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3199157714844,291.1687316894531,1.0,0.2082452178001403,0.7980550527572632,0.7980550527572632,1.0,1.0,-0.9794141054153442,0.388415515422821,0.5909985899925232,0.2359021306037902,0.0,0.0,0.1952861547470092,29.0498161315918,28.0,-1.4789772033691406,-5227.5810546875,101.7153549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,304.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.116665244102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432159841060638,0.1432202607393264,-4.28379598815809e-06,0.0,0.0001184003922389,0.0,0.0,7.780836582183838,0.0,0.0,0.0,0.3070724904537201,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654437988996505,-1655.658935546875,304.1520080566406,0.7411043643951416,0.1162834614515304,0.1054241508245468,293.54351806640625,297.1499938964844,293.1499938964844,0.0023474432528018,-187.6978912353516,294.4036560058594,0.5532316565513611,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.1683782339096069,-2704.6796875,304.149658203125,0.9532708525657654,0.2457911521196365,0.1722515970468521,293.2217712402344,297.1499938964844,293.1499938964844,0.1946498453617096,-4108.33251953125,304.1571960449219,0.9886870384216307,0.2753601968288421,0.2614936828613281,293.27862548828125,297.1499938964844,293.1499938964844,0.0090308133512735,-2891.1279296875,301.625732421875,0.5532316565513611,0.050000000745058,0.2287188321352005,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3199157714844,291.1687316894531,1.0,0.2082452178001403,0.7980550527572632,0.7980550527572632,1.0,1.0,-0.9794141054153442,0.388415515422821,0.5909985899925232,0.2359021306037902,0.0,0.0,0.1952861547470092,29.0498161315918,28.0,-1.4789772033691406,-5227.5810546875,101.7153549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,304.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.116665244102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432159841060638,0.1432202607393264,-4.28379598815809e-06,0.0,0.0001184003922389,0.0,0.0,7.780836582183838,0.0,0.0,0.0,0.3070724904537201,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653039142489433,-1653.21435546875,304.1518859863281,0.7419172525405884,0.1161153465509414,0.1052647083997726,293.5368347167969,297.1499938964844,293.1499938964844,0.0023105135187506,-184.7534637451172,294.35302734375,0.5543478727340698,0.050000000745058,0.0482087284326553,293.1538391113281,297.1499938964844,293.1499938964844,0.1684612333774566,-2705.76416015625,304.1495666503906,0.9551234245300292,0.2458865195512771,0.172314167022705,293.2207946777344,297.1499938964844,293.1499938964844,0.1940127909183502,-4097.6787109375,304.15704345703125,0.9893235564231871,0.2746438980102539,0.2608069777488708,293.2781677246094,297.1499938964844,293.1499938964844,0.0089992387220263,-2884.962646484375,301.6045837402344,0.5543478727340698,0.050000000745058,0.2286814451217651,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148803710937,291.16815185546875,1.0,0.2078858762979507,0.7980390191078186,0.7980390191078186,1.0,1.0,-0.978419303894043,0.3877456486225128,0.5906736850738525,0.2362588495016098,0.0,0.0,0.1941192299127578,28.8508529663086,28.0,-1.588886260986328,-5210.876953125,101.17269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,304.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.1162496283650398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425572782754898,0.1425615549087524,-4.282565896573942e-06,0.0,0.0001179785904241,0.0,0.0,7.741580009460449,0.0,0.0,0.0,0.3069468736648559,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651731938123703,-1650.9334716796875,304.1517944335937,0.7414628863334656,0.1159474179148674,0.1051146015524864,293.5304870605469,297.1499938964844,293.1499938964844,0.0022742191795259,-181.8599090576172,294.3026123046875,0.5542300343513489,0.050000000745058,0.0482095554471015,293.15313720703125,297.1499938964844,293.1499938964844,0.1685484051704406,-2706.901611328125,304.1495056152344,0.9550695419311525,0.2459731101989746,0.1723782420158386,293.2198486328125,297.1499938964844,293.1499938964844,0.1933926939964294,-4087.305419921875,304.1568908691406,0.9884937405586244,0.273934006690979,0.2601355910301208,293.2777404785156,297.1499938964844,293.1499938964844,0.0089700715616345,-2879.341552734375,301.5834045410156,0.5542300343513489,0.050000000745058,0.2286853641271591,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.89068603515625,293.31024169921875,291.1674499511719,1.0,0.2078601121902465,0.7980243563652039,0.7980243563652039,1.0,1.0,-0.977515995502472,0.3871312439441681,0.5903847217559814,0.236598253250122,0.0,0.0,0.1930090487003326,28.872676849365234,31.0,-1.832001686096192,-5194.87841796875,101.0175323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,304.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80859375,18000.0,0.0,0.0,0.115840770304203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419273167848587,0.1419315934181213,-4.281381734472234e-06,0.0,0.0001175636571133,0.0,0.0,7.70405912399292,0.0,0.0,0.0,0.3068267405033111,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.064929187297821,-1646.68212890625,304.151611328125,0.7377119660377502,0.1156091168522834,0.1048320904374122,293.518798828125,297.1499938964844,293.1499938964844,0.002202853327617,-176.1698760986328,294.2020263671875,0.5512136816978455,0.050000000745058,0.0482310988008976,293.1520690917969,297.1499938964844,293.1499938964844,0.1687202006578445,-2709.13916015625,304.1493835449219,0.9506115913391112,0.2461140751838684,0.1725002974271774,293.218017578125,297.1499938964844,293.1499938964844,0.1921924203634262,-4067.20849609375,304.1565856933594,0.9833654165267944,0.2725313305854797,0.2588295042514801,293.2770080566406,297.1499938964844,293.1499938964844,0.0089170653373003,-2869.296142578125,301.54083251953125,0.5512136816978455,0.050000000745058,0.2287875711917877,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018798828125,291.16583251953125,1.0,0.2086540162563324,0.7979949712753296,0.7979949712753296,1.0,1.0,-0.9759044051170348,0.3860330879688263,0.5898712873458862,0.2372072041034698,0.0,0.0,0.1909740269184112,29.419851303100582,34.0,-2.178842306137085,-5165.22998046875,101.58499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,304.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1150501295924186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407749205827713,0.1407791972160339,-4.279186669009505e-06,0.0,0.0001167612572317,0.0,0.0,7.635464191436768,0.0,0.0,0.0,0.3066064119338989,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.064929187297821,-1646.68212890625,304.151611328125,0.7377119660377502,0.1156091168522834,0.1048320904374122,293.518798828125,297.1499938964844,293.1499938964844,0.002202853327617,-176.1698760986328,294.2020263671875,0.5512136816978455,0.050000000745058,0.0482310988008976,293.1520690917969,297.1499938964844,293.1499938964844,0.1687202006578445,-2709.13916015625,304.1493835449219,0.9506115913391112,0.2461140751838684,0.1725002974271774,293.218017578125,297.1499938964844,293.1499938964844,0.1921924203634262,-4067.20849609375,304.1565856933594,0.9833654165267944,0.2725313305854797,0.2588295042514801,293.2770080566406,297.1499938964844,293.1499938964844,0.0089170653373003,-2869.296142578125,301.54083251953125,0.5512136816978455,0.050000000745058,0.2287875711917877,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018798828125,291.16583251953125,1.0,0.2086540162563324,0.7979949712753296,0.7979949712753296,1.0,1.0,-0.9759044051170348,0.3860330879688263,0.5898712873458862,0.2372072041034698,0.0,0.0,0.1909740269184112,29.419851303100582,34.0,-2.178842306137085,-5165.22998046875,101.58499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,304.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1150501295924186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407749205827713,0.1407791972160339,-4.279186669009505e-06,0.0,0.0001167612572317,0.0,0.0,7.635464191436768,0.0,0.0,0.0,0.3066064119338989,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.064699962735176,-1642.691162109375,304.1514587402344,0.7311509251594543,0.1152645200490951,0.1045655980706214,293.508544921875,297.1499938964844,293.1499938964844,0.0021324544213712,-170.5548858642578,294.1015014648437,0.5454124808311462,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.1688728779554367,-2711.1201171875,304.1493225097656,0.9414830207824708,0.2462035715579986,0.1726045310497284,293.2163391113281,297.1499938964844,293.1499938964844,0.1910346150398254,-4047.7919921875,304.1563415527344,0.9741609692573548,0.2711496651172638,0.2575656771659851,293.2764587402344,297.1499938964844,293.1499938964844,0.0088696107268333,-2860.4833984375,301.498046875,0.5454124808311462,0.050000000745058,0.2289940863847732,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,293.2947692871094,291.1642150878906,1.0,0.2103695571422577,0.7979656457901001,0.7979656457901001,1.0,1.0,-0.9744929671287536,0.385080486536026,0.58941251039505,0.2377148121595382,0.0,0.0,0.1891635507345199,30.523136138916016,37.0,-2.273432731628418,-5138.37548828125,103.11483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501281738281,304.56463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1143068149685859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397569179534912,0.1397611945867538,-4.277242624084465e-06,0.0,0.0001160068859462,0.0,0.0,7.574961185455322,0.0,0.0,0.0,0.3064117133617401,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.064699962735176,-1642.691162109375,304.1514587402344,0.7311509251594543,0.1152645200490951,0.1045655980706214,293.508544921875,297.1499938964844,293.1499938964844,0.0021324544213712,-170.5548858642578,294.1015014648437,0.5454124808311462,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.1688728779554367,-2711.1201171875,304.1493225097656,0.9414830207824708,0.2462035715579986,0.1726045310497284,293.2163391113281,297.1499938964844,293.1499938964844,0.1910346150398254,-4047.7919921875,304.1563415527344,0.9741609692573548,0.2711496651172638,0.2575656771659851,293.2764587402344,297.1499938964844,293.1499938964844,0.0088696107268333,-2860.4833984375,301.498046875,0.5454124808311462,0.050000000745058,0.2289940863847732,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,293.2947692871094,291.1642150878906,1.0,0.2103695571422577,0.7979656457901001,0.7979656457901001,1.0,1.0,-0.9744929671287536,0.385080486536026,0.58941251039505,0.2377148121595382,0.0,0.0,0.1891635507345199,30.523136138916016,37.0,-2.273432731628418,-5138.37548828125,103.11483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501281738281,304.56463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1143068149685859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397569179534912,0.1397611945867538,-4.277242624084465e-06,0.0,0.0001160068859462,0.0,0.0,7.574961185455322,0.0,0.0,0.0,0.3064117133617401,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644788891077041,-1638.8427734375,304.1513366699219,0.7227885723114014,0.1149111986160278,0.1043083295226097,293.4997253417969,297.1499938964844,293.1499938964844,0.0020623465534299,-164.96075439453125,294.0006103515625,0.5379093289375305,0.050000000745058,0.0483356341719627,293.15106201171875,297.1499938964844,293.1499938964844,0.1689927577972412,-2712.66796875,304.1493530273437,0.9290913939476012,0.2462321370840072,0.1726808845996856,293.2147827148437,297.1499938964844,293.1499938964844,0.1899120509624481,-4028.93505859375,304.1560974121094,0.96153062582016,0.2697876095771789,0.2563380300998688,293.2760925292969,297.1499938964844,293.1499938964844,0.0088262846693396,-2852.5810546875,301.4549255371094,0.5379093289375305,0.050000000745058,0.2292834371328354,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.28875732421875,291.16259765625,1.0,0.2127921134233474,0.7979293465614319,0.7979293465614319,1.0,1.0,-0.9732229709625244,0.3842423260211944,0.5889806151390076,0.2381186485290527,0.0,0.0,0.1875645220279693,32.06720733642578,40.0,-2.224159240722656,-5113.97265625,105.40022277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,304.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1136224791407585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388617753982544,0.138866052031517,-4.275532319297781e-06,0.0,0.0001153123739641,0.0,0.0,7.521834850311279,0.0,0.0,0.0,0.3062406480312347,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644788891077041,-1638.8427734375,304.1513366699219,0.7227885723114014,0.1149111986160278,0.1043083295226097,293.4997253417969,297.1499938964844,293.1499938964844,0.0020623465534299,-164.96075439453125,294.0006103515625,0.5379093289375305,0.050000000745058,0.0483356341719627,293.15106201171875,297.1499938964844,293.1499938964844,0.1689927577972412,-2712.66796875,304.1493530273437,0.9290913939476012,0.2462321370840072,0.1726808845996856,293.2147827148437,297.1499938964844,293.1499938964844,0.1899120509624481,-4028.93505859375,304.1560974121094,0.96153062582016,0.2697876095771789,0.2563380300998688,293.2760925292969,297.1499938964844,293.1499938964844,0.0088262846693396,-2852.5810546875,301.4549255371094,0.5379093289375305,0.050000000745058,0.2292834371328354,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.28875732421875,291.16259765625,1.0,0.2127921134233474,0.7979293465614319,0.7979293465614319,1.0,1.0,-0.9732229709625244,0.3842423260211944,0.5889806151390076,0.2381186485290527,0.0,0.0,0.1875645220279693,32.06720733642578,40.0,-2.224159240722656,-5113.97265625,105.40022277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,304.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1136224791407585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388617753982544,0.138866052031517,-4.275532319297781e-06,0.0,0.0001153123739641,0.0,0.0,7.521834850311279,0.0,0.0,0.0,0.3062406480312347,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642612650990486,-1635.0537109375,304.1512451171875,0.7131171226501465,0.1145478188991546,0.1040555387735366,293.49224853515625,297.1499938964844,293.1499938964844,0.0019920493941754,-159.34910583496094,293.8990173339844,0.5295984745025635,0.050000000745058,0.0484106242656707,293.151123046875,297.1499938964844,293.1499938964844,0.1690677106380462,-2713.6279296875,304.1494445800781,0.9150225520133972,0.2461907118558883,0.1727203875780105,293.2133178710937,297.1499938964844,293.1499938964844,0.1888194978237152,-4010.55029296875,304.1558837890625,0.9462706446647644,0.2684444785118103,0.255142331123352,293.27587890625,297.1499938964844,293.1499938964844,0.008786023594439,-2845.3466796875,301.4114685058594,0.5295984745025635,0.050000000745058,0.2296391576528549,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.28369140625,291.1611328125,1.0,0.2157515436410904,0.7978931069374084,0.7978931069374084,1.0,1.0,-0.9720488786697388,0.3834926187992096,0.5885562896728516,0.2384255230426788,0.0,0.0,0.1861585676670074,33.964111328125,43.0,-2.0761520862579346,-5091.7744140625,108.28387451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1130057349801063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380788087844848,0.1380830705165863,-4.2740371100080665e-06,0.0,0.0001146864597103,0.0,0.0,7.47542667388916,0.0,0.0,0.0,0.3060911297798157,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642612650990486,-1635.0537109375,304.1512451171875,0.7131171226501465,0.1145478188991546,0.1040555387735366,293.49224853515625,297.1499938964844,293.1499938964844,0.0019920493941754,-159.34910583496094,293.8990173339844,0.5295984745025635,0.050000000745058,0.0484106242656707,293.151123046875,297.1499938964844,293.1499938964844,0.1690677106380462,-2713.6279296875,304.1494445800781,0.9150225520133972,0.2461907118558883,0.1727203875780105,293.2133178710937,297.1499938964844,293.1499938964844,0.1888194978237152,-4010.55029296875,304.1558837890625,0.9462706446647644,0.2684444785118103,0.255142331123352,293.27587890625,297.1499938964844,293.1499938964844,0.008786023594439,-2845.3466796875,301.4114685058594,0.5295984745025635,0.050000000745058,0.2296391576528549,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.28369140625,291.1611328125,1.0,0.2157515436410904,0.7978931069374084,0.7978931069374084,1.0,1.0,-0.9720488786697388,0.3834926187992096,0.5885562896728516,0.2384255230426788,0.0,0.0,0.1861585676670074,33.964111328125,43.0,-2.0761520862579346,-5091.7744140625,108.28387451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1130057349801063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380788087844848,0.1380830705165863,-4.2740371100080665e-06,0.0,0.0001146864597103,0.0,0.0,7.47542667388916,0.0,0.0,0.0,0.3060911297798157,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641527250409126,-1633.16357421875,304.1512145996094,0.7077609896659851,0.1143621429800987,0.1039297878742218,293.489013671875,297.1499938964844,293.1499938964844,0.0019567173440009,-156.5277557373047,293.847900390625,0.5253554582595825,0.050000000745058,0.0484525114297866,293.1513061523437,297.1499938964844,293.1499938964844,0.1690848171710968,-2713.84228515625,304.1495056152344,0.907943606376648,0.2461407929658889,0.1727236360311508,293.2126159667969,297.1499938964844,293.1499938964844,0.1882833689451217,-4001.51708984375,304.1557922363281,0.9379841089248656,0.2677799463272095,0.2545555233955383,293.2758483886719,297.1499938964844,293.1499938964844,0.0087667843326926,-2841.9208984375,301.3896179199219,0.5253554582595825,0.050000000745058,0.2298378497362136,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.9674377441406,293.2814636230469,291.1604309082031,1.0,0.2173896729946136,0.7978749871253967,0.7978749871253967,1.0,1.0,-0.9714863896369934,0.3831434249877929,0.5883429646492004,0.2385462969541549,0.0,0.0,0.1855217963457107,35.02322006225586,43.0,-1.979848265647888,-5081.427734375,109.91130828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,304.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1127246990799903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377255171537399,0.1377297937870025,-4.273363629181404e-06,0.0,0.0001144012421718,0.0,0.0,7.454506397247314,0.0,0.0,0.0,0.3060236871242523,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640439391136169,-1631.268798828125,304.1512145996094,0.7021995186805725,0.1141739189624786,0.1038040369749069,293.4861145019531,297.1499938964844,293.1499938964844,0.0019212234765291,-153.69288635253906,293.7965393066406,0.5211443901062012,0.050000000745058,0.0484968982636928,293.1515808105469,297.1499938964844,293.1499938964844,0.1690866649150848,-2713.8583984375,304.14959716796875,0.9011889100074768,0.2460701912641525,0.1727145910263061,293.2119445800781,297.1499938964844,293.1499938964844,0.1877533793449401,-3992.579833984375,304.1557006835937,0.9294925332069396,0.2671200633049011,0.2539755702018738,293.2758483886719,297.1499938964844,293.1499938964844,0.0087480153888463,-2838.59375,301.3676452636719,0.5211443901062012,0.050000000745058,0.2300484031438827,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.9741516113281,293.2794494628906,291.1597900390625,1.0,0.2191122025251388,0.7978575825691223,0.7978575825691223,1.0,1.0,-0.970934510231018,0.3828074336051941,0.588127076625824,0.2386477291584015,0.0,0.0,0.184924766421318,36.14525604248047,46.0,-1.8727635145187376,-5071.5419921875,111.64313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,304.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1124622523784637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373952329158783,0.1373995095491409,-4.272734713595128e-06,0.0,0.0001141348911914,0.0,0.0,7.434959411621094,0.0,0.0,0.0,0.3059606850147247,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638253465294838,-1627.461181640625,304.1511535644531,0.691057026386261,0.1137910485267639,0.1035523116588592,293.4811096191406,297.1499938964844,293.1499938964844,0.0018496634438633,-147.975830078125,293.6930847167969,0.5130016803741455,0.050000000745058,0.048592060804367,293.15240478515625,297.1499938964844,293.1499938964844,0.1690412759780883,-2713.25341796875,304.1498107910156,0.8880012035369873,0.2458641976118087,0.1726571172475814,293.21063232421875,297.1499938964844,293.1499938964844,0.1867106705904007,-3974.97412109375,304.1555480957031,0.9127492308616638,0.2658143043518066,0.2528350949287414,293.2759704589844,297.1499938964844,293.1499938964844,0.0087115941569209,-2832.16748046875,301.3234558105469,0.5130016803741455,0.050000000745058,0.2304998189210891,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.276123046875,291.1586303710937,1.0,0.2227565050125122,0.7978227138519287,0.7978227138519287,1.0,1.0,-0.9698506593704224,0.3821653723716736,0.5876852869987488,0.2388005405664444,0.0,0.0,0.1838360130786895,38.55009460449219,49.0,-1.6316890716552734,-5053.00927734375,115.37049102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.111992135643959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367955356836319,0.1367998123168945,-4.271596026228508e-06,0.0,0.0001136577848228,0.0,0.0,7.39949893951416,0.0,0.0,0.0,0.3058463931083679,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638253465294838,-1627.461181640625,304.1511535644531,0.691057026386261,0.1137910485267639,0.1035523116588592,293.4811096191406,297.1499938964844,293.1499938964844,0.0018496634438633,-147.975830078125,293.6930847167969,0.5130016803741455,0.050000000745058,0.048592060804367,293.15240478515625,297.1499938964844,293.1499938964844,0.1690412759780883,-2713.25341796875,304.1498107910156,0.8880012035369873,0.2458641976118087,0.1726571172475814,293.21063232421875,297.1499938964844,293.1499938964844,0.1867106705904007,-3974.97412109375,304.1555480957031,0.9127492308616638,0.2658143043518066,0.2528350949287414,293.2759704589844,297.1499938964844,293.1499938964844,0.0087115941569209,-2832.16748046875,301.3234558105469,0.5130016803741455,0.050000000745058,0.2304998189210891,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.276123046875,291.1586303710937,1.0,0.2227565050125122,0.7978227138519287,0.7978227138519287,1.0,1.0,-0.9698506593704224,0.3821653723716736,0.5876852869987488,0.2388005405664444,0.0,0.0,0.1838360130786895,38.55009460449219,49.0,-1.6316890716552734,-5053.00927734375,115.37049102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.111992135643959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367955356836319,0.1367998123168945,-4.271596026228508e-06,0.0,0.0001136577848228,0.0,0.0,7.39949893951416,0.0,0.0,0.0,0.3058463931083679,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636176317930221,-1623.8419189453125,304.151123046875,0.6802261471748352,0.1134277954697609,0.1033163517713546,293.4771423339844,297.1499938964844,293.1499938964844,0.001777159050107,-142.1798858642578,293.5888061523437,0.5053929686546326,0.050000000745058,0.0486943647265434,293.15350341796875,297.1499938964844,293.1499938964844,0.1689258366823196,-2711.738037109375,304.1500549316406,0.8751722574234009,0.2455783784389495,0.1725472062826156,293.2093811035156,297.1499938964844,293.1499938964844,0.1856892555952072,-3957.695068359375,304.1553955078125,0.8977913856506348,0.2645348310470581,0.2517241239547729,293.2762145996094,297.1499938964844,293.1499938964844,0.0086761116981506,-2825.89208984375,301.2789611816406,0.5053929686546326,0.050000000745058,0.2309851050376892,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,293.27618408203125,291.157958984375,1.0,0.2266023755073547,0.7977879047393799,0.7977879047393799,1.0,1.0,-0.9688073992729188,0.3815631866455078,0.5872442126274109,0.2389061003923416,0.0,0.0,0.1828235238790512,41.13496017456055,52.0,-0.980343222618103,-5035.5029296875,119.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2824401855469,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1115936264395713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362529993057251,0.1362572610378265,-4.2705923988251016e-06,0.0,0.0001132533434429,0.0,0.0,7.367490768432617,0.0,0.0,0.0,0.3057434856891632,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636176317930221,-1623.8419189453125,304.151123046875,0.6802261471748352,0.1134277954697609,0.1033163517713546,293.4771423339844,297.1499938964844,293.1499938964844,0.001777159050107,-142.1798858642578,293.5888061523437,0.5053929686546326,0.050000000745058,0.0486943647265434,293.15350341796875,297.1499938964844,293.1499938964844,0.1689258366823196,-2711.738037109375,304.1500549316406,0.8751722574234009,0.2455783784389495,0.1725472062826156,293.2093811035156,297.1499938964844,293.1499938964844,0.1856892555952072,-3957.695068359375,304.1553955078125,0.8977913856506348,0.2645348310470581,0.2517241239547729,293.2762145996094,297.1499938964844,293.1499938964844,0.0086761116981506,-2825.89208984375,301.2789611816406,0.5053929686546326,0.050000000745058,0.2309851050376892,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,293.27618408203125,291.157958984375,1.0,0.2266023755073547,0.7977879047393799,0.7977879047393799,1.0,1.0,-0.9688073992729188,0.3815631866455078,0.5872442126274109,0.2389061003923416,0.0,0.0,0.1828235238790512,41.13496017456055,52.0,-0.980343222618103,-5035.5029296875,119.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2824401855469,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1115936264395713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362529993057251,0.1362572610378265,-4.2705923988251016e-06,0.0,0.0001132533434429,0.0,0.0,7.367490768432617,0.0,0.0,0.0,0.3057434856891632,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634284317493438,-1620.5477294921875,304.15106201171875,0.6699877977371216,0.1130765601992607,0.1031026616692543,293.4740905761719,297.1499938964844,293.1499938964844,0.0017036185599863,-136.2994842529297,293.48345947265625,0.498376190662384,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.168740302324295,-2709.31689453125,304.1503601074219,0.8629936575889587,0.2452011555433273,0.1723817139863968,293.2081298828125,297.1499938964844,293.1499938964844,0.1846951693296432,-3940.85546875,304.1552429199219,0.8839953541755676,0.2632817029953003,0.2506446838378906,293.2765808105469,297.1499938964844,293.1499938964844,0.0086413556709885,-2819.73974609375,301.2341003417969,0.498376190662384,0.050000000745058,0.2314970940351486,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.27655029296875,291.1574401855469,1.0,0.230579525232315,0.7977521419525146,0.7977521419525146,1.0,1.0,-0.967800796031952,0.3809965252876282,0.586804211139679,0.2389701306819915,0.0,0.0,0.1818554252386093,43.86175155639648,55.0,-0.8580532073974609,-5018.8642578125,123.65371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1112587675452232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135731816291809,0.1357360780239105,-4.26965289079817e-06,0.0,0.0001129135052906,0.0,0.0,7.336807727813721,0.0,0.0,0.0,0.3056454062461853,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634284317493438,-1620.5477294921875,304.15106201171875,0.6699877977371216,0.1130765601992607,0.1031026616692543,293.4740905761719,297.1499938964844,293.1499938964844,0.0017036185599863,-136.2994842529297,293.48345947265625,0.498376190662384,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.168740302324295,-2709.31689453125,304.1503601074219,0.8629936575889587,0.2452011555433273,0.1723817139863968,293.2081298828125,297.1499938964844,293.1499938964844,0.1846951693296432,-3940.85546875,304.1552429199219,0.8839953541755676,0.2632817029953003,0.2506446838378906,293.2765808105469,297.1499938964844,293.1499938964844,0.0086413556709885,-2819.73974609375,301.2341003417969,0.498376190662384,0.050000000745058,0.2314970940351486,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.27655029296875,291.1574401855469,1.0,0.230579525232315,0.7977521419525146,0.7977521419525146,1.0,1.0,-0.967800796031952,0.3809965252876282,0.586804211139679,0.2389701306819915,0.0,0.0,0.1818554252386093,43.86175155639648,55.0,-0.8580532073974609,-5018.8642578125,123.65371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.1112587675452232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135731816291809,0.1357360780239105,-4.26965289079817e-06,0.0,0.0001129135052906,0.0,0.0,7.336807727813721,0.0,0.0,0.0,0.3056454062461853,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632420405745506,-1617.3060302734375,304.1510314941406,0.6604403257369995,0.112719714641571,0.1028907001018524,293.471923828125,297.1499938964844,293.1499938964844,0.0016288848128169,-130.32408142089844,293.37664794921875,0.4918665885925293,0.050000000745058,0.0489147640764713,293.1567077636719,297.1499938964844,293.1499938964844,0.1684746444225311,-2705.8642578125,304.1506652832031,0.8515802621841431,0.2447170615196228,0.1721475720405578,293.2069396972656,297.1499938964844,293.1499938964844,0.1837290674448013,-3924.47412109375,304.1551208496094,0.8710454106330872,0.2620501518249511,0.2495908588171005,293.27703857421875,297.1499938964844,293.1499938964844,0.0086072366684675,-2813.722900390625,301.1888122558594,0.4918665885925293,0.050000000745058,0.2320305854082107,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2770080566406,291.1567077636719,1.0,0.2346311956644058,0.7977163791656494,0.7977163791656494,1.0,1.0,-0.9667758941650392,0.3804414272308349,0.5863344669342041,0.2389791011810302,0.0,0.0,0.1809948831796646,46.70189666748047,58.0,-0.9697644114494324,-5003.73681640625,128.08511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1109777614474296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352631747722625,0.135267436504364,-4.26878068537917e-06,0.0,0.0001126283241319,0.0,0.0,7.309192180633545,0.0,0.0,0.0,0.3055566847324371,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632420405745506,-1617.3060302734375,304.1510314941406,0.6604403257369995,0.112719714641571,0.1028907001018524,293.471923828125,297.1499938964844,293.1499938964844,0.0016288848128169,-130.32408142089844,293.37664794921875,0.4918665885925293,0.050000000745058,0.0489147640764713,293.1567077636719,297.1499938964844,293.1499938964844,0.1684746444225311,-2705.8642578125,304.1506652832031,0.8515802621841431,0.2447170615196228,0.1721475720405578,293.2069396972656,297.1499938964844,293.1499938964844,0.1837290674448013,-3924.47412109375,304.1551208496094,0.8710454106330872,0.2620501518249511,0.2495908588171005,293.27703857421875,297.1499938964844,293.1499938964844,0.0086072366684675,-2813.722900390625,301.1888122558594,0.4918665885925293,0.050000000745058,0.2320305854082107,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2770080566406,291.1567077636719,1.0,0.2346311956644058,0.7977163791656494,0.7977163791656494,1.0,1.0,-0.9667758941650392,0.3804414272308349,0.5863344669342041,0.2389791011810302,0.0,0.0,0.1809948831796646,46.70189666748047,58.0,-0.9697644114494324,-5003.73681640625,128.08511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1109777614474296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352631747722625,0.135267436504364,-4.26878068537917e-06,0.0,0.0001126283241319,0.0,0.0,7.309192180633545,0.0,0.0,0.0,0.3055566847324371,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.063147597014904,-1615.6636962890625,304.1510009765625,0.6559406518936157,0.1125378087162971,0.1027831435203552,293.47119140625,297.1499938964844,293.1499938964844,0.0015909692738205,-127.29239654541016,293.3226013183594,0.4887468218803406,0.050000000745058,0.0489724464714527,293.1577453613281,297.1499938964844,293.1499938964844,0.1683050394058227,-2703.663330078125,304.1508483886719,0.8461599946022034,0.2444287985563278,0.1719998270273208,293.20635986328125,297.1499938964844,293.1499938964844,0.183255448937416,-3916.43603515625,304.1550598144531,0.8649205565452576,0.2614425718784332,0.2490732371807098,293.2773132324219,297.1499938964844,293.1499938964844,0.0085903014987707,-2810.733642578125,301.1659851074219,0.4887468218803406,0.050000000745058,0.2323042005300521,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366725653409958,0.7976985573768616,0.7976985573768616,1.0,1.0,-0.9662459492683412,0.3801636099815368,0.5860823392868042,0.2389600723981857,0.0,0.0,0.1806066334247589,48.157958984375,58.0,-1.002468824386597,-4996.8193359375,130.35215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.1108566522598266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350520700216293,0.1350563466548919,-4.268383690941846e-06,0.0,0.000112505404104,0.0,0.0,7.296752452850342,0.0,0.0,0.0,0.3055166006088257,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630520060658454,-1614.001708984375,304.1510009765625,0.6516290903091431,0.1123537346720695,0.1026743203401565,293.4706115722656,297.1499938964844,293.1499938964844,0.0015526844654232,-124.23104095458984,293.26812744140625,0.4856818914413452,0.050000000745058,0.0490309186279773,293.1588439941406,297.1499938964844,293.1499938964844,0.1681111454963684,-2701.148681640625,304.15106201171875,0.8409276008605957,0.2441106885671615,0.1718320101499557,293.205810546875,297.1499938964844,293.1499938964844,0.1827872693538665,-3908.4853515625,304.15496826171875,0.8590399622917175,0.2608400583267212,0.2485611885786056,293.277587890625,297.1499938964844,293.1499938964844,0.0085734035819768,-2807.744873046875,301.14306640625,0.4856818914413452,0.050000000745058,0.2325815707445144,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.2775573730469,291.15594482421875,1.0,0.2387170195579528,0.7976816892623901,0.7976816892623901,1.0,1.0,-0.965702474117279,0.3798848390579223,0.5858176350593567,0.2389252036809921,0.0,0.0,0.1802434474229812,49.63359832763672,46.0,-1.021194577217102,-4990.2998046875,132.6455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1107465028762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134854644536972,0.1348589062690735,-4.268011707608821e-06,0.0,0.0001123936235671,0.0,0.0,7.285120487213135,0.0,0.0,0.0,0.3054791092872619,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627472400665283,-1608.669921875,304.15118408203125,0.6525013446807861,0.1120125502347946,0.1023348271846771,293.4699401855469,297.1499938964844,293.1499938964844,0.0014709517126902,-117.69075775146484,293.1590270996094,0.4868940711021423,0.050000000745058,0.0490076318383216,293.1611022949219,297.1499938964844,293.1499938964844,0.1675359159708023,-2693.662109375,304.15167236328125,0.8421255946159363,0.243428349494934,0.1713495999574661,293.20458984375,297.1499938964844,293.1499938964844,0.1817372739315033,-3890.558349609375,304.15509033203125,0.8598100543022156,0.259671688079834,0.2474220991134643,293.2781066894531,297.1499938964844,293.1499938964844,0.0085068950429558,-2793.5615234375,301.0974426269531,0.4868940711021423,0.050000000745058,0.2324710935354232,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.278076171875,291.15631103515625,1.0,0.2370869368314743,0.797648012638092,0.797648012638092,1.0,1.0,-0.9631888270378112,0.3787240982055664,0.5844647288322449,0.2384456396102905,0.0,0.0,0.1794494390487671,49.01409530639648,34.0,0.7695927023887634,-4975.5947265625,131.02011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1105513572692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344650834798813,0.1344693452119827,-4.267331860319246e-06,0.0,0.0001121955792768,0.0,0.0,7.262268543243408,0.0,0.0,0.0,0.3054057657718658,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627472400665283,-1608.669921875,304.15118408203125,0.6525013446807861,0.1120125502347946,0.1023348271846771,293.4699401855469,297.1499938964844,293.1499938964844,0.0014709517126902,-117.69075775146484,293.1590270996094,0.4868940711021423,0.050000000745058,0.0490076318383216,293.1611022949219,297.1499938964844,293.1499938964844,0.1675359159708023,-2693.662109375,304.15167236328125,0.8421255946159363,0.243428349494934,0.1713495999574661,293.20458984375,297.1499938964844,293.1499938964844,0.1817372739315033,-3890.558349609375,304.15509033203125,0.8598100543022156,0.259671688079834,0.2474220991134643,293.2781066894531,297.1499938964844,293.1499938964844,0.0085068950429558,-2793.5615234375,301.0974426269531,0.4868940711021423,0.050000000745058,0.2324710935354232,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.278076171875,291.15631103515625,1.0,0.2370869368314743,0.797648012638092,0.797648012638092,1.0,1.0,-0.9631888270378112,0.3787240982055664,0.5844647288322449,0.2384456396102905,0.0,0.0,0.1794494390487671,49.01409530639648,34.0,0.7695927023887634,-4975.5947265625,131.02011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1105513572692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344650834798813,0.1344693452119827,-4.267331860319246e-06,0.0,0.0001121955792768,0.0,0.0,7.262268543243408,0.0,0.0,0.0,0.3054057657718658,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623821020126342,-1602.268310546875,304.1513977050781,0.6618165969848633,0.1117385327816009,0.1019425392150878,293.4697570800781,297.1499938964844,293.1499938964844,0.0013851564144715,-110.81741333007812,293.0505676269531,0.4943859577178955,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1667946279048919,-2684.00390625,304.15234375,0.8535661697387695,0.2427097260951995,0.1707541495561599,293.2031555175781,297.1499938964844,293.1499938964844,0.1806143969297409,-3871.31201171875,304.1552429199219,0.871566653251648,0.258578211069107,0.2462349086999893,293.2784423828125,297.1499938964844,293.1499938964844,0.0084144780412316,-2772.59716796875,301.0527038574219,0.4943859577178955,0.050000000745058,0.2318178415298462,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784423828125,291.1585388183594,1.0,0.2313956320285797,0.797614336013794,0.797614336013794,1.0,1.0,-0.9596293568611144,0.377135694026947,0.5824936628341675,0.2376303374767303,0.0,0.0,0.1782164871692657,45.481876373291016,25.0,2.614039182662964,-4956.541015625,124.39681243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.110371433198452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338842809200287,0.1338885426521301,-4.266514224582352e-06,0.0,0.0001120129745686,0.0,0.0,7.228548526763916,0.0,0.0,0.0,0.3053012490272522,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623821020126342,-1602.268310546875,304.1513977050781,0.6618165969848633,0.1117385327816009,0.1019425392150878,293.4697570800781,297.1499938964844,293.1499938964844,0.0013851564144715,-110.81741333007812,293.0505676269531,0.4943859577178955,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1667946279048919,-2684.00390625,304.15234375,0.8535661697387695,0.2427097260951995,0.1707541495561599,293.2031555175781,297.1499938964844,293.1499938964844,0.1806143969297409,-3871.31201171875,304.1552429199219,0.871566653251648,0.258578211069107,0.2462349086999893,293.2784423828125,297.1499938964844,293.1499938964844,0.0084144780412316,-2772.59716796875,301.0527038574219,0.4943859577178955,0.050000000745058,0.2318178415298462,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784423828125,291.1585388183594,1.0,0.2313956320285797,0.797614336013794,0.797614336013794,1.0,1.0,-0.9596293568611144,0.377135694026947,0.5824936628341675,0.2376303374767303,0.0,0.0,0.1782164871692657,45.481876373291016,25.0,2.614039182662964,-4956.541015625,124.39681243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.110371433198452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338842809200287,0.1338885426521301,-4.266514224582352e-06,0.0,0.0001120129745686,0.0,0.0,7.228548526763916,0.0,0.0,0.0,0.3053012490272522,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620205923914909,-1595.947021484375,304.1515197753906,0.6772813200950623,0.1115185096859932,0.1015558689832687,293.4701538085937,297.1499938964844,293.1499938964844,0.0012970330426469,-103.75891876220705,292.9405517578125,0.5062682032585144,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659552305936813,-2673.0869140625,304.1529541015625,0.8723850846290588,0.2419119924306869,0.1700792461633682,293.2015686035156,297.1499938964844,293.1499938964844,0.1795079857110977,-3852.343505859375,304.15533447265625,0.891080915927887,0.2575556337833404,0.2450666725635528,293.278564453125,297.1499938964844,293.1499938964844,0.0083125857636332,-2748.993408203125,301.00848388671875,0.5062682032585144,0.050000000745058,0.2309260666370391,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.278564453125,291.1606750488281,1.0,0.2237184196710586,0.7976028919219971,0.7976028919219971,1.0,1.0,-0.9556570649147034,0.3754069209098816,0.5802501440048218,0.2366184592247009,0.0,0.0,0.1766735464334488,40.66899108886719,25.0,2.82222843170166,-4934.5537109375,115.6447982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,304.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1101733148097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331217885017395,0.1331260502338409,-4.265361894795205e-06,0.0,0.0001118119107559,0.0,0.0,7.1841888427734375,0.0,0.0,0.0,0.3051630556583404,4.0,0.0,1.0
