time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620205923914909,-1595.947021484375,304.1515197753906,0.6772813200950623,0.1115185096859932,0.1015558689832687,293.4701538085937,297.1499938964844,293.1499938964844,0.0012970330426469,-103.75891876220705,292.9405517578125,0.5062682032585144,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659552305936813,-2673.0869140625,304.1529541015625,0.8723850846290588,0.2419119924306869,0.1700792461633682,293.2015686035156,297.1499938964844,293.1499938964844,0.1795079857110977,-3852.343505859375,304.15533447265625,0.891080915927887,0.2575556337833404,0.2450666725635528,293.278564453125,297.1499938964844,293.1499938964844,0.0083125857636332,-2748.993408203125,301.00848388671875,0.5062682032585144,0.050000000745058,0.2309260666370391,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.278564453125,291.1606750488281,1.0,0.2237184196710586,0.7976028919219971,0.7976028919219971,1.0,1.0,-0.9556570649147034,0.3754069209098816,0.5802501440048218,0.2366184592247009,0.0,0.0,0.1766735464334488,40.66899108886719,25.0,2.82222843170166,-4934.5537109375,115.6447982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,304.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1101733148097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331217885017395,0.1331260502338409,-4.265361894795205e-06,0.0,0.0001118119107559,0.0,0.0,7.1841888427734375,0.0,0.0,0.0,0.3051630556583404,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617215707898139,-1590.7440185546875,304.1515197753906,0.6911334991455078,0.111308179795742,0.1012343019247055,293.47174072265625,297.1499938964844,293.1499938964844,0.0012079919688403,-96.63143157958984,292.8265075683594,0.517333447933197,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650271862745285,-2661.03955078125,304.1535339355469,0.8890479803085327,0.2409128844738006,0.1693210154771804,293.199951171875,297.1499938964844,293.1499938964844,0.1784999966621399,-3835.098388671875,304.1552429199219,0.9084773659706116,0.256576806306839,0.243994191288948,293.278564453125,297.1499938964844,293.1499938964844,0.0082229981198906,-2728.301513671875,300.9642639160156,0.517333447933197,0.050000000745058,0.2302522957324981,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.278564453125,291.16180419921875,1.0,0.2179097384214401,0.7975914478302002,0.7975914478302002,1.0,1.0,-0.9520942568778992,0.3739001750946045,0.5781940817832947,0.2356013357639312,0.0,0.0,0.1749991476535797,37.02284240722656,25.0,1.549760818481445,-4912.57421875,108.9409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,304.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1099320352077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322668641805648,0.1322711259126663,-4.263968548912089e-06,0.0,0.0001115670384024,0.0,0.0,7.13433837890625,0.0,0.0,0.0,0.3050060868263244,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617215707898139,-1590.7440185546875,304.1515197753906,0.6911334991455078,0.111308179795742,0.1012343019247055,293.47174072265625,297.1499938964844,293.1499938964844,0.0012079919688403,-96.63143157958984,292.8265075683594,0.517333447933197,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650271862745285,-2661.03955078125,304.1535339355469,0.8890479803085327,0.2409128844738006,0.1693210154771804,293.199951171875,297.1499938964844,293.1499938964844,0.1784999966621399,-3835.098388671875,304.1552429199219,0.9084773659706116,0.256576806306839,0.243994191288948,293.278564453125,297.1499938964844,293.1499938964844,0.0082229981198906,-2728.301513671875,300.9642639160156,0.517333447933197,0.050000000745058,0.2302522957324981,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.278564453125,291.16180419921875,1.0,0.2179097384214401,0.7975914478302002,0.7975914478302002,1.0,1.0,-0.9520942568778992,0.3739001750946045,0.5781940817832947,0.2356013357639312,0.0,0.0,0.1749991476535797,37.02284240722656,25.0,1.549760818481445,-4912.57421875,108.9409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,304.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1099320352077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322668641805648,0.1322711259126663,-4.263968548912089e-06,0.0,0.0001115670384024,0.0,0.0,7.13433837890625,0.0,0.0,0.0,0.3050060868263244,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615822374820709,-1588.32958984375,304.1514892578125,0.6970626711845398,0.1111915782094001,0.1010810062289238,293.4730834960937,297.1499938964844,293.1499938964844,0.0011627814965322,-93.01471710205078,292.76727294921875,0.5223008990287781,0.050000000745058,0.0484845153987407,293.17041015625,297.1499938964844,293.1499938964844,0.1645041406154632,-2654.25244140625,304.1538391113281,0.8960774540901184,0.2403106689453125,0.1688854098320007,293.1991882324219,297.1499938964844,293.1499938964844,0.178026482462883,-3827.008056640625,304.1551513671875,0.9164894223213196,0.2560935020446777,0.2434816509485244,293.2785949707031,297.1499938964844,293.1499938964844,0.008182325400412,-2718.96875,300.9419860839844,0.5223008990287781,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448303222656,293.2785949707031,291.1618347167969,1.0,0.2155080288648605,0.7975857257843018,0.7975857257843018,1.0,1.0,-0.9503905773162842,0.3731951713562011,0.577195405960083,0.2350762039422989,0.0,0.0,0.174200028181076,35.596439361572266,25.0,0.7637978792190552,-4902.2314453125,106.26506042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1097916215658187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318481564521789,0.1318524181842804,-4.263236405677162e-06,0.0,0.0001114245387725,0.0,0.0,7.10986328125,0.0,0.0,0.0,0.3049281537532806,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614428855478763,-1585.91748046875,304.1514892578125,0.7024242877960205,0.1110653355717659,0.1009267419576644,293.47479248046875,297.1499938964844,293.1499938964844,0.0011169129284098,-89.34584045410156,292.70660400390625,0.5269384980201721,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639324724674224,-2646.83056640625,304.1541748046875,0.9023537635803224,0.2396385669708252,0.1684072017669677,293.1984558105469,297.1499938964844,293.1499938964844,0.1775644123554229,-3819.1123046875,304.1550598144531,0.9239870309829712,0.2556119561195373,0.24297896027565,293.27862548828125,297.1499938964844,293.1499938964844,0.0081435209140181,-2710.078857421875,300.9195861816406,0.5269384980201721,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.0453796386719,293.27862548828125,291.1617126464844,1.0,0.2133787721395492,0.7975910902023315,0.7975910902023315,1.0,1.0,-0.948698341846466,0.3725056946277618,0.5761926174163818,0.2345307320356369,0.0,0.0,0.1734229028224945,34.36051940917969,25.0,0.2177532911300659,-4892.3828125,103.90824127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.109638400375843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314448714256286,0.1314491331577301,-4.262518814357463e-06,0.0,0.0001112690370064,0.0,0.0,7.086284637451172,0.0,0.0,0.0,0.304852694272995,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611554346978664,-1580.9454345703125,304.1514587402344,0.7114143371582031,0.1107800304889679,0.1006077229976654,293.4794616699219,297.1499938964844,293.1499938964844,0.0010228051105514,-81.81871795654297,292.5810241699219,0.5351337194442749,0.050000000745058,0.0483598746359348,293.1773986816406,297.1499938964844,293.1499938964844,0.1626290380954742,-2629.890625,304.15496826171875,0.9132089018821716,0.2380789220333099,0.167314812541008,293.1971435546875,297.1499938964844,293.1499938964844,0.1766630560159683,-3803.697021484375,304.1548767089844,0.9368314743041992,0.2546502649784088,0.2419951409101486,293.27880859375,297.1499938964844,293.1499938964844,0.0080703264102339,-2693.31982421875,300.8744506835937,0.5351337194442749,0.050000000745058,0.2293984293937683,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.27880859375,291.16143798828125,1.0,0.2098147273063659,0.7976017594337463,0.7976017594337463,1.0,1.0,-0.94529390335083,0.3711465299129486,0.5741473436355591,0.2333645224571228,0.0,0.0,0.1719112694263458,32.3640022277832,25.0,-0.2989446520805359,-4873.60595703125,99.97898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1092955693602562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306679099798202,0.1306721568107605,-4.2611441131157335e-06,0.0,0.0001109211079892,0.0,0.0,7.04090690612793,0.0,0.0,0.0,0.304707407951355,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611554346978664,-1580.9454345703125,304.1514587402344,0.7114143371582031,0.1107800304889679,0.1006077229976654,293.4794616699219,297.1499938964844,293.1499938964844,0.0010228051105514,-81.81871795654297,292.5810241699219,0.5351337194442749,0.050000000745058,0.0483598746359348,293.1773986816406,297.1499938964844,293.1499938964844,0.1626290380954742,-2629.890625,304.15496826171875,0.9132089018821716,0.2380789220333099,0.167314812541008,293.1971435546875,297.1499938964844,293.1499938964844,0.1766630560159683,-3803.697021484375,304.1548767089844,0.9368314743041992,0.2546502649784088,0.2419951409101486,293.27880859375,297.1499938964844,293.1499938964844,0.0080703264102339,-2693.31982421875,300.8744506835937,0.5351337194442749,0.050000000745058,0.2293984293937683,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.27880859375,291.16143798828125,1.0,0.2098147273063659,0.7976017594337463,0.7976017594337463,1.0,1.0,-0.94529390335083,0.3711465299129486,0.5741473436355591,0.2333645224571228,0.0,0.0,0.1719112694263458,32.3640022277832,25.0,-0.2989446520805359,-4873.60595703125,99.97898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1092955693602562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306679099798202,0.1306721568107605,-4.2611441131157335e-06,0.0,0.0001109211079892,0.0,0.0,7.04090690612793,0.0,0.0,0.0,0.304707407951355,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608474127948284,-1575.6201171875,304.1514892578125,0.7180522680282593,0.1104483380913734,0.1002662479877471,293.485595703125,297.1499938964844,293.1499938964844,0.0009251201408915,-74.00516510009766,292.4496765136719,0.5419177412986755,0.050000000745058,0.0483025088906288,293.1830749511719,297.1499938964844,293.1499938964844,0.1611071676015854,-2610.080810546875,304.1558532714844,0.921684741973877,0.2362366616725921,0.1660392582416534,293.1960144042969,297.1499938964844,293.1499938964844,0.1757796108722686,-3788.5634765625,304.1547241210937,0.9467684030532836,0.2536858916282654,0.2410294264554977,293.2791748046875,297.1499938964844,293.1499938964844,0.0080014178529381,-2677.521484375,300.82879638671875,0.5419177412986755,0.050000000745058,0.2291263043880462,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,293.2791442871094,291.1611633300781,1.0,0.2069777250289917,0.7976124286651611,0.7976124286651611,1.0,1.0,-0.941798448562622,0.3697849810123443,0.5720134973526001,0.232083722949028,0.0,0.0,0.1704347878694534,30.856847763061523,25.0,-0.3355455696582794,-4855.49169921875,96.84221649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1089100539684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299169063568115,0.1299211680889129,-4.259831257513724e-06,0.0,0.0001105298579204,0.0,0.0,6.997118949890137,0.0,0.0,0.0,0.3045673966407776,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608474127948284,-1575.6201171875,304.1514892578125,0.7180522680282593,0.1104483380913734,0.1002662479877471,293.485595703125,297.1499938964844,293.1499938964844,0.0009251201408915,-74.00516510009766,292.4496765136719,0.5419177412986755,0.050000000745058,0.0483025088906288,293.1830749511719,297.1499938964844,293.1499938964844,0.1611071676015854,-2610.080810546875,304.1558532714844,0.921684741973877,0.2362366616725921,0.1660392582416534,293.1960144042969,297.1499938964844,293.1499938964844,0.1757796108722686,-3788.5634765625,304.1547241210937,0.9467684030532836,0.2536858916282654,0.2410294264554977,293.2791748046875,297.1499938964844,293.1499938964844,0.0080014178529381,-2677.521484375,300.82879638671875,0.5419177412986755,0.050000000745058,0.2291263043880462,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,293.2791442871094,291.1611633300781,1.0,0.2069777250289917,0.7976124286651611,0.7976124286651611,1.0,1.0,-0.941798448562622,0.3697849810123443,0.5720134973526001,0.232083722949028,0.0,0.0,0.1704347878694534,30.856847763061523,25.0,-0.3355455696582794,-4855.49169921875,96.84221649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1089100539684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299169063568115,0.1299211680889129,-4.259831257513724e-06,0.0,0.0001105298579204,0.0,0.0,6.997118949890137,0.0,0.0,0.0,0.3045673966407776,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605115965008735,-1569.81689453125,304.15155029296875,0.722896933555603,0.110068030655384,0.0998953878879547,293.4931335449219,297.1499938964844,293.1499938964844,0.0008235031855292,-65.87651062011719,292.3124694824219,0.547377347946167,0.050000000745058,0.0482597611844539,293.1893920898437,297.1499938964844,293.1499938964844,0.1593651622533798,-2587.365234375,304.15679931640625,0.9275221228599548,0.2341179400682449,0.1645803749561309,293.195068359375,297.1499938964844,293.1499938964844,0.1749041527509689,-3773.53857421875,304.15460205078125,0.9541320204734802,0.252715140581131,0.240073099732399,293.2796936035156,297.1499938964844,293.1499938964844,0.0079354839399456,-2662.3544921875,300.7825622558594,0.547377347946167,0.050000000745058,0.2289235293865203,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,293.2796630859375,291.1611022949219,1.0,0.204692542552948,0.7976266741752625,0.7976266741752625,1.0,1.0,-0.9381597638130188,0.3683981597423553,0.5697615742683411,0.2306770980358123,0.0,0.0,0.1689610034227371,29.71615600585937,25.0,-0.1435758024454116,-4837.48291015625,94.28355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1084887385368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291759610176086,0.12918022274971,-4.258554781699786e-06,0.0,0.0001101022789953,0.0,0.0,6.953993797302246,0.0,0.0,0.0,0.3044297099113464,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605115965008735,-1569.81689453125,304.15155029296875,0.722896933555603,0.110068030655384,0.0998953878879547,293.4931335449219,297.1499938964844,293.1499938964844,0.0008235031855292,-65.87651062011719,292.3124694824219,0.547377347946167,0.050000000745058,0.0482597611844539,293.1893920898437,297.1499938964844,293.1499938964844,0.1593651622533798,-2587.365234375,304.15679931640625,0.9275221228599548,0.2341179400682449,0.1645803749561309,293.195068359375,297.1499938964844,293.1499938964844,0.1749041527509689,-3773.53857421875,304.15460205078125,0.9541320204734802,0.252715140581131,0.240073099732399,293.2796936035156,297.1499938964844,293.1499938964844,0.0079354839399456,-2662.3544921875,300.7825622558594,0.547377347946167,0.050000000745058,0.2289235293865203,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,293.2796630859375,291.1611022949219,1.0,0.204692542552948,0.7976266741752625,0.7976266741752625,1.0,1.0,-0.9381597638130188,0.3683981597423553,0.5697615742683411,0.2306770980358123,0.0,0.0,0.1689610034227371,29.71615600585937,25.0,-0.1435758024454116,-4837.48291015625,94.28355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1084887385368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291759610176086,0.12918022274971,-4.258554781699786e-06,0.0,0.0001101022789953,0.0,0.0,6.953993797302246,0.0,0.0,0.0,0.3044297099113464,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601436235010623,-1563.462890625,304.1516418457031,0.7263478636741638,0.1096379533410072,0.0994905829429626,293.501953125,297.1499938964844,293.1499938964844,0.0007177396910265,-57.41573333740234,292.1692810058594,0.5516611337661743,0.050000000745058,0.0482280850410461,293.1962280273437,297.1499938964844,293.1499938964844,0.1574084758758545,-2561.80029296875,304.15777587890625,0.9309273362159728,0.2317330837249755,0.1629421710968017,293.1942749023437,297.1499938964844,293.1499938964844,0.1740308105945587,-3758.5224609375,304.154541015625,0.9593866467475892,0.2517352998256683,0.2391198426485061,293.2803955078125,297.1499938964844,293.1499938964844,0.0078716399148106,-2647.602294921875,300.7357177734375,0.5516611337661743,0.050000000745058,0.2287732660770416,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,293.28033447265625,291.16119384765625,1.0,0.2028253078460693,0.7976409792900085,0.7976409792900085,1.0,1.0,-0.9343450665473938,0.3669717013835907,0.5673733353614807,0.2291367650032043,0.0,0.0,0.167465329170227,28.851726531982425,25.0,0.0847505033016204,-4819.15673828125,92.14766693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1080383360385894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284311413764953,0.1284354031085968,-4.257288765074918e-06,0.0,0.0001096451815101,0.0,0.0,6.910714626312256,0.0,0.0,0.0,0.3042917549610138,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601436235010623,-1563.462890625,304.1516418457031,0.7263478636741638,0.1096379533410072,0.0994905829429626,293.501953125,297.1499938964844,293.1499938964844,0.0007177396910265,-57.41573333740234,292.1692810058594,0.5516611337661743,0.050000000745058,0.0482280850410461,293.1962280273437,297.1499938964844,293.1499938964844,0.1574084758758545,-2561.80029296875,304.15777587890625,0.9309273362159728,0.2317330837249755,0.1629421710968017,293.1942749023437,297.1499938964844,293.1499938964844,0.1740308105945587,-3758.5224609375,304.154541015625,0.9593866467475892,0.2517352998256683,0.2391198426485061,293.2803955078125,297.1499938964844,293.1499938964844,0.0078716399148106,-2647.602294921875,300.7357177734375,0.5516611337661743,0.050000000745058,0.2287732660770416,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,293.28033447265625,291.16119384765625,1.0,0.2028253078460693,0.7976409792900085,0.7976409792900085,1.0,1.0,-0.9343450665473938,0.3669717013835907,0.5673733353614807,0.2291367650032043,0.0,0.0,0.167465329170227,28.851726531982425,25.0,0.0847505033016204,-4819.15673828125,92.14766693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1080383360385894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284311413764953,0.1284354031085968,-4.257288765074918e-06,0.0,0.0001096451815101,0.0,0.0,6.910714626312256,0.0,0.0,0.0,0.3042917549610138,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599470846354961,-1560.0721435546875,304.1517028808594,0.7276336550712585,0.1094059273600578,0.0992749333381652,293.5068054199219,297.1499938964844,293.1499938964844,0.0006632931181229,-53.06007766723633,292.0954284667969,0.553415060043335,0.050000000745058,0.0482155457139015,293.1997985839844,297.1499938964844,293.1499938964844,0.1563526839017868,-2547.9833984375,304.1582946777344,0.9318174123764038,0.2304453700780868,0.1620580106973648,293.1939392089844,297.1499938964844,293.1499938964844,0.1735937744379043,-3750.998046875,304.1545104980469,0.96136075258255,0.25124192237854,0.2386430352926254,293.2807922363281,297.1499938964844,293.1499938964844,0.0078403148800134,-2640.335693359375,300.7120666503906,0.553415060043335,0.050000000745058,0.2287137955427169,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.2811584472656,291.16131591796875,1.0,0.2020156681537628,0.7976481318473816,0.7976481318473816,1.0,1.0,-0.9323663115501404,0.3662413358688354,0.5661249756813049,0.228315070271492,0.0,0.0,0.1667039543390274,28.50153541564941,25.0,0.2243027687072754,-4809.72216796875,91.20175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1078040972352027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280545145273208,0.1280587762594223,-4.256653028278379e-06,0.0,0.000109407454147,0.0,0.0,6.88885498046875,0.0,0.0,0.0,0.3042221069335937,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.059748250991106,-1556.64306640625,304.1517639160156,0.7286762595176697,0.1091799139976501,0.0990584045648574,293.51190185546875,297.1499938964844,293.1499938964844,0.0006077423458918,-48.61577224731445,292.0201110839844,0.5549355745315552,0.050000000745058,0.0482048727571964,293.20343017578125,297.1499938964844,293.1499938964844,0.1552449315786361,-2533.46728515625,304.1587829589844,0.9322141408920288,0.2290990799665451,0.1611318588256836,293.1935729980469,297.1499938964844,293.1499938964844,0.173156276345253,-3743.456787109375,304.15447998046875,0.962962806224823,0.2507522106170654,0.2381685674190521,293.2812194824219,297.1499938964844,293.1499938964844,0.0078092371113598,-2633.090576171875,300.68829345703125,0.5549355745315552,0.050000000745058,0.2286631613969802,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.04510498046875,293.2843322753906,291.1616516113281,1.0,0.2012772858142852,0.7976605892181396,0.7976605892181396,1.0,1.0,-0.9303516745567322,0.365505188703537,0.5648464560508728,0.2274622321128845,0.0,0.0,0.1659093499183654,28.197593688964844,25.0,0.7199242115020752,-4799.83056640625,90.3256378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1075642704963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127669408917427,0.1276736706495285,-4.2560131987556815e-06,0.0,0.0001091640588128,0.0,0.0,6.866530418395996,0.0,0.0,0.0,0.3041510581970215,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.0593632236123085,-1550.0076904296875,304.1518249511719,0.7302312254905701,0.1087388321757316,0.0986439958214759,293.5228576660156,297.1499938964844,293.1499938964844,0.0005112261860631,-38.959434509277344,291.865478515625,0.5574180483818054,0.050000000745058,0.0481878146529197,293.2108459472656,297.1499938964844,293.1499938964844,0.1528945565223693,-2502.60205078125,304.1597900390625,0.93180114030838,0.2262448668479919,0.1591700166463852,293.19293212890625,297.1499938964844,293.1499938964844,0.1722871959209442,-3728.45458984375,304.1544189453125,0.9653148651123048,0.2497831434011459,0.2372346967458725,293.2821960449219,297.1499938964844,293.1499938964844,0.0077475267462432,-2618.592041015625,300.64044189453125,0.5574180483818054,0.050000000745058,0.2285822331905365,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,293.29150390625,291.16278076171875,1.0,0.1999677121639251,0.7976855039596558,0.7976855039596558,1.0,1.0,-0.9262610077857972,0.3640385866165161,0.562222421169281,0.2256630659103393,0.0,0.0,0.1641506105661392,27.696104049682617,25.0,1.3524792194366455,-4778.58544921875,88.73931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.1070688068866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268283426761627,0.1268325895071029,-4.25466851083911e-06,0.0,0.0001086612246581,0.0,0.0,6.817899227142334,0.0,0.0,0.0,0.3039971590042114,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593632236123085,-1550.0076904296875,304.1518249511719,0.7302312254905701,0.1087388321757316,0.0986439958214759,293.5228576660156,297.1499938964844,293.1499938964844,0.0005112261860631,-38.959434509277344,291.865478515625,0.5574180483818054,0.050000000745058,0.0481878146529197,293.2108459472656,297.1499938964844,293.1499938964844,0.1528945565223693,-2502.60205078125,304.1597900390625,0.93180114030838,0.2262448668479919,0.1591700166463852,293.19293212890625,297.1499938964844,293.1499938964844,0.1722871959209442,-3728.45458984375,304.1544189453125,0.9653148651123048,0.2497831434011459,0.2372346967458725,293.2821960449219,297.1499938964844,293.1499938964844,0.0077475267462432,-2618.592041015625,300.64044189453125,0.5574180483818054,0.050000000745058,0.2285822331905365,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,293.29150390625,291.16278076171875,1.0,0.1999677121639251,0.7976855039596558,0.7976855039596558,1.0,1.0,-0.9262610077857972,0.3640385866165161,0.562222421169281,0.2256630659103393,0.0,0.0,0.1641506105661392,27.696104049682617,25.0,1.3524792194366455,-4778.58544921875,88.73931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.1070688068866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268283426761627,0.1268325895071029,-4.25466851083911e-06,0.0,0.0001086612246581,0.0,0.0,6.817899227142334,0.0,0.0,0.0,0.3039971590042114,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589783899486064,-1543.39111328125,304.15185546875,0.7310890555381775,0.1082841753959655,0.0982286408543586,293.5347900390625,297.1499938964844,293.1499938964844,0.0003206118417438,-5.759016513824463,291.70428466796875,0.559217631816864,0.050000000745058,0.0481757298111915,293.2183837890625,297.1499938964844,293.1499938964844,0.1503732502460479,-2469.40380859375,304.16070556640625,0.9298686385154724,0.2231703698635101,0.157056838274002,293.1923217773437,297.1499938964844,293.1499938964844,0.1714343577623367,-3713.72412109375,304.1543884277344,0.9666547179222108,0.2488191127777099,0.236312910914421,293.28326416015625,297.1499938964844,293.1499938964844,0.0076868534088134,-2604.28076171875,300.5919494628906,0.559217631816864,0.050000000745058,0.2285249084234237,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.04791259765625,293.2997131347656,291.16357421875,1.0,0.1988439559936523,0.7977104187011719,0.7977104187011719,1.0,1.0,-0.922036349773407,0.3625741899013519,0.5594621300697327,0.2236828505992889,0.0,0.0,0.1622852236032486,27.315948486328125,25.0,1.116129755973816,-4755.955078125,87.33001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1065498441457748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259217262268066,0.1259259730577469,-4.25319103669608e-06,0.0,0.0001081345471902,0.0,0.0,6.765494346618652,0.0,0.0,0.0,0.3038310706615448,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589783899486064,-1543.39111328125,304.15185546875,0.7310890555381775,0.1082841753959655,0.0982286408543586,293.5347900390625,297.1499938964844,293.1499938964844,0.0003206118417438,-5.759016513824463,291.70428466796875,0.559217631816864,0.050000000745058,0.0481757298111915,293.2183837890625,297.1499938964844,293.1499938964844,0.1503732502460479,-2469.40380859375,304.16070556640625,0.9298686385154724,0.2231703698635101,0.157056838274002,293.1923217773437,297.1499938964844,293.1499938964844,0.1714343577623367,-3713.72412109375,304.1543884277344,0.9666547179222108,0.2488191127777099,0.236312910914421,293.28326416015625,297.1499938964844,293.1499938964844,0.0076868534088134,-2604.28076171875,300.5919494628906,0.559217631816864,0.050000000745058,0.2285249084234237,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.04791259765625,293.2997131347656,291.16357421875,1.0,0.1988439559936523,0.7977104187011719,0.7977104187011719,1.0,1.0,-0.922036349773407,0.3625741899013519,0.5594621300697327,0.2236828505992889,0.0,0.0,0.1622852236032486,27.315948486328125,25.0,1.116129755973816,-4755.955078125,87.33001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1065498441457748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259217262268066,0.1259259730577469,-4.25319103669608e-06,0.0,0.0001081345471902,0.0,0.0,6.765494346618652,0.0,0.0,0.0,0.3038310706615448,4.0,0.0,1.0
742860,293.1658020019531,297.1499938964844,293.1499938964844,0.0585731118917465,-1536.4365234375,304.15191650390625,0.7313188910484314,0.1077897772192955,0.0977895259857177,293.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5119934082031,0.5604526400566101,0.050000000745058,0.0481675751507282,293.2260437011719,297.1499938964844,293.1499938964844,0.1476933807134628,-2434.009033203125,304.16162109375,0.9266260862350464,0.2198905795812606,0.1548013836145401,293.1918029785156,297.1499938964844,293.1499938964844,0.1705884486436844,-3699.099365234375,304.1543273925781,0.96716970205307,0.2478487342596054,0.235392764210701,293.284423828125,297.1499938964844,293.1499938964844,0.0076267733238637,-2590.044921875,300.542724609375,0.5604526400566101,0.050000000745058,0.2284862399101257,291.1640930175781,291.1499938964844,274.8500061035156,271.3636169433594,286.0491943359375,293.310546875,291.1641540527344,1.0,0.1978574991226196,0.7977475523948669,0.7977475523948669,1.0,1.0,-0.9176414608955384,0.361117422580719,0.5565240383148193,0.221463143825531,0.0,0.0,0.1603670418262481,27.029247283935547,25.0,0.8850563764572144,-4732.6083984375,86.04548645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1060082092881202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249941885471344,0.1249984428286552,-4.2516517169133294e-06,0.0,0.0001075848558684,0.0,0.0,6.711904525756836,0.0,0.0,0.0,0.3036604523658752,4.0,0.0,1.0
742920,293.1658020019531,297.1499938964844,293.1499938964844,0.0585731118917465,-1536.4365234375,304.15191650390625,0.7313188910484314,0.1077897772192955,0.0977895259857177,293.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5119934082031,0.5604526400566101,0.050000000745058,0.0481675751507282,293.2260437011719,297.1499938964844,293.1499938964844,0.1476933807134628,-2434.009033203125,304.16162109375,0.9266260862350464,0.2198905795812606,0.1548013836145401,293.1918029785156,297.1499938964844,293.1499938964844,0.1705884486436844,-3699.099365234375,304.1543273925781,0.96716970205307,0.2478487342596054,0.235392764210701,293.284423828125,297.1499938964844,293.1499938964844,0.0076267733238637,-2590.044921875,300.542724609375,0.5604526400566101,0.050000000745058,0.2284862399101257,291.1640930175781,291.1499938964844,274.8500061035156,271.3636169433594,286.0491943359375,293.310546875,291.1641540527344,1.0,0.1978574991226196,0.7977475523948669,0.7977475523948669,1.0,1.0,-0.9176414608955384,0.361117422580719,0.5565240383148193,0.221463143825531,0.0,0.0,0.1603670418262481,27.029247283935547,25.0,0.8850563764572144,-4732.6083984375,86.04548645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1060082092881202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249941885471344,0.1249984428286552,-4.2516517169133294e-06,0.0,0.0001075848558684,0.0,0.0,6.711904525756836,0.0,0.0,0.0,0.3036604523658752,4.0,0.0,1.0
742980,293.1665344238281,297.1499938964844,293.1499938964844,0.0581190586090087,-1528.6551513671875,304.15203857421875,0.7309367060661316,0.1072373688220977,0.0972976088523864,293.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6050720214844,0.5612048506736755,0.050000000745058,0.0481626763939857,293.233642578125,297.1499938964844,293.1499938964844,0.1448620110750198,-2396.4794921875,304.1624450683594,0.922231912612915,0.2164205312728881,0.1524112969636917,293.19146728515625,297.1499938964844,293.1499938964844,0.1697318106889724,-3684.264404296875,304.1543273925781,0.9669680595397948,0.2468609809875488,0.2344592958688736,293.2857360839844,297.1499938964844,293.1499938964844,0.0075669442303478,-2575.770751953125,300.4927062988281,0.5612048506736755,0.050000000745058,0.2284629940986633,291.1647033691406,291.1499938964844,274.8500061035156,271.3680114746094,286.0492248535156,293.3223876953125,291.1647644042969,1.0,0.1969735622406005,0.797784686088562,0.797784686088562,1.0,1.0,-0.9130280613899232,0.3596605062484741,0.553367555141449,0.2189567238092422,0.0,0.0,0.1583676636219024,26.817604064941406,25.0,0.7336611747741699,-4708.65478515625,84.84693145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27886962890625,304.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1054459139704704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240385323762893,0.1240427792072296,-4.250076017342508e-06,0.0,0.0001070141952368,0.0,0.0,6.656776428222656,0.0,0.0,0.0,0.3034848570823669,4.0,0.0,1.0
743040,293.1665344238281,297.1499938964844,293.1499938964844,0.0581190586090087,-1528.6551513671875,304.15203857421875,0.7309367060661316,0.1072373688220977,0.0972976088523864,293.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6050720214844,0.5612048506736755,0.050000000745058,0.0481626763939857,293.233642578125,297.1499938964844,293.1499938964844,0.1448620110750198,-2396.4794921875,304.1624450683594,0.922231912612915,0.2164205312728881,0.1524112969636917,293.19146728515625,297.1499938964844,293.1499938964844,0.1697318106889724,-3684.264404296875,304.1543273925781,0.9669680595397948,0.2468609809875488,0.2344592958688736,293.2857360839844,297.1499938964844,293.1499938964844,0.0075669442303478,-2575.770751953125,300.4927062988281,0.5612048506736755,0.050000000745058,0.2284629940986633,291.1647033691406,291.1499938964844,274.8500061035156,271.3680114746094,286.0492248535156,293.3223876953125,291.1647644042969,1.0,0.1969735622406005,0.797784686088562,0.797784686088562,1.0,1.0,-0.9130280613899232,0.3596605062484741,0.553367555141449,0.2189567238092422,0.0,0.0,0.1583676636219024,26.817604064941406,25.0,0.7336611747741699,-4708.65478515625,84.84693145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27886962890625,304.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1054459139704704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240385323762893,0.1240427792072296,-4.250076017342508e-06,0.0,0.0001070141952368,0.0,0.0,6.656776428222656,0.0,0.0,0.0,0.3034848570823669,4.0,0.0,1.0
743100,293.1668701171875,297.1499938964844,293.1499938964844,0.0578920878469944,-1524.7764892578125,304.1520690917969,0.7306028604507446,0.1069616749882698,0.0970503613352775,293.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66046142578125,0.561443567276001,0.050000000745058,0.0481611378490924,293.2373962402344,297.1499938964844,293.1499938964844,0.1434015482664108,-2377.0712890625,304.162841796875,0.9196985363960266,0.2146243304014206,0.1511723548173904,293.1912841796875,297.1499938964844,293.1499938964844,0.1693088412284851,-3676.9404296875,304.154296875,0.9666690826416016,0.246368259191513,0.2339933216571808,293.2864074707031,297.1499938964844,293.1499938964844,0.0075372071005403,-2568.666259765625,300.4674072265625,0.561443567276001,0.050000000745058,0.2284557074308395,291.1647644042969,291.1499938964844,274.8500061035156,271.3702087402344,286.049072265625,293.32916259765625,291.1647033691406,1.0,0.196561649441719,0.7978032827377319,0.7978032827377319,1.0,1.0,-0.9106742739677428,0.3589493036270141,0.5517249703407288,0.217599406838417,0.0,0.0,0.1573761105537414,26.732460021972656,25.0,0.3126358985900879,-4696.421875,84.27464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1051578372716903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235537827014923,0.1235580295324325,-4.249267476552632e-06,0.0,0.0001067218399839,0.0,0.0,6.628825664520264,0.0,0.0,0.0,0.3033958673477173,4.0,0.0,1.0
743160,293.167236328125,297.1499938964844,293.1499938964844,0.057655606418848,-1520.7384033203125,304.1521301269531,0.7301589250564575,0.1066754534840583,0.0967928245663642,293.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.5615975856781006,0.050000000745058,0.0481601543724536,293.2411193847656,297.1499938964844,293.1499938964844,0.1419112384319305,-2357.2265625,304.1632080078125,0.9169665575027466,0.2127894014120102,0.1499058157205581,293.191162109375,297.1499938964844,293.1499938964844,0.1688840389251709,-3669.57958984375,304.154296875,0.9662427306175232,0.2458727061748504,0.2335247546434402,293.287109375,297.1499938964844,293.1499938964844,0.0075075882486999,-2561.5654296875,300.44189453125,0.5615975856781006,0.050000000745058,0.2284510433673858,291.1647644042969,291.1499938964844,274.8500061035156,271.3724365234375,286.04754638671875,293.334716796875,291.16473388671875,1.0,0.1961659342050552,0.7978264689445496,0.7978264689445496,1.0,1.0,-0.9082757234573364,0.3582439422607422,0.5500317811965942,0.216170534491539,0.0,0.0,0.1563936173915863,26.65968894958496,25.0,0.049937155097723,-4684.7109375,83.71556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,304.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.1048658117651939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230824440717697,0.1230866909027099,-4.248465302225668e-06,0.0,0.0001064254684024,0.0,0.0,6.60164213180542,0.0,0.0,0.0,0.303308755159378,4.0,0.0,1.0
743220,293.1679382324219,297.1499938964844,293.1499938964844,0.0571909211575984,-1512.82470703125,304.1521911621094,0.7290916442871094,0.1060968860983848,0.0962844341993331,293.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4390563964844,0.5617144703865051,0.050000000745058,0.0481594391167163,293.2483215332031,297.1499938964844,293.1499938964844,0.1388599872589111,-2316.47607421875,304.1639099121094,0.911082684993744,0.2090180069208145,0.1473002880811691,293.1908874511719,297.1499938964844,293.1499938964844,0.1680489480495453,-3655.1103515625,304.1542663574219,0.9651159048080444,0.244883581995964,0.2325945049524307,293.2885131835937,297.1499938964844,293.1499938964844,0.0074485996738076,-2547.39453125,300.390380859375,0.5617144703865051,0.050000000745058,0.2284476459026336,291.16424560546875,291.1499938964844,274.8500061035156,271.3768310546875,286.0455017089844,293.3495788574219,291.1641845703125,1.0,0.1954154074192047,0.7978729605674744,0.7978729605674744,1.0,1.0,-0.9034165740013124,0.3568782210350036,0.5465383529663086,0.2131225615739822,0.0,0.0,0.1545249372720718,26.5417537689209,25.0,-0.3800924718379974,-4661.388671875,82.63555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,304.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1042748242616653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221751496195793,0.1221793964505195,-4.2469009713386185e-06,0.0,0.0001058256893884,0.0,0.0,6.549332618713379,0.0,0.0,0.0,0.3031408786773681,4.0,0.0,1.0
743280,293.1679382324219,297.1499938964844,293.1499938964844,0.0571909211575984,-1512.82470703125,304.1521911621094,0.7290916442871094,0.1060968860983848,0.0962844341993331,293.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4390563964844,0.5617144703865051,0.050000000745058,0.0481594391167163,293.2483215332031,297.1499938964844,293.1499938964844,0.1388599872589111,-2316.47607421875,304.1639099121094,0.911082684993744,0.2090180069208145,0.1473002880811691,293.1908874511719,297.1499938964844,293.1499938964844,0.1680489480495453,-3655.1103515625,304.1542663574219,0.9651159048080444,0.244883581995964,0.2325945049524307,293.2885131835937,297.1499938964844,293.1499938964844,0.0074485996738076,-2547.39453125,300.390380859375,0.5617144703865051,0.050000000745058,0.2284476459026336,291.16424560546875,291.1499938964844,274.8500061035156,271.3768310546875,286.0455017089844,293.3495788574219,291.1641845703125,1.0,0.1954154074192047,0.7978729605674744,0.7978729605674744,1.0,1.0,-0.9034165740013124,0.3568782210350036,0.5465383529663086,0.2131225615739822,0.0,0.0,0.1545249372720718,26.5417537689209,25.0,-0.3800924718379974,-4661.388671875,82.63555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,304.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1042748242616653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221751496195793,0.1221793964505195,-4.2469009713386185e-06,0.0,0.0001058256893884,0.0,0.0,6.549332618713379,0.0,0.0,0.0,0.3031408786773681,4.0,0.0,1.0
743340,293.1687927246094,297.1499938964844,293.1499938964844,0.0566763095557689,-1504.0693359375,304.1523132324219,0.7276573181152344,0.1054705157876014,0.0957249253988266,293.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.5615890026092529,0.050000000745058,0.0481603071093559,293.2552490234375,297.1499938964844,293.1499938964844,0.1357128620147705,-2274.251708984375,304.1645202636719,0.9048124551773072,0.2051247209310531,0.1446065157651901,293.19073486328125,297.1499938964844,293.1499938964844,0.1671956032514572,-3640.292236328125,304.1542663574219,0.9635995626449584,0.2438783794641494,0.231648176908493,293.2900390625,297.1499938964844,293.1499938964844,0.0073894360102713,-2533.0380859375,300.33819580078125,0.5615890026092529,0.050000000745058,0.2284517586231231,291.16412353515625,291.1499938964844,274.8500061035156,271.3812255859375,286.0414428710937,293.3641662597656,291.1640014648437,1.0,0.1947051286697387,0.7979193925857544,0.7979193925857544,1.0,1.0,-0.8983817100524902,0.3555206954479217,0.5428610444068909,0.2098286151885986,0.0,0.0,0.1526464372873306,26.458097457885746,25.0,-0.4829227328300476,-4638.3779296875,81.58512878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,304.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1036814078688621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12128596752882,0.1212902143597602,-4.245410764269764e-06,0.0,0.0001052234511007,0.0,0.0,6.498196125030518,0.0,0.0,0.0,0.3029771149158478,4.0,0.0,1.0
743400,293.1687927246094,297.1499938964844,293.1499938964844,0.0566763095557689,-1504.0693359375,304.1523132324219,0.7276573181152344,0.1054705157876014,0.0957249253988266,293.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8022766113281,0.5615890026092529,0.050000000745058,0.0481603071093559,293.2552490234375,297.1499938964844,293.1499938964844,0.1357128620147705,-2274.251708984375,304.1645202636719,0.9048124551773072,0.2051247209310531,0.1446065157651901,293.19073486328125,297.1499938964844,293.1499938964844,0.1671956032514572,-3640.292236328125,304.1542663574219,0.9635995626449584,0.2438783794641494,0.231648176908493,293.2900390625,297.1499938964844,293.1499938964844,0.0073894360102713,-2533.0380859375,300.33819580078125,0.5615890026092529,0.050000000745058,0.2284517586231231,291.16412353515625,291.1499938964844,274.8500061035156,271.3812255859375,286.0414428710937,293.3641662597656,291.1640014648437,1.0,0.1947051286697387,0.7979193925857544,0.7979193925857544,1.0,1.0,-0.8983817100524902,0.3555206954479217,0.5428610444068909,0.2098286151885986,0.0,0.0,0.1526464372873306,26.458097457885746,25.0,-0.4829227328300476,-4638.3779296875,81.58512878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,304.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1036814078688621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12128596752882,0.1212902143597602,-4.245410764269764e-06,0.0,0.0001052234511007,0.0,0.0,6.498196125030518,0.0,0.0,0.0,0.3029771149158478,4.0,0.0,1.0
