time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.16961669921875,297.1499938964844,293.1499938964844,0.0561504289507865,-1495.146728515625,304.1524353027344,0.7260269522666931,0.1048261076211929,0.0951527953147888,293.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5613041520118713,0.050000000745058,0.048162218183279,293.26177978515625,297.1499938964844,293.1499938964844,0.1324994415044784,-2230.938720703125,304.1650390625,0.8984124064445496,0.2011340856552124,0.1418416500091552,293.1906433105469,297.1499938964844,293.1499938964844,0.1663449257612228,-3625.509765625,304.1542663574219,0.961824893951416,0.2428684830665588,0.2306990325450897,293.29156494140625,297.1499938964844,293.1499938964844,0.0073303650133311,-2518.619873046875,300.2852783203125,0.5613041520118713,0.050000000745058,0.228460818529129,291.1636657714844,291.1499938964844,274.8500061035156,271.3856201171875,286.03643798828125,293.3797302246094,291.16357421875,1.0,0.1940243989229202,0.797973096370697,0.797973096370697,1.0,1.0,-0.8932501673698425,0.35418900847435,0.5390611886978149,0.206352949142456,0.0,0.0,0.1508538275957107,26.39714431762696,25.0,-0.6129416823387146,-4615.90673828125,80.5609359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,304.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1030920594930648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204346194863319,0.1204388588666915,-4.243958301231032e-06,0.0,0.000104625338281,0.0,0.0,6.449254035949707,0.0,0.0,0.0,0.3028199076652527,4.0,0.0,1.0
743520,293.16961669921875,297.1499938964844,293.1499938964844,0.0561504289507865,-1495.146728515625,304.1524353027344,0.7260269522666931,0.1048261076211929,0.0951527953147888,293.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5613041520118713,0.050000000745058,0.048162218183279,293.26177978515625,297.1499938964844,293.1499938964844,0.1324994415044784,-2230.938720703125,304.1650390625,0.8984124064445496,0.2011340856552124,0.1418416500091552,293.1906433105469,297.1499938964844,293.1499938964844,0.1663449257612228,-3625.509765625,304.1542663574219,0.961824893951416,0.2428684830665588,0.2306990325450897,293.29156494140625,297.1499938964844,293.1499938964844,0.0073303650133311,-2518.619873046875,300.2852783203125,0.5613041520118713,0.050000000745058,0.228460818529129,291.1636657714844,291.1499938964844,274.8500061035156,271.3856201171875,286.03643798828125,293.3797302246094,291.16357421875,1.0,0.1940243989229202,0.797973096370697,0.797973096370697,1.0,1.0,-0.8932501673698425,0.35418900847435,0.5390611886978149,0.206352949142456,0.0,0.0,0.1508538275957107,26.39714431762696,25.0,-0.6129416823387146,-4615.90673828125,80.5609359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,304.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1030920594930648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204346194863319,0.1204388588666915,-4.243958301231032e-06,0.0,0.000104625338281,0.0,0.0,6.449254035949707,0.0,0.0,0.0,0.3028199076652527,4.0,0.0,1.0
743580,293.17047119140625,297.1499938964844,293.1499938964844,0.0556046329438686,-1485.9052734375,304.15252685546875,0.7242198586463928,0.1041557267308235,0.0945610627532005,293.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.56089848279953,0.050000000745058,0.048164926469326,293.2682189941406,297.1499938964844,293.1499938964844,0.1291988044977188,-2186.2177734375,304.16552734375,0.8916110396385193,0.1969942301511764,0.1389888525009155,293.1903381347656,297.1499938964844,293.1499938964844,0.1655118614435196,-3611.023193359375,304.1542358398437,0.9598774909973145,0.2418964505195617,0.2297709286212921,293.29315185546875,297.1499938964844,293.1499938964844,0.0072711505927145,-2504.04296875,300.23175048828125,0.56089848279953,0.050000000745058,0.2284736782312393,291.1632995605469,291.1499938964844,274.8500061035156,271.3900451660156,286.0314636230469,293.3971252441406,291.16326904296875,1.0,0.193364679813385,0.7980267405509949,0.7980267405509949,1.0,1.0,-0.8880203366279602,0.352860540151596,0.5351598262786865,0.2027500867843628,0.0,0.0,0.1491099148988723,26.353900909423828,25.0,-0.3973719477653503,-4593.6455078125,79.55497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,304.1177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.102513663470745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196169033646583,0.119621142745018,-4.242573595547583e-06,0.0,0.0001040383431245,0.0,0.0,6.402313709259033,0.0,0.0,0.0,0.3026690781116485,4.0,0.0,1.0
743640,293.17047119140625,297.1499938964844,293.1499938964844,0.0556046329438686,-1485.9052734375,304.15252685546875,0.7242198586463928,0.1041557267308235,0.0945610627532005,293.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.56089848279953,0.050000000745058,0.048164926469326,293.2682189941406,297.1499938964844,293.1499938964844,0.1291988044977188,-2186.2177734375,304.16552734375,0.8916110396385193,0.1969942301511764,0.1389888525009155,293.1903381347656,297.1499938964844,293.1499938964844,0.1655118614435196,-3611.023193359375,304.1542358398437,0.9598774909973145,0.2418964505195617,0.2297709286212921,293.29315185546875,297.1499938964844,293.1499938964844,0.0072711505927145,-2504.04296875,300.23175048828125,0.56089848279953,0.050000000745058,0.2284736782312393,291.1632995605469,291.1499938964844,274.8500061035156,271.3900451660156,286.0314636230469,293.3971252441406,291.16326904296875,1.0,0.193364679813385,0.7980267405509949,0.7980267405509949,1.0,1.0,-0.8880203366279602,0.352860540151596,0.5351598262786865,0.2027500867843628,0.0,0.0,0.1491099148988723,26.353900909423828,25.0,-0.3973719477653503,-4593.6455078125,79.55497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,304.1177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.102513663470745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196169033646583,0.119621142745018,-4.242573595547583e-06,0.0,0.0001040383431245,0.0,0.0,6.402313709259033,0.0,0.0,0.0,0.3026690781116485,4.0,0.0,1.0
743700,293.1709289550781,297.1499938964844,293.1499938964844,0.0553195104002952,-1481.0831298828125,304.152587890625,0.7232469916343689,0.1038072705268859,0.0942535400390625,293.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5606591105461121,0.050000000745058,0.048166524618864,293.2714233398437,297.1499938964844,293.1499938964844,0.1275015175342559,-2163.12255859375,304.165771484375,0.888038694858551,0.194866195321083,0.1375174820423126,293.19012451171875,297.1499938964844,293.1499938964844,0.1651107221841812,-3604.0439453125,304.1541748046875,0.9588688611984252,0.2414284795522689,0.2293270230293274,293.2939758300781,297.1499938964844,293.1499938964844,0.007241406943649,-2496.66162109375,300.20477294921875,0.5606591105461121,0.050000000745058,0.228481262922287,291.16326904296875,291.1499938964844,274.8500061035156,271.3922424316406,286.0290832519531,293.4064636230469,291.16326904296875,1.0,0.1930404156446457,0.7980535626411438,0.7980535626411438,1.0,1.0,-0.8853633403778076,0.3521879613399505,0.5331753492355347,0.2009183466434478,0.0,0.0,0.1482280492782592,26.337888717651367,25.0,-0.1553770303726196,-4582.3935546875,79.05633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,304.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1022300347685813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192099601030349,0.1192142069339752,-4.2418987504788674e-06,0.0,0.0001037504916894,0.0,0.0,6.378994941711426,0.0,0.0,0.0,0.3025943040847778,4.0,0.0,1.0
743760,293.17138671875,297.1499938964844,293.1499938964844,0.0550268329679966,-1476.1375732421875,304.15264892578125,0.7222346663475037,0.1034513264894485,0.0939388051629066,293.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5604019165039062,0.050000000745058,0.0481682457029819,293.2745666503906,297.1499938964844,293.1499938964844,0.1257848739624023,-2139.6982421875,304.1660461425781,0.8843857645988464,0.192714974284172,0.1360263377428054,293.1899108886719,297.1499938964844,293.1499938964844,0.1647141873836517,-3597.139892578125,304.1541442871094,0.9578363299369812,0.2409646958112716,0.2288894951343536,293.2947998046875,297.1499938964844,293.1499938964844,0.0072115734219551,-2489.219482421875,300.1776428222656,0.5604019165039062,0.050000000745058,0.2284894287586212,291.163330078125,291.1499938964844,274.8500061035156,271.3944396972656,286.0267639160156,293.4160461425781,291.1633605957031,1.0,0.1927189826965332,0.7980841994285583,0.7980841994285583,1.0,1.0,-0.8826824426651001,0.3515081107616424,0.5311743021011353,0.1990774571895599,0.0,0.0,0.1473317444324493,26.324806213378903,25.0,0.073127344250679,-4570.9814453125,78.56011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,304.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1019503325223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187986433506012,0.1188028827309608,-4.241225724399556e-06,0.0,0.000103466627479,0.0,0.0,6.35545015335083,0.0,0.0,0.0,0.3025189638137817,4.0,0.0,1.0
743820,293.1723022460937,297.1499938964844,293.1499938964844,0.0544239766895771,-1465.9678955078125,304.1527709960937,0.7201154828071594,0.1027224883437156,0.0932926163077354,293.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5598499774932861,0.050000000745058,0.0481719486415386,293.28045654296875,297.1499938964844,293.1499938964844,0.1223195344209671,-2092.2099609375,304.1664733886719,0.876915693283081,0.1883639842271804,0.1330057084560394,293.1894836425781,297.1499938964844,293.1499938964844,0.1639247983694076,-3583.37890625,304.1540832519531,0.9557022452354432,0.2400384396314621,0.2280195504426956,293.2964782714844,297.1499938964844,293.1499938964844,0.007151701953262,-2474.180419921875,300.1229248046875,0.5598499774932861,0.050000000745058,0.2285069823265075,291.16363525390625,291.1499938964844,274.8500061035156,271.3988342285156,286.02203369140625,293.4354248046875,291.1636657714844,1.0,0.1920825392007827,0.7981454133987427,0.7981454133987427,1.0,1.0,-0.8772624731063843,0.3501262068748474,0.5271362662315369,0.1953848302364349,0.0,0.0,0.1454954296350479,26.30533218383789,25.0,0.3769660592079162,-4547.71875,77.57430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.1014017686247825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179602891206741,0.1179645285010337,-4.2398637560836505e-06,0.0,0.0001029099003062,0.0,0.0,6.307516574859619,0.0,0.0,0.0,0.3023657202720642,4.0,0.0,1.0
743880,293.1723022460937,297.1499938964844,293.1499938964844,0.0544239766895771,-1465.9678955078125,304.1527709960937,0.7201154828071594,0.1027224883437156,0.0932926163077354,293.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5598499774932861,0.050000000745058,0.0481719486415386,293.28045654296875,297.1499938964844,293.1499938964844,0.1223195344209671,-2092.2099609375,304.1664733886719,0.876915693283081,0.1883639842271804,0.1330057084560394,293.1894836425781,297.1499938964844,293.1499938964844,0.1639247983694076,-3583.37890625,304.1540832519531,0.9557022452354432,0.2400384396314621,0.2280195504426956,293.2964782714844,297.1499938964844,293.1499938964844,0.007151701953262,-2474.180419921875,300.1229248046875,0.5598499774932861,0.050000000745058,0.2285069823265075,291.16363525390625,291.1499938964844,274.8500061035156,271.3988342285156,286.02203369140625,293.4354248046875,291.1636657714844,1.0,0.1920825392007827,0.7981454133987427,0.7981454133987427,1.0,1.0,-0.8772624731063843,0.3501262068748474,0.5271362662315369,0.1953848302364349,0.0,0.0,0.1454954296350479,26.30533218383789,25.0,0.3769660592079162,-4547.71875,77.57430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.1014017686247825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179602891206741,0.1179645285010337,-4.2398637560836505e-06,0.0,0.0001029099003062,0.0,0.0,6.307516574859619,0.0,0.0,0.0,0.3023657202720642,4.0,0.0,1.0
743940,293.1731872558594,297.1499938964844,293.1499938964844,0.0538050979375839,-1455.5537109375,304.1528625488281,0.7178918719291687,0.1019791737198829,0.0926313698291778,293.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5592598915100098,0.050000000745058,0.0481759272515773,293.2859802246094,297.1499938964844,293.1499938964844,0.1188176646828651,-2043.9368896484373,304.16680908203125,0.8692670464515686,0.1839394569396972,0.1299366205930709,293.18914794921875,297.1499938964844,293.1499938964844,0.1631342321634292,-3569.576416015625,304.154052734375,0.9534799456596376,0.2391086369752884,0.2271475344896316,293.2981872558594,297.1499938964844,293.1499938964844,0.0070916465483605,-2458.96630859375,300.06756591796875,0.5592598915100098,0.050000000745058,0.2285258471965789,291.1640014648437,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.454833984375,291.1640319824219,1.0,0.1914519518613815,0.798206627368927,0.798206627368927,1.0,1.0,-0.8717657327651978,0.3487105369567871,0.5230551958084106,0.1916893720626831,0.0,0.0,0.1436060518026352,26.293136596679688,25.0,0.491596519947052,-4523.98779296875,76.59503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,304.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1008655726909637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171027943491935,0.1171070337295532,-4.238474502926692e-06,0.0,0.0001023657387122,0.0,0.0,6.258548736572266,0.0,0.0,0.0,0.3022091388702392,4.0,0.0,1.0
744000,293.1731872558594,297.1499938964844,293.1499938964844,0.0538050979375839,-1455.5537109375,304.1528625488281,0.7178918719291687,0.1019791737198829,0.0926313698291778,293.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5592598915100098,0.050000000745058,0.0481759272515773,293.2859802246094,297.1499938964844,293.1499938964844,0.1188176646828651,-2043.9368896484373,304.16680908203125,0.8692670464515686,0.1839394569396972,0.1299366205930709,293.18914794921875,297.1499938964844,293.1499938964844,0.1631342321634292,-3569.576416015625,304.154052734375,0.9534799456596376,0.2391086369752884,0.2271475344896316,293.2981872558594,297.1499938964844,293.1499938964844,0.0070916465483605,-2458.96630859375,300.06756591796875,0.5592598915100098,0.050000000745058,0.2285258471965789,291.1640014648437,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.454833984375,291.1640319824219,1.0,0.1914519518613815,0.798206627368927,0.798206627368927,1.0,1.0,-0.8717657327651978,0.3487105369567871,0.5230551958084106,0.1916893720626831,0.0,0.0,0.1436060518026352,26.293136596679688,25.0,0.491596519947052,-4523.98779296875,76.59503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,304.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1008655726909637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171027943491935,0.1171070337295532,-4.238474502926692e-06,0.0,0.0001023657387122,0.0,0.0,6.258548736572266,0.0,0.0,0.0,0.3022091388702392,4.0,0.0,1.0
744060,293.1739807128906,297.1499938964844,293.1499938964844,0.0531783103942871,-1445.0330810546875,304.1529541015625,0.7155879735946655,0.1012308895587921,0.0919636860489845,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5586444735527039,0.050000000745058,0.0481800958514213,293.291259765625,297.1499938964844,293.1499938964844,0.1152667254209518,-1994.6790771484373,304.1671142578125,0.8614485263824463,0.1794224381446838,0.1268054991960525,293.1888427734375,297.1499938964844,293.1499938964844,0.1623435467481613,-3555.753173828125,304.1540222167969,0.9511902928352356,0.2381789833307266,0.2262743860483169,293.2998962402344,297.1499938964844,293.1499938964844,0.0070314924232661,-2443.599853515625,300.0116577148437,0.5586444735527039,0.050000000745058,0.2285456359386444,291.16436767578125,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.47393798828125,291.1643981933594,1.0,0.1908243745565414,0.7982771396636963,0.7982771396636963,1.0,1.0,-0.866186797618866,0.3472451567649841,0.5189416408538818,0.1880273222923278,0.0,0.0,0.1416637748479843,26.28683280944824,25.0,0.5571634769439697,-4499.8623046875,75.61945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,304.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.1003385111689567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162279471755027,0.1162321865558624,-4.237060238665436e-06,0.0,0.0001018308394122,0.0,0.0,6.208651065826416,0.0,0.0,0.0,0.3020494282245636,4.0,0.0,1.0
744120,293.1739807128906,297.1499938964844,293.1499938964844,0.0531783103942871,-1445.0330810546875,304.1529541015625,0.7155879735946655,0.1012308895587921,0.0919636860489845,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5586444735527039,0.050000000745058,0.0481800958514213,293.291259765625,297.1499938964844,293.1499938964844,0.1152667254209518,-1994.6790771484373,304.1671142578125,0.8614485263824463,0.1794224381446838,0.1268054991960525,293.1888427734375,297.1499938964844,293.1499938964844,0.1623435467481613,-3555.753173828125,304.1540222167969,0.9511902928352356,0.2381789833307266,0.2262743860483169,293.2998962402344,297.1499938964844,293.1499938964844,0.0070314924232661,-2443.599853515625,300.0116577148437,0.5586444735527039,0.050000000745058,0.2285456359386444,291.16436767578125,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.47393798828125,291.1643981933594,1.0,0.1908243745565414,0.7982771396636963,0.7982771396636963,1.0,1.0,-0.866186797618866,0.3472451567649841,0.5189416408538818,0.1880273222923278,0.0,0.0,0.1416637748479843,26.28683280944824,25.0,0.5571634769439697,-4499.8623046875,75.61945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,304.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.1003385111689567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162279471755027,0.1162321865558624,-4.237060238665436e-06,0.0,0.0001018308394122,0.0,0.0,6.208651065826416,0.0,0.0,0.0,0.3020494282245636,4.0,0.0,1.0
744180,293.1746520996094,297.1499938964844,293.1499938964844,0.0525508485734462,-1434.527099609375,304.15301513671875,0.7132329344749451,0.1004864498972892,0.0912975072860717,293.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5580230951309204,0.050000000745058,0.0481843315064907,293.2962951660156,297.1499938964844,293.1499938964844,0.1116681098937988,-1944.4305419921875,304.1674194335937,0.8535041213035583,0.174821451306343,0.1236121878027916,293.18853759765625,297.1499938964844,293.1499938964844,0.1615568846464157,-3541.984130859375,304.15399169921875,0.9488722681999208,0.2372552454471588,0.2254055887460708,293.3015441894531,297.1499938964844,293.1499938964844,0.0069713094271719,-2428.094482421875,299.9552917480469,0.5580230951309204,0.050000000745058,0.2285657227039337,291.1648254394531,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.4922790527344,291.16485595703125,1.0,0.1901979148387909,0.7983476519584656,0.7983476519584656,1.0,1.0,-0.8605406880378723,0.3457158207893371,0.5148248672485352,0.1844524592161178,0.0,0.0,0.1396589130163192,26.28435516357422,25.0,0.6335065960884094,-4475.33837890625,74.64729309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,304.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.0998167842626571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153327673673629,0.115336999297142,-4.235619144310476e-06,0.0,0.0001013013461488,0.0,0.0,6.157660961151123,0.0,0.0,0.0,0.3018862903118133,4.0,0.0,1.0
744240,293.1746520996094,297.1499938964844,293.1499938964844,0.0525508485734462,-1434.527099609375,304.15301513671875,0.7132329344749451,0.1004864498972892,0.0912975072860717,293.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5580230951309204,0.050000000745058,0.0481843315064907,293.2962951660156,297.1499938964844,293.1499938964844,0.1116681098937988,-1944.4305419921875,304.1674194335937,0.8535041213035583,0.174821451306343,0.1236121878027916,293.18853759765625,297.1499938964844,293.1499938964844,0.1615568846464157,-3541.984130859375,304.15399169921875,0.9488722681999208,0.2372552454471588,0.2254055887460708,293.3015441894531,297.1499938964844,293.1499938964844,0.0069713094271719,-2428.094482421875,299.9552917480469,0.5580230951309204,0.050000000745058,0.2285657227039337,291.1648254394531,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.4922790527344,291.16485595703125,1.0,0.1901979148387909,0.7983476519584656,0.7983476519584656,1.0,1.0,-0.8605406880378723,0.3457158207893371,0.5148248672485352,0.1844524592161178,0.0,0.0,0.1396589130163192,26.28435516357422,25.0,0.6335065960884094,-4475.33837890625,74.64729309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,304.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.0998167842626571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153327673673629,0.115336999297142,-4.235619144310476e-06,0.0,0.0001013013461488,0.0,0.0,6.157660961151123,0.0,0.0,0.0,0.3018862903118133,4.0,0.0,1.0
744300,293.1749572753906,297.1499938964844,293.1499938964844,0.0522389598190784,-1429.3145751953125,304.1530456542969,0.712046205997467,0.1001181006431579,0.0909671857953071,293.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5577173233032227,0.050000000745058,0.0481864251196384,293.2986755371094,297.1499938964844,293.1499938964844,0.1098576337099075,-1919.0220947265625,304.16754150390625,0.8495098948478699,0.1725001186132431,0.1219978183507919,293.1883850097656,297.1499938964844,293.1499938964844,0.1611660122871399,-3535.136962890625,304.1539611816406,0.9477161169052124,0.236796349287033,0.2249738872051239,293.3023681640625,297.1499938964844,293.1499938964844,0.0069412365555763,-2420.296630859375,299.9269714355469,0.5577173233032227,0.050000000745058,0.22857566177845,291.1650695800781,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.5009460449219,291.16510009765625,1.0,0.1898848861455917,0.7983829379081726,0.7983829379081726,1.0,1.0,-0.8577027916908264,0.3449251353740692,0.5127776861190796,0.1827165186405182,0.0,0.0,0.1386307775974273,26.28376007080078,25.0,0.6610917448997498,-4462.93359375,74.16313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,304.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.0995566919445991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148764565587043,0.1148806884884834,-4.234887001075549e-06,0.0,0.0001010373816825,0.0,0.0,6.131694793701172,0.0,0.0,0.0,0.3018032610416412,4.0,0.0,1.0
744360,293.1752014160156,297.1499938964844,293.1499938964844,0.0519294999539852,-1424.14892578125,304.1530456542969,0.710860013961792,0.0997537225484848,0.0906398892402648,293.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5574195384979248,0.050000000745058,0.0481884740293026,293.3009338378906,297.1499938964844,293.1499938964844,0.1080472916364669,-1893.5284423828125,304.1676330566406,0.8455212712287903,0.1701759845018386,0.1203782111406326,293.188232421875,297.1499938964844,293.1499938964844,0.1607768535614013,-3528.31640625,304.1539611816406,0.9465694427490234,0.236339122056961,0.2245438694953918,293.3031311035156,297.1499938964844,293.1499938964844,0.0069111874327063,-2412.47314453125,299.8985595703125,0.5574195384979248,0.050000000745058,0.2285853624343872,291.1653137207031,291.1499938964844,274.8500061035156,271.4164428710937,286.0022888183594,293.5091247558594,291.16534423828125,1.0,0.1895720213651657,0.798427164554596,0.798427164554596,1.0,1.0,-0.8548639416694641,0.3441174924373626,0.5107464790344238,0.1810279488563537,0.0,0.0,0.1375864893198013,26.28306579589844,25.0,0.6645650267601013,-4450.45849609375,73.68103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,303.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.099296361207962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144144758582115,0.1144187077879905,-4.234146672388306e-06,0.0,0.0001007731843856,0.0,0.0,6.105423450469971,0.0,0.0,0.0,0.3017193377017975,4.0,0.0,1.0
744420,293.1755676269531,297.1499938964844,293.1499938964844,0.0513219572603702,-1414.0262451171875,304.1530456542969,0.7085104584693909,0.0990409031510353,0.0899981707334518,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5568608045578003,0.050000000745058,0.0481923297047615,293.3048400878906,297.1499938964844,293.1499938964844,0.1044568121433258,-1842.7066650390625,304.1677551269531,0.8376252055168152,0.1655580103397369,0.1171496957540512,293.1879577636719,297.1499938964844,293.1499938964844,0.1600024849176406,-3514.734375,304.1539306640625,0.94432270526886,0.2354259341955185,0.2236861735582351,293.3046264648437,297.1499938964844,293.1499938964844,0.0068512512370944,-2396.77880859375,299.8415222167969,0.5568608045578003,0.050000000745058,0.2286036610603332,291.16571044921875,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5233764648437,291.1657409667969,1.0,0.1889476180076599,0.7985156774520874,0.7985156774520874,1.0,1.0,-0.8492157459259033,0.3424541354179382,0.5067616105079651,0.1778214275836944,0.0,0.0,0.1354621350765228,26.27985954284668,25.0,0.5465245842933655,-4425.44580078125,72.72615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822570800781,303.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.0987731665372848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134777888655662,0.1134820207953453,-4.232642822898924e-06,0.0,0.0001002422068268,0.0,0.0,6.052200794219971,0.0,0.0,0.0,0.301549345254898,4.0,0.0,1.0
744480,293.1755676269531,297.1499938964844,293.1499938964844,0.0513219572603702,-1414.0262451171875,304.1530456542969,0.7085104584693909,0.0990409031510353,0.0899981707334518,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5568608045578003,0.050000000745058,0.0481923297047615,293.3048400878906,297.1499938964844,293.1499938964844,0.1044568121433258,-1842.7066650390625,304.1677551269531,0.8376252055168152,0.1655580103397369,0.1171496957540512,293.1879577636719,297.1499938964844,293.1499938964844,0.1600024849176406,-3514.734375,304.1539306640625,0.94432270526886,0.2354259341955185,0.2236861735582351,293.3046264648437,297.1499938964844,293.1499938964844,0.0068512512370944,-2396.77880859375,299.8415222167969,0.5568608045578003,0.050000000745058,0.2286036610603332,291.16571044921875,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5233764648437,291.1657409667969,1.0,0.1889476180076599,0.7985156774520874,0.7985156774520874,1.0,1.0,-0.8492157459259033,0.3424541354179382,0.5067616105079651,0.1778214275836944,0.0,0.0,0.1354621350765228,26.27985954284668,25.0,0.5465245842933655,-4425.44580078125,72.72615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822570800781,303.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.0987731665372848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134777888655662,0.1134820207953453,-4.232642822898924e-06,0.0,0.0001002422068268,0.0,0.0,6.052200794219971,0.0,0.0,0.0,0.301549345254898,4.0,0.0,1.0
744540,293.1757507324219,297.1499938964844,293.1499938964844,0.0507346838712692,-1404.2659912109375,304.15301513671875,0.7062468528747559,0.098354585468769,0.0893782973289489,293.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5563680529594421,0.050000000745058,0.0481957495212554,293.3077392578125,297.1499938964844,293.1499938964844,0.1009551212191581,-1792.802490234375,304.16766357421875,0.8299165964126587,0.1610454767942428,0.1139792129397392,293.187744140625,297.1499938964844,293.1499938964844,0.1592287272214889,-3501.14990234375,304.1539001464844,0.9421566724777222,0.2345064729452133,0.2228246033191681,293.3059997558594,297.1499938964844,293.1499938964844,0.0067916139960289,-2381.052001953125,299.78424072265625,0.5563680529594421,0.050000000745058,0.2286198884248733,291.1659240722656,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340576171875,291.1659240722656,1.0,0.1883268356323242,0.7986041307449341,0.7986041307449341,1.0,1.0,-0.8436558246612549,0.3407325148582458,0.502923309803009,0.1748906224966049,0.0,0.0,0.1333207041025161,26.27232551574707,25.0,0.2612530291080475,-4400.66259765625,71.7889633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,303.9397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.091796875,18000.0,0.0,0.0,0.0982448980212211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125365793704986,0.1125408113002777,-4.23112214775756e-06,0.0,9.970608516596258e-05,0.0,0.0,5.998772621154785,0.0,0.0,0.0,0.3013786673545837,4.0,0.0,1.0
744600,293.1757507324219,297.1499938964844,293.1499938964844,0.0507346838712692,-1404.2659912109375,304.15301513671875,0.7062468528747559,0.098354585468769,0.0893782973289489,293.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5563680529594421,0.050000000745058,0.0481957495212554,293.3077392578125,297.1499938964844,293.1499938964844,0.1009551212191581,-1792.802490234375,304.16766357421875,0.8299165964126587,0.1610454767942428,0.1139792129397392,293.187744140625,297.1499938964844,293.1499938964844,0.1592287272214889,-3501.14990234375,304.1539001464844,0.9421566724777222,0.2345064729452133,0.2228246033191681,293.3059997558594,297.1499938964844,293.1499938964844,0.0067916139960289,-2381.052001953125,299.78424072265625,0.5563680529594421,0.050000000745058,0.2286198884248733,291.1659240722656,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340576171875,291.1659240722656,1.0,0.1883268356323242,0.7986041307449341,0.7986041307449341,1.0,1.0,-0.8436558246612549,0.3407325148582458,0.502923309803009,0.1748906224966049,0.0,0.0,0.1333207041025161,26.27232551574707,25.0,0.2612530291080475,-4400.66259765625,71.7889633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,303.9397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.091796875,18000.0,0.0,0.0,0.0982448980212211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125365793704986,0.1125408113002777,-4.23112214775756e-06,0.0,9.970608516596258e-05,0.0,0.0,5.998772621154785,0.0,0.0,0.0,0.3013786673545837,4.0,0.0,1.0
744660,293.1757202148437,297.1499938964844,293.1499938964844,0.0501753762364387,-1394.9951171875,304.1529235839844,0.7041465044021606,0.0977050364017486,0.0887874215841293,293.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5559607148170471,0.050000000745058,0.0481985956430435,293.309326171875,297.1499938964844,293.1499938964844,0.0976058542728424,-1744.7596435546875,304.1673583984375,0.8224738836288452,0.1567247807979583,0.1109259575605392,293.1876525878906,297.1499938964844,293.1499938964844,0.1584488004446029,-3487.44482421875,304.1539001464844,0.9400895237922668,0.2335706055164337,0.2219491153955459,293.3072204589844,297.1499938964844,293.1499938964844,0.0067324070259928,-2365.340576171875,299.726806640625,0.5559607148170471,0.050000000745058,0.2286333888769149,291.16583251953125,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.1657409667969,1.0,0.1877128034830093,0.7987040281295776,0.7987040281295776,1.0,1.0,-0.8382507562637329,0.3389654159545898,0.499285340309143,0.1722916960716247,0.0,0.0,0.1312139332294464,26.25826072692871,25.0,-0.2858511507511139,-4376.66796875,70.87687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,303.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.0977115780115127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111610934138298,0.111615166068077,-4.229611022310564e-06,0.0,9.916482667904349e-05,0.0,0.0,5.946268558502197,0.0,0.0,0.0,0.3012108206748962,4.0,0.0,1.0
744720,293.1757202148437,297.1499938964844,293.1499938964844,0.0501753762364387,-1394.9951171875,304.1529235839844,0.7041465044021606,0.0977050364017486,0.0887874215841293,293.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5559607148170471,0.050000000745058,0.0481985956430435,293.309326171875,297.1499938964844,293.1499938964844,0.0976058542728424,-1744.7596435546875,304.1673583984375,0.8224738836288452,0.1567247807979583,0.1109259575605392,293.1876525878906,297.1499938964844,293.1499938964844,0.1584488004446029,-3487.44482421875,304.1539001464844,0.9400895237922668,0.2335706055164337,0.2219491153955459,293.3072204589844,297.1499938964844,293.1499938964844,0.0067324070259928,-2365.340576171875,299.726806640625,0.5559607148170471,0.050000000745058,0.2286333888769149,291.16583251953125,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.1657409667969,1.0,0.1877128034830093,0.7987040281295776,0.7987040281295776,1.0,1.0,-0.8382507562637329,0.3389654159545898,0.499285340309143,0.1722916960716247,0.0,0.0,0.1312139332294464,26.25826072692871,25.0,-0.2858511507511139,-4376.66796875,70.87687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,303.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.0977115780115127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111610934138298,0.111615166068077,-4.229611022310564e-06,0.0,9.916482667904349e-05,0.0,0.0,5.946268558502197,0.0,0.0,0.0,0.3012108206748962,4.0,0.0,1.0
744780,293.1753845214844,297.1499938964844,293.1499938964844,0.0496686771512031,-1386.6260986328125,304.1528015136719,0.7023062109947205,0.0971225723624229,0.0882490426301956,293.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556640625,0.050000000745058,0.0482006818056106,293.309326171875,297.1499938964844,293.1499938964844,0.0944719240069389,-1699.611572265625,304.1667785644531,0.8153653144836426,0.1526841670274734,0.1080522313714027,293.1876525878906,297.1499938964844,293.1499938964844,0.1576655358076095,-3473.6787109375,304.1539001464844,0.938159167766571,0.2326174974441528,0.221056193113327,293.3082275390625,297.1499938964844,293.1499938964844,0.0066740931943058,-2349.809326171875,299.6692810058594,0.5556640625,0.050000000745058,0.2286432832479477,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.9771423339844,293.53662109375,291.16473388671875,1.0,0.1871102303266525,0.7988039255142212,0.7988039255142212,1.0,1.0,-0.8330980539321899,0.3371802270412445,0.495917797088623,0.1700780540704727,0.0,0.0,0.1292687654495239,26.23456573486328,25.0,-1.3819947242736816,-4354.505859375,70.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,303.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.0971772074699401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107445657253265,0.110748790204525,-4.228153102303622e-06,0.0,9.862251317827032e-05,0.0,0.0,5.89712381362915,0.0,0.0,0.0,0.3010531365871429,4.0,0.0,1.0
744840,293.1753845214844,297.1499938964844,293.1499938964844,0.0496686771512031,-1386.6260986328125,304.1528015136719,0.7023062109947205,0.0971225723624229,0.0882490426301956,293.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556640625,0.050000000745058,0.0482006818056106,293.309326171875,297.1499938964844,293.1499938964844,0.0944719240069389,-1699.611572265625,304.1667785644531,0.8153653144836426,0.1526841670274734,0.1080522313714027,293.1876525878906,297.1499938964844,293.1499938964844,0.1576655358076095,-3473.6787109375,304.1539001464844,0.938159167766571,0.2326174974441528,0.221056193113327,293.3082275390625,297.1499938964844,293.1499938964844,0.0066740931943058,-2349.809326171875,299.6692810058594,0.5556640625,0.050000000745058,0.2286432832479477,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.9771423339844,293.53662109375,291.16473388671875,1.0,0.1871102303266525,0.7988039255142212,0.7988039255142212,1.0,1.0,-0.8330980539321899,0.3371802270412445,0.495917797088623,0.1700780540704727,0.0,0.0,0.1292687654495239,26.23456573486328,25.0,-1.3819947242736816,-4354.505859375,70.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,303.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.0971772074699401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107445657253265,0.110748790204525,-4.228153102303622e-06,0.0,9.862251317827032e-05,0.0,0.0,5.89712381362915,0.0,0.0,0.0,0.3010531365871429,4.0,0.0,1.0
744900,293.17510986328125,297.1499938964844,293.1499938964844,0.0494397953152656,-1382.856689453125,304.1527099609375,0.7015038728713989,0.0968581214547157,0.0880043432116508,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555623769760132,0.050000000745058,0.0482014045119285,293.3086853027344,297.1499938964844,293.1499938964844,0.0930026844143867,-1678.4127197265625,304.1664123535156,0.8119528889656067,0.1507946550846099,0.1067011058330535,293.18768310546875,297.1499938964844,293.1499938964844,0.1572722643613815,-3466.765869140625,304.1539001464844,0.937253475189209,0.2321326583623886,0.2206025570631027,293.3086242675781,297.1499938964844,293.1499938964844,0.0066452817991375,-2342.1162109375,299.6405639648437,0.5555623769760132,0.050000000745058,0.2286467105150222,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.9724426269531,293.53277587890625,291.1639404296875,1.0,0.18681500852108,0.798853874206543,0.798853874206543,1.0,1.0,-0.8306431770324707,0.3362884819507599,0.4943546652793884,0.169130653142929,0.0,0.0,0.1283982694149017,26.218544006347656,25.0,-1.874966144561768,-4344.3984375,69.57945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,303.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.0969124734401702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103535965085029,0.1103578209877014,-4.227472345519345e-06,0.0,9.835384116740896e-05,0.0,0.0,5.874932765960693,0.0,0.0,0.0,0.3009815514087677,4.0,0.0,1.0
744960,293.1747436523437,297.1499938964844,293.1499938964844,0.0492247194051742,-1379.31982421875,304.1526184082031,0.7007741332054138,0.0966086909174919,0.0877738818526268,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5554914474487305,0.050000000745058,0.0482019111514091,293.3075561523437,297.1499938964844,293.1499938964844,0.0916057825088501,-1658.25146484375,304.1659545898437,0.8086419105529785,0.1490046977996826,0.1054157689213752,293.1877746582031,297.1499938964844,293.1499938964844,0.1568745821714401,-3459.771240234375,304.1539306640625,0.9363836646080016,0.2316397726535797,0.220142051577568,293.3089599609375,297.1499938964844,293.1499938964844,0.0066166864708065,-2334.458740234375,299.61187744140625,0.5554914474487305,0.050000000745058,0.2286491096019745,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676818847656,293.527587890625,291.1630554199219,1.0,0.1865246593952179,0.7989130616188049,0.7989130616188049,1.0,1.0,-0.8282746076583862,0.3353980779647827,0.4928765594959259,0.1682963818311691,0.0,0.0,0.1275961548089981,26.199913024902344,25.0,-2.209334135055542,-4334.94580078125,69.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,303.86590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.096651554107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099938154220581,0.1099980399012565,-4.226837063470157e-06,0.0,9.808903996599838e-05,0.0,0.0,5.854510307312012,0.0,0.0,0.0,0.3009154796600342,4.0,0.0,1.0
745020,293.1739196777344,297.1499938964844,293.1499938964844,0.0488284155726432,-1372.8121337890625,304.15240478515625,0.6995128989219666,0.0961477980017662,0.0873488560318946,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554401278495789,0.050000000745058,0.0482022911310195,293.3038635253906,297.1499938964844,293.1499938964844,0.0890539586544036,-1621.43701171875,304.1648864746094,0.8024221658706665,0.1457608044147491,0.1030695587396621,293.1880798339844,297.1499938964844,293.1499938964844,0.1560554802417755,-3445.344970703125,304.15399169921875,0.9347364902496338,0.2306208312511444,0.2191922515630722,293.3094787597656,297.1499938964844,293.1499938964844,0.0065600243397057,-2319.198486328125,299.5547790527344,0.5554401278495789,0.050000000745058,0.2286509275436401,291.1615600585937,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136413574219,291.1612854003906,1.0,0.1859609633684158,0.7990314960479736,0.7990314960479736,1.0,1.0,-0.8238111734390259,0.3336193561553955,0.490191787481308,0.1669826507568359,0.0,0.0,0.1261766403913498,26.1553897857666,25.0,-2.420950174331665,-4317.75048828125,68.3905258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,303.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.096148245036602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093599200248718,0.1093641445040702,-4.225711109029362e-06,0.0,9.757824591360986e-05,0.0,0.0,5.81854248046875,0.0,0.0,0.0,0.3007989227771759,4.0,0.0,1.0
745080,293.1739196777344,297.1499938964844,293.1499938964844,0.0488284155726432,-1372.8121337890625,304.15240478515625,0.6995128989219666,0.0961477980017662,0.0873488560318946,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554401278495789,0.050000000745058,0.0482022911310195,293.3038635253906,297.1499938964844,293.1499938964844,0.0890539586544036,-1621.43701171875,304.1648864746094,0.8024221658706665,0.1457608044147491,0.1030695587396621,293.1880798339844,297.1499938964844,293.1499938964844,0.1560554802417755,-3445.344970703125,304.15399169921875,0.9347364902496338,0.2306208312511444,0.2191922515630722,293.3094787597656,297.1499938964844,293.1499938964844,0.0065600243397057,-2319.198486328125,299.5547790527344,0.5554401278495789,0.050000000745058,0.2286509275436401,291.1615600585937,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136413574219,291.1612854003906,1.0,0.1859609633684158,0.7990314960479736,0.7990314960479736,1.0,1.0,-0.8238111734390259,0.3336193561553955,0.490191787481308,0.1669826507568359,0.0,0.0,0.1261766403913498,26.1553897857666,25.0,-2.420950174331665,-4317.75048828125,68.3905258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,303.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.096148245036602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093599200248718,0.1093641445040702,-4.225711109029362e-06,0.0,9.757824591360986e-05,0.0,0.0,5.81854248046875,0.0,0.0,0.0,0.3007989227771759,4.0,0.0,1.0
745140,293.1730041503906,297.1499938964844,293.1499938964844,0.0484676845371723,-1366.8946533203125,304.1521911621094,0.6984874606132507,0.0957292541861534,0.0869631096720695,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5555049180984497,0.050000000745058,0.0482018627226352,293.29901123046875,297.1499938964844,293.1499938964844,0.0867907032370567,-1588.8258056640625,304.1636962890625,0.796922504901886,0.1428463011980056,0.1009935140609741,293.18804931640625,297.1499938964844,293.1499938964844,0.1552395075559616,-3430.961669921875,304.1540222167969,0.9332823157310486,0.2296576052904129,0.2182503789663314,293.309814453125,297.1499938964844,293.1499938964844,0.0065039279870688,-2303.950927734375,299.4980773925781,0.5555049180984497,0.050000000745058,0.2286488860845565,291.1600036621094,291.1499938964844,274.8500061035156,271.4472351074219,285.9510192871094,293.4966735839844,291.1598205566406,1.0,0.1854230314493179,0.7991499304771423,0.7991499304771423,1.0,1.0,-0.8197230696678162,0.3318375647068023,0.4878855347633362,0.1661675572395324,0.0,0.0,0.1249515265226364,26.10242462158203,25.0,-2.007326126098633,-4302.203125,67.66486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758178710937,303.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.322265625,18000.0,0.0,0.0,0.095679223537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088200137019157,0.1088242381811142,-4.224758868076606e-06,0.0,9.710225276648998e-05,0.0,0.0,5.787940502166748,0.0,0.0,0.0,0.3006998598575592,4.0,0.0,1.0
745200,293.1730041503906,297.1499938964844,293.1499938964844,0.0484676845371723,-1366.8946533203125,304.1521911621094,0.6984874606132507,0.0957292541861534,0.0869631096720695,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5555049180984497,0.050000000745058,0.0482018627226352,293.29901123046875,297.1499938964844,293.1499938964844,0.0867907032370567,-1588.8258056640625,304.1636962890625,0.796922504901886,0.1428463011980056,0.1009935140609741,293.18804931640625,297.1499938964844,293.1499938964844,0.1552395075559616,-3430.961669921875,304.1540222167969,0.9332823157310486,0.2296576052904129,0.2182503789663314,293.309814453125,297.1499938964844,293.1499938964844,0.0065039279870688,-2303.950927734375,299.4980773925781,0.5555049180984497,0.050000000745058,0.2286488860845565,291.1600036621094,291.1499938964844,274.8500061035156,271.4472351074219,285.9510192871094,293.4966735839844,291.1598205566406,1.0,0.1854230314493179,0.7991499304771423,0.7991499304771423,1.0,1.0,-0.8197230696678162,0.3318375647068023,0.4878855347633362,0.1661675572395324,0.0,0.0,0.1249515265226364,26.10242462158203,25.0,-2.007326126098633,-4302.203125,67.66486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758178710937,303.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.322265625,18000.0,0.0,0.0,0.095679223537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088200137019157,0.1088242381811142,-4.224758868076606e-06,0.0,9.710225276648998e-05,0.0,0.0,5.787940502166748,0.0,0.0,0.0,0.3006998598575592,4.0,0.0,1.0
