time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.1719970703125,297.1499938964844,293.1499938964844,0.0481353625655174,-1361.4410400390625,304.1520080566406,0.6976581811904907,0.0953487306833267,0.0866116136312484,293.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5556620955467224,0.050000000745058,0.0482007898390293,293.2938537597656,297.1499938964844,293.1499938964844,0.0846645683050155,-1558.223388671875,304.1626892089844,0.7918145060539246,0.1401163786649704,0.0990494638681411,293.1872863769531,297.1499938964844,293.1499938964844,0.1545412987470626,-3418.6728515625,304.1538391113281,0.9322185516357422,0.2288486212491989,0.2174573093652725,293.3099365234375,297.1499938964844,293.1499938964844,0.0064482316374778,-2288.635498046875,299.4420166015625,0.5556620955467224,0.050000000745058,0.2286438047885894,291.1591491699219,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.47906494140625,291.1590576171875,1.0,0.184914231300354,0.7992775440216064,0.7992775440216064,1.0,1.0,-0.8160087466239929,0.3300932645797729,0.4859154522418976,0.1657470464706421,0.0,0.0,0.123794250190258,26.04314613342285,25.0,-1.1467043161392212,-4287.39990234375,66.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,303.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.0952529311180114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083268746733665,0.108331099152565,-4.22392986365594e-06,0.0,9.666961705079302e-05,0.0,0.0,5.760063648223877,0.0,0.0,0.0,0.3006102740764618,4.0,0.0,1.0
745320,293.1719970703125,297.1499938964844,293.1499938964844,0.0481353625655174,-1361.4410400390625,304.1520080566406,0.6976581811904907,0.0953487306833267,0.0866116136312484,293.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5556620955467224,0.050000000745058,0.0482007898390293,293.2938537597656,297.1499938964844,293.1499938964844,0.0846645683050155,-1558.223388671875,304.1626892089844,0.7918145060539246,0.1401163786649704,0.0990494638681411,293.1872863769531,297.1499938964844,293.1499938964844,0.1545412987470626,-3418.6728515625,304.1538391113281,0.9322185516357422,0.2288486212491989,0.2174573093652725,293.3099365234375,297.1499938964844,293.1499938964844,0.0064482316374778,-2288.635498046875,299.4420166015625,0.5556620955467224,0.050000000745058,0.2286438047885894,291.1591491699219,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.47906494140625,291.1590576171875,1.0,0.184914231300354,0.7992775440216064,0.7992775440216064,1.0,1.0,-0.8160087466239929,0.3300932645797729,0.4859154522418976,0.1657470464706421,0.0,0.0,0.123794250190258,26.04314613342285,25.0,-1.1467043161392212,-4287.39990234375,66.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,303.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.0952529311180114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083268746733665,0.108331099152565,-4.22392986365594e-06,0.0,9.666961705079302e-05,0.0,0.0,5.760063648223877,0.0,0.0,0.0,0.3006102740764618,4.0,0.0,1.0
745380,293.17095947265625,297.1499938964844,293.1499938964844,0.0478317998349666,-1356.4593505859375,304.15185546875,0.6969656944274902,0.095004878938198,0.0862931460142135,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5558604001998901,0.050000000745058,0.0481994338333606,293.2885131835937,297.1499938964844,293.1499938964844,0.0826711431145668,-1529.5885009765625,304.1617736816406,0.787043035030365,0.137554332613945,0.0972329452633857,293.186279296875,297.1499938964844,293.1499938964844,0.1539068818092346,-3407.500732421875,304.15362548828125,0.931349277496338,0.2281074076890945,0.2167436778545379,293.3099365234375,297.1499938964844,293.1499938964844,0.0063932272605597,-2273.360595703125,299.3865051269531,0.5558604001998901,0.050000000745058,0.2286373525857925,291.1587829589844,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4618225097656,291.15875244140625,1.0,0.1844352036714553,0.7994050979614258,0.7994050979614258,1.0,1.0,-0.8125805258750916,0.3283989429473877,0.4841816127300262,0.1655729562044143,0.0,0.0,0.1226507797837257,25.983213424682617,25.0,-0.4812003672122955,-4272.71337890625,66.37297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,303.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.0948717594146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107844665646553,0.1078488901257515,-4.2231495172018185e-06,0.0,9.628277621231972e-05,0.0,0.0,5.73286247253418,0.0,0.0,0.0,0.300523579120636,4.0,0.0,1.0
745440,293.17095947265625,297.1499938964844,293.1499938964844,0.0478317998349666,-1356.4593505859375,304.15185546875,0.6969656944274902,0.095004878938198,0.0862931460142135,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5558604001998901,0.050000000745058,0.0481994338333606,293.2885131835937,297.1499938964844,293.1499938964844,0.0826711431145668,-1529.5885009765625,304.1617736816406,0.787043035030365,0.137554332613945,0.0972329452633857,293.186279296875,297.1499938964844,293.1499938964844,0.1539068818092346,-3407.500732421875,304.15362548828125,0.931349277496338,0.2281074076890945,0.2167436778545379,293.3099365234375,297.1499938964844,293.1499938964844,0.0063932272605597,-2273.360595703125,299.3865051269531,0.5558604001998901,0.050000000745058,0.2286373525857925,291.1587829589844,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4618225097656,291.15875244140625,1.0,0.1844352036714553,0.7994050979614258,0.7994050979614258,1.0,1.0,-0.8125805258750916,0.3283989429473877,0.4841816127300262,0.1655729562044143,0.0,0.0,0.1226507797837257,25.983213424682617,25.0,-0.4812003672122955,-4272.71337890625,66.37297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,303.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.0948717594146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107844665646553,0.1078488901257515,-4.2231495172018185e-06,0.0,9.628277621231972e-05,0.0,0.0,5.73286247253418,0.0,0.0,0.0,0.300523579120636,4.0,0.0,1.0
745500,293.17041015625,297.1499938964844,293.1499938964844,0.0476905144751071,-1354.1405029296875,304.1517639160156,0.6966591477394104,0.0948469266295433,0.0861459225416183,293.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.55596524477005,0.050000000745058,0.048198714852333,293.2858581542969,297.1499938964844,293.1499938964844,0.0817113667726516,-1515.8265380859375,304.161376953125,0.7847444415092468,0.1363226324319839,0.0963607802987098,293.1857604980469,297.1499938964844,293.1499938964844,0.1536027938127517,-3402.138916015625,304.15350341796875,0.9309507608413696,0.2277534455060959,0.2164037674665451,293.30987548828125,297.1499938964844,293.1499938964844,0.0063659250736236,-2265.7236328125,299.35894775390625,0.55596524477005,0.050000000745058,0.2286339402198791,291.15875244140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.1587829589844,1.0,0.1842061430215835,0.7994689345359802,0.7994689345359802,1.0,1.0,-0.8109442591667175,0.3275585174560547,0.4833857119083404,0.1655696034431457,0.0,0.0,0.122069239616394,25.954343795776367,25.0,-0.1486774533987045,-4265.34033203125,66.07723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25701904296875,303.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.0946970283985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076031699776649,0.1076073944568634,-4.222766165185021e-06,0.0,9.610544657334684e-05,0.0,0.0,5.7192559242248535,0.0,0.0,0.0,0.300480306148529,4.0,0.0,1.0
745560,293.1697998046875,297.1499938964844,293.1499938964844,0.0475595891475677,-1351.9923095703125,304.1517028808594,0.6963898539543152,0.0947049930691719,0.0860100835561752,293.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5560747981071472,0.050000000745058,0.0481979623436927,293.283203125,297.1499938964844,293.1499938964844,0.0807746797800064,-1502.414794921875,304.1610107421875,0.7825027704238892,0.1351233869791031,0.0955111384391784,293.1851806640625,297.1499938964844,293.1499938964844,0.1533076614141464,-3396.931640625,304.1534118652344,0.9305773377418518,0.2274123877286911,0.2160748541355133,293.30975341796875,297.1499938964844,293.1499938964844,0.006338819861412,-2258.109130859375,299.3315734863281,0.5560747981071472,0.050000000745058,0.2286303788423538,291.1588439941406,291.1499938964844,274.8500061035156,271.4604187011719,285.9405822753906,293.4442138671875,291.1588439941406,1.0,0.1839839369058609,0.7995389103889465,0.7995389103889465,1.0,1.0,-0.8093615770339966,0.3267247378826141,0.4826368391513824,0.1656203866004943,0.0,0.0,0.1214743852615356,25.92603874206543,25.0,0.0347958467900753,-4257.9638671875,65.7915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,303.7748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.0945321097970008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073569506406784,0.1073611751198768,-4.22238099417882e-06,0.0,9.593807044439018e-05,0.0,0.0,5.705395221710205,0.0,0.0,0.0,0.3004363775253296,4.0,0.0,1.0
745620,293.1684265136719,297.1499938964844,293.1499938964844,0.0473461002111434,-1348.49755859375,304.1514892578125,0.6960211396217346,0.0944811850786209,0.0857887640595436,293.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5563175678253174,0.050000000745058,0.0481962971389293,293.2779235839844,297.1499938964844,293.1499938964844,0.0789727866649627,-1476.68115234375,304.1603698730469,0.7782077789306641,0.1328222006559372,0.0938795581459999,293.1839294433594,297.1499938964844,293.1499938964844,0.1527548879384994,-3387.1796875,304.1531982421875,0.9299339056015016,0.2267750054597854,0.2154571115970611,293.3094177246094,297.1499938964844,293.1499938964844,0.006285413634032,-2243.03857421875,299.2771911621094,0.5563175678253174,0.050000000745058,0.2286224961280822,291.1588439941406,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246520996094,291.1588134765625,1.0,0.1835601031780243,0.7996788620948792,0.7996788620948792,1.0,1.0,-0.8063849210739136,0.3250907957553863,0.4812941551208496,0.1658810377120971,0.0,0.0,0.1202917024493217,25.869529724121094,25.0,-0.0384107828140258,-4243.427734375,65.25194549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,303.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.0942282304167747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068618297576904,0.1068660542368888,-4.221597919240594e-06,0.0,9.56296717049554e-05,0.0,0.0,5.677523612976074,0.0,0.0,0.0,0.3003480136394501,4.0,0.0,1.0
745680,293.1684265136719,297.1499938964844,293.1499938964844,0.0473461002111434,-1348.49755859375,304.1514892578125,0.6960211396217346,0.0944811850786209,0.0857887640595436,293.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5563175678253174,0.050000000745058,0.0481962971389293,293.2779235839844,297.1499938964844,293.1499938964844,0.0789727866649627,-1476.68115234375,304.1603698730469,0.7782077789306641,0.1328222006559372,0.0938795581459999,293.1839294433594,297.1499938964844,293.1499938964844,0.1527548879384994,-3387.1796875,304.1531982421875,0.9299339056015016,0.2267750054597854,0.2154571115970611,293.3094177246094,297.1499938964844,293.1499938964844,0.006285413634032,-2243.03857421875,299.2771911621094,0.5563175678253174,0.050000000745058,0.2286224961280822,291.1588439941406,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246520996094,291.1588134765625,1.0,0.1835601031780243,0.7996788620948792,0.7996788620948792,1.0,1.0,-0.8063849210739136,0.3250907957553863,0.4812941551208496,0.1658810377120971,0.0,0.0,0.1202917024493217,25.869529724121094,25.0,-0.0384107828140258,-4243.427734375,65.25194549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,303.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.0942282304167747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068618297576904,0.1068660542368888,-4.221597919240594e-06,0.0,9.56296717049554e-05,0.0,0.0,5.677523612976074,0.0,0.0,0.0,0.3003480136394501,4.0,0.0,1.0
745740,293.1668395996094,297.1499938964844,293.1499938964844,0.0472021587193012,-1346.1524658203125,304.1512145996094,0.6958972811698914,0.0943378135561943,0.0856396108865737,293.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.556594729423523,0.050000000745058,0.0481944009661674,293.27264404296875,297.1499938964844,293.1499938964844,0.0772667601704597,-1452.409423828125,304.1597595214844,0.774176836013794,0.1306540220975875,0.0923389866948127,293.1825256347656,297.1499938964844,293.1499938964844,0.1522558182477951,-3378.379150390625,304.1529541015625,0.9294402003288268,0.2261996269226074,0.2148969918489456,293.3088073730469,297.1499938964844,293.1499938964844,0.0062331319786608,-2228.2001953125,299.2235412597656,0.556594729423523,0.050000000745058,0.22861348092556,291.1586608886719,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.40435791015625,291.1585998535156,1.0,0.183163896203041,0.7998188138008118,0.7998188138008118,1.0,1.0,-0.8036717176437378,0.3235116600990295,0.4801600575447082,0.1663433462381363,0.0,0.0,0.1191485822200775,25.812618255615234,25.0,-0.2205773293972015,-4229.53955078125,64.75531768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,303.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.0939541608095169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063825488090515,0.1063867732882499,-4.220823029754683e-06,0.0,9.53515263972804e-05,0.0,0.0,5.650538444519043,0.0,0.0,0.0,0.3002621829509735,4.0,0.0,1.0
745800,293.1668395996094,297.1499938964844,293.1499938964844,0.0472021587193012,-1346.1524658203125,304.1512145996094,0.6958972811698914,0.0943378135561943,0.0856396108865737,293.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.556594729423523,0.050000000745058,0.0481944009661674,293.27264404296875,297.1499938964844,293.1499938964844,0.0772667601704597,-1452.409423828125,304.1597595214844,0.774176836013794,0.1306540220975875,0.0923389866948127,293.1825256347656,297.1499938964844,293.1499938964844,0.1522558182477951,-3378.379150390625,304.1529541015625,0.9294402003288268,0.2261996269226074,0.2148969918489456,293.3088073730469,297.1499938964844,293.1499938964844,0.0062331319786608,-2228.2001953125,299.2235412597656,0.556594729423523,0.050000000745058,0.22861348092556,291.1586608886719,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.40435791015625,291.1585998535156,1.0,0.183163896203041,0.7998188138008118,0.7998188138008118,1.0,1.0,-0.8036717176437378,0.3235116600990295,0.4801600575447082,0.1663433462381363,0.0,0.0,0.1191485822200775,25.812618255615234,25.0,-0.2205773293972015,-4229.53955078125,64.75531768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,303.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.0939541608095169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063825488090515,0.1063867732882499,-4.220823029754683e-06,0.0,9.53515263972804e-05,0.0,0.0,5.650538444519043,0.0,0.0,0.0,0.3002621829509735,4.0,0.0,1.0
745860,293.1650390625,297.1499938964844,293.1499938964844,0.0471290051937103,-1344.9744873046875,304.15093994140625,0.6960349678993225,0.0942782238125801,0.0855640918016433,293.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5569164156913757,0.050000000745058,0.0481922030448913,293.26708984375,297.1499938964844,293.1499938964844,0.0756852477788925,-1430.006103515625,304.1591491699219,0.7705059051513672,0.1286734640598297,0.0909163504838943,293.18096923828125,297.1499938964844,293.1499938964844,0.1518133878707885,-3370.582763671875,304.1527099609375,0.9291210770606996,0.2256924510002136,0.214398980140686,293.3080139160156,297.1499938964844,293.1499938964844,0.0061820084229111,-2213.603271484375,299.1706237792969,0.5569164156913757,0.050000000745058,0.2286030501127243,291.1583557128906,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582946777344,1.0,0.1827963441610336,0.7999663352966309,0.7999663352966309,1.0,1.0,-0.8012608885765076,0.3220118582248688,0.4792490303516388,0.1669977754354477,0.0,0.0,0.1180533468723297,25.75362014770508,25.0,-0.4665972888469696,-4216.53271484375,64.30464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,303.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0937051251530647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059236153960228,0.1059278324246406,-4.220076789351879e-06,0.0,9.509878873359412e-05,0.0,0.0,5.6247076988220215,0.0,0.0,0.0,0.3001799583435058,4.0,0.0,1.0
745920,293.1650390625,297.1499938964844,293.1499938964844,0.0471290051937103,-1344.9744873046875,304.15093994140625,0.6960349678993225,0.0942782238125801,0.0855640918016433,293.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5569164156913757,0.050000000745058,0.0481922030448913,293.26708984375,297.1499938964844,293.1499938964844,0.0756852477788925,-1430.006103515625,304.1591491699219,0.7705059051513672,0.1286734640598297,0.0909163504838943,293.18096923828125,297.1499938964844,293.1499938964844,0.1518133878707885,-3370.582763671875,304.1527099609375,0.9291210770606996,0.2256924510002136,0.214398980140686,293.3080139160156,297.1499938964844,293.1499938964844,0.0061820084229111,-2213.603271484375,299.1706237792969,0.5569164156913757,0.050000000745058,0.2286030501127243,291.1583557128906,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582946777344,1.0,0.1827963441610336,0.7999663352966309,0.7999663352966309,1.0,1.0,-0.8012608885765076,0.3220118582248688,0.4792490303516388,0.1669977754354477,0.0,0.0,0.1180533468723297,25.75362014770508,25.0,-0.4665972888469696,-4216.53271484375,64.30464935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,303.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0937051251530647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059236153960228,0.1059278324246406,-4.220076789351879e-06,0.0,9.509878873359412e-05,0.0,0.0,5.6247076988220215,0.0,0.0,0.0,0.3001799583435058,4.0,0.0,1.0
745980,293.1630249023437,297.1499938964844,293.1499938964844,0.0471322014927864,-1345.0560302734375,304.150634765625,0.6964592337608337,0.0943059101700782,0.0855668932199478,293.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.557292640209198,0.050000000745058,0.0481896363198757,293.2611999511719,297.1499938964844,293.1499938964844,0.0742628499865531,-1409.9508056640625,304.1584777832031,0.7672972679138184,0.1268982887268066,0.0896412283182144,293.1792297363281,297.1499938964844,293.1499938964844,0.1514351963996887,-3363.931640625,304.1524353027344,0.929003357887268,0.2252579629421234,0.2139691710472107,293.3069763183594,297.1499938964844,293.1499938964844,0.0061321780085563,-2199.30810546875,299.1185607910156,0.557292640209198,0.050000000745058,0.2285908758640289,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182459607720375,0.8001139163970947,0.8001139163970947,1.0,1.0,-0.7992004156112671,0.3206197321414947,0.4785807132720947,0.1678333431482315,0.0,0.0,0.1170571744441986,25.69102096557617,25.0,-0.8626748919487,-4204.77392578125,63.90453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,303.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.0934778079390525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055008172988891,0.1055050417780876,-4.219371930958005e-06,0.0,9.48680899455212e-05,0.0,0.0,5.600902080535889,0.0,0.0,0.0,0.3001039326190948,4.0,0.0,1.0
746040,293.1630249023437,297.1499938964844,293.1499938964844,0.0471322014927864,-1345.0560302734375,304.150634765625,0.6964592337608337,0.0943059101700782,0.0855668932199478,293.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.557292640209198,0.050000000745058,0.0481896363198757,293.2611999511719,297.1499938964844,293.1499938964844,0.0742628499865531,-1409.9508056640625,304.1584777832031,0.7672972679138184,0.1268982887268066,0.0896412283182144,293.1792297363281,297.1499938964844,293.1499938964844,0.1514351963996887,-3363.931640625,304.1524353027344,0.929003357887268,0.2252579629421234,0.2139691710472107,293.3069763183594,297.1499938964844,293.1499938964844,0.0061321780085563,-2199.30810546875,299.1185607910156,0.557292640209198,0.050000000745058,0.2285908758640289,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182459607720375,0.8001139163970947,0.8001139163970947,1.0,1.0,-0.7992004156112671,0.3206197321414947,0.4785807132720947,0.1678333431482315,0.0,0.0,0.1170571744441986,25.69102096557617,25.0,-0.8626748919487,-4204.77392578125,63.90453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,303.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.0934778079390525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055008172988891,0.1055050417780876,-4.219371930958005e-06,0.0,9.48680899455212e-05,0.0,0.0,5.600902080535889,0.0,0.0,0.0,0.3001039326190948,4.0,0.0,1.0
746100,293.1619567871094,297.1499938964844,293.1499938964844,0.0471618399024009,-1345.558349609375,304.15045166015625,0.6967687010765076,0.0943509042263031,0.0855972468852996,293.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574930310249329,0.050000000745058,0.0481882728636264,293.25830078125,297.1499938964844,293.1499938964844,0.0735990181565284,-1400.6207275390625,304.1581420898437,0.7658256888389587,0.1260652542114257,0.0890474840998649,293.1783447265625,297.1499938964844,293.1499938964844,0.1512694656848907,-3361.021240234375,304.1523132324219,0.9290066957473756,0.2250667214393615,0.2137796431779861,293.3063659667969,297.1499938964844,293.1499938964844,0.0061077354475855,-2192.268310546875,299.0928649902344,0.5574930310249329,0.050000000745058,0.2285844087600708,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373779296875,293.3501892089844,291.1572570800781,1.0,0.1823034584522247,0.8001877069473267,0.8001877069473267,1.0,1.0,-0.7982875108718872,0.3199600279331207,0.4783274531364441,0.1683107167482376,0.0,0.0,0.116605557501316,25.65955924987793,25.0,-0.9441927075386048,-4199.40478515625,63.72269058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,303.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0933720916509628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053092405200004,0.1053134575486183,-4.21904633185477e-06,0.0,9.476079867454246e-05,0.0,0.0,5.590110778808594,0.0,0.0,0.0,0.3000693023204803,4.0,0.0,1.0
746160,293.1608581542969,297.1499938964844,293.1499938964844,0.0472069308161735,-1346.3140869140625,304.1502990722656,0.6971288323402405,0.0944135934114456,0.0856439471244812,293.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.557696521282196,0.050000000745058,0.0481868907809257,293.25543212890625,297.1499938964844,293.1499938964844,0.0729558020830154,-1391.5968017578125,304.1578369140625,0.7644097805023193,0.1252582818269729,0.0884732976555824,293.1773986816406,297.1499938964844,293.1499938964844,0.1511160582304,-3358.327880859375,304.15216064453125,0.9290390610694884,0.2248903661966323,0.2136044949293136,293.3056945800781,297.1499938964844,293.1499938964844,0.0060835764743387,-2185.285888671875,299.0674133300781,0.557696521282196,0.050000000745058,0.2285778522491455,291.15704345703125,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821546405553817,0.8002644181251526,0.8002644181251526,1.0,1.0,-0.7974347472190857,0.3193185925483703,0.4781161546707153,0.1688203066587448,0.0,0.0,0.1161735728383064,25.628612518310547,25.0,-0.9091268181800842,-4194.27734375,63.55100631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,303.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.0932711362838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051277890801429,0.1051320061087608,-4.218739377392922e-06,0.0,9.465835319133475e-05,0.0,0.0,5.579894542694092,0.0,0.0,0.0,0.3000365495681762,4.0,0.0,1.0
746220,293.1586608886719,297.1499938964844,293.1499938964844,0.0473382659256458,-1348.498291015625,304.1499938964844,0.6979820728302002,0.0945869758725166,0.0857815593481063,293.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581083297729492,0.050000000745058,0.0481841005384922,293.2499084472656,297.1499938964844,293.1499938964844,0.0717201009392738,-1374.30615234375,304.15728759765625,0.7617140412330627,0.1237117946147918,0.0873741805553436,293.175537109375,297.1499938964844,293.1499938964844,0.1508412808179855,-3353.501953125,304.15191650390625,0.9291769862174988,0.2245782166719436,0.2132933437824249,293.30426025390625,297.1499938964844,293.1499938964844,0.0060360357165336,-2171.466064453125,299.0172424316406,0.5581083297729492,0.050000000745058,0.2285646200180053,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.31988525390625,291.156494140625,1.0,0.1818775981664657,0.8004179000854492,0.8004179000854492,1.0,1.0,-0.7958882451057434,0.3180842697620392,0.4778039753437042,0.1699214279651641,0.0,0.0,0.1153349429368972,25.568675994873047,25.0,-0.5894366502761841,-4184.46533203125,63.235198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,303.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0930821746587753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047814413905143,0.1047856658697128,-4.218167305225506e-06,0.0,9.446658077649772e-05,0.0,0.0,5.560419082641602,0.0,0.0,0.0,0.2999743521213531,4.0,0.0,1.0
746280,293.1586608886719,297.1499938964844,293.1499938964844,0.0473382659256458,-1348.498291015625,304.1499938964844,0.6979820728302002,0.0945869758725166,0.0857815593481063,293.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581083297729492,0.050000000745058,0.0481841005384922,293.2499084472656,297.1499938964844,293.1499938964844,0.0717201009392738,-1374.30615234375,304.15728759765625,0.7617140412330627,0.1237117946147918,0.0873741805553436,293.175537109375,297.1499938964844,293.1499938964844,0.1508412808179855,-3353.501953125,304.15191650390625,0.9291769862174988,0.2245782166719436,0.2132933437824249,293.30426025390625,297.1499938964844,293.1499938964844,0.0060360357165336,-2171.466064453125,299.0172424316406,0.5581083297729492,0.050000000745058,0.2285646200180053,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.31988525390625,291.156494140625,1.0,0.1818775981664657,0.8004179000854492,0.8004179000854492,1.0,1.0,-0.7958882451057434,0.3180842697620392,0.4778039753437042,0.1699214279651641,0.0,0.0,0.1153349429368972,25.568675994873047,25.0,-0.5894366502761841,-4184.46533203125,63.235198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,303.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0930821746587753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047814413905143,0.1047856658697128,-4.218167305225506e-06,0.0,9.446658077649772e-05,0.0,0.0,5.560419082641602,0.0,0.0,0.0,0.2999743521213531,4.0,0.0,1.0
746340,293.1563720703125,297.1499938964844,293.1499938964844,0.0475259013473987,-1351.6038818359375,304.1496887207031,0.6990127563476562,0.0948305651545524,0.0859800353646278,293.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585222840309143,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705496221780777,-1357.985107421875,304.15679931640625,0.7591907382011414,0.1222549378871917,0.0863385647535324,293.173583984375,297.1499938964844,293.1499938964844,0.1506095379590988,-3349.4296875,304.1516418457031,0.9294081330299376,0.2243234664201736,0.2130356580018997,293.3027038574219,297.1499938964844,293.1499938964844,0.0059895431622862,-2157.843017578125,298.96807861328125,0.5585222840309143,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.94488525390625,293.30303955078125,291.15643310546875,1.0,0.1816286891698837,0.8005713224411011,0.8005713224411011,1.0,1.0,-0.7945551872253418,0.3169248700141907,0.4776302874088287,0.1711086332798004,0.0,0.0,0.114490270614624,25.51165008544922,25.0,-0.0473644956946373,-4174.73046875,62.95647430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,303.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0929090827703476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044395193457603,0.1044437438249588,-4.217624791635899e-06,0.0,9.429091005586088e-05,0.0,0.0,5.541229724884033,0.0,0.0,0.0,0.2999134957790375,4.0,0.0,1.0
746400,293.1563720703125,297.1499938964844,293.1499938964844,0.0475259013473987,-1351.6038818359375,304.1496887207031,0.6990127563476562,0.0948305651545524,0.0859800353646278,293.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585222840309143,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705496221780777,-1357.985107421875,304.15679931640625,0.7591907382011414,0.1222549378871917,0.0863385647535324,293.173583984375,297.1499938964844,293.1499938964844,0.1506095379590988,-3349.4296875,304.1516418457031,0.9294081330299376,0.2243234664201736,0.2130356580018997,293.3027038574219,297.1499938964844,293.1499938964844,0.0059895431622862,-2157.843017578125,298.96807861328125,0.5585222840309143,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.94488525390625,293.30303955078125,291.15643310546875,1.0,0.1816286891698837,0.8005713224411011,0.8005713224411011,1.0,1.0,-0.7945551872253418,0.3169248700141907,0.4776302874088287,0.1711086332798004,0.0,0.0,0.114490270614624,25.51165008544922,25.0,-0.0473644956946373,-4174.73046875,62.95647430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,303.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0929090827703476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044395193457603,0.1044437438249588,-4.217624791635899e-06,0.0,9.429091005586088e-05,0.0,0.0,5.541229724884033,0.0,0.0,0.0,0.2999134957790375,4.0,0.0,1.0
746460,293.1535339355469,297.1499938964844,293.1499938964844,0.0478232838213443,-1356.504638671875,304.1492919921875,0.7004538774490356,0.0952436104416847,0.0863037854433059,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5589823722839355,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694499462842941,-1342.69384765625,304.1563720703125,0.7569249868392944,0.1209157258272171,0.0853784456849098,293.17138671875,297.1499938964844,293.1499938964844,0.1504302620887756,-3346.263916015625,304.1513977050781,0.9298549890518188,0.2241720706224441,0.2128614485263824,293.3009948730469,297.1499938964844,293.1499938964844,0.0059436075389385,-2144.1806640625,298.9203796386719,0.5589823722839355,0.050000000745058,0.2285366952419281,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814088523387909,0.8007280826568604,0.8007280826568604,1.0,1.0,-0.7935611009597778,0.3159094750881195,0.4776516258716583,0.1723733097314834,0.0,0.0,0.1133950725197792,25.45073127746582,25.0,2.210695505142212,-4163.33056640625,62.724246978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.0927445739507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040370017290115,0.1040412187576294,-4.21706636188901e-06,0.0,9.41239486564882e-05,0.0,0.0,5.5187530517578125,0.0,0.0,0.0,0.2998432517051697,4.0,0.0,1.0
746520,293.1535339355469,297.1499938964844,293.1499938964844,0.0478232838213443,-1356.504638671875,304.1492919921875,0.7004538774490356,0.0952436104416847,0.0863037854433059,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5589823722839355,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694499462842941,-1342.69384765625,304.1563720703125,0.7569249868392944,0.1209157258272171,0.0853784456849098,293.17138671875,297.1499938964844,293.1499938964844,0.1504302620887756,-3346.263916015625,304.1513977050781,0.9298549890518188,0.2241720706224441,0.2128614485263824,293.3009948730469,297.1499938964844,293.1499938964844,0.0059436075389385,-2144.1806640625,298.9203796386719,0.5589823722839355,0.050000000745058,0.2285366952419281,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814088523387909,0.8007280826568604,0.8007280826568604,1.0,1.0,-0.7935611009597778,0.3159094750881195,0.4776516258716583,0.1723733097314834,0.0,0.0,0.1133950725197792,25.45073127746582,25.0,2.210695505142212,-4163.33056640625,62.724246978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.0927445739507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040370017290115,0.1040412187576294,-4.21706636188901e-06,0.0,9.41239486564882e-05,0.0,0.0,5.5187530517578125,0.0,0.0,0.0,0.2998432517051697,4.0,0.0,1.0
746580,293.1505126953125,297.1499938964844,293.1499938964844,0.0482368320226669,-1363.320556640625,304.1488342285156,0.7022916078567505,0.0957681611180305,0.086753062903881,293.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594786405563354,0.050000000745058,0.0481748916208744,293.2344055175781,297.1499938964844,293.1499938964844,0.0684244185686111,-1328.4813232421875,304.1559753417969,0.7548946142196655,0.1196667701005935,0.0844897031784057,293.1690673828125,297.1499938964844,293.1499938964844,0.1503231227397918,-3344.379150390625,304.151123046875,0.9305131435394288,0.2241044491529464,0.2127773463726043,293.2992248535156,297.1499938964844,293.1499938964844,0.0058985906653106,-2130.6767578125,298.8738708496094,0.5594786405563354,0.050000000745058,0.2285209447145462,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.15997314453125,1.0,0.1812205165624618,0.8008848428726196,0.8008848428726196,1.0,1.0,-0.7929099798202515,0.3150520324707031,0.4778579473495483,0.1736857891082763,0.0,0.0,0.1119453385472297,25.387182235717773,25.0,2.296496152877808,-4149.98828125,62.54043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,303.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.0925749465823173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103477768599987,0.1034819781780242,-4.216317847749451e-06,0.0,9.395179949933664e-05,0.0,0.0,5.48757791519165,0.0,0.0,0.0,0.2997472286224365,4.0,0.0,1.0
746640,293.1505126953125,297.1499938964844,293.1499938964844,0.0482368320226669,-1363.320556640625,304.1488342285156,0.7022916078567505,0.0957681611180305,0.086753062903881,293.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594786405563354,0.050000000745058,0.0481748916208744,293.2344055175781,297.1499938964844,293.1499938964844,0.0684244185686111,-1328.4813232421875,304.1559753417969,0.7548946142196655,0.1196667701005935,0.0844897031784057,293.1690673828125,297.1499938964844,293.1499938964844,0.1503231227397918,-3344.379150390625,304.151123046875,0.9305131435394288,0.2241044491529464,0.2127773463726043,293.2992248535156,297.1499938964844,293.1499938964844,0.0058985906653106,-2130.6767578125,298.8738708496094,0.5594786405563354,0.050000000745058,0.2285209447145462,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.15997314453125,1.0,0.1812205165624618,0.8008848428726196,0.8008848428726196,1.0,1.0,-0.7929099798202515,0.3150520324707031,0.4778579473495483,0.1736857891082763,0.0,0.0,0.1119453385472297,25.387182235717773,25.0,2.296496152877808,-4149.98828125,62.54043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,303.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.0925749465823173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103477768599987,0.1034819781780242,-4.216317847749451e-06,0.0,9.395179949933664e-05,0.0,0.0,5.48757791519165,0.0,0.0,0.0,0.2997472286224365,4.0,0.0,1.0
746700,293.1490478515625,297.1499938964844,293.1499938964844,0.0484675616025924,-1367.1304931640625,304.14862060546875,0.7032662034034729,0.0960511490702629,0.0870002955198288,293.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5597208738327026,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679344534873962,-1321.7132568359375,304.15576171875,0.7539225816726685,0.1190664544701576,0.0840637981891632,293.1679077148437,297.1499938964844,293.1499938964844,0.1502946615219116,-3343.891845703125,304.1509704589844,0.9308698773384094,0.2240911126136779,0.2127571552991867,293.2982788085937,297.1499938964844,293.1499938964844,0.0058765695430338,-2124.07763671875,298.8507385253906,0.5597208738327026,0.050000000745058,0.2285132855176925,291.16033935546875,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984619140625,291.1604919433594,1.0,0.1811374127864837,0.8009632229804993,0.8009632229804993,1.0,1.0,-0.7926602363586426,0.3146629631519317,0.4779972732067108,0.1743407845497131,0.0,0.0,0.1111942902207374,25.357023239135746,25.0,1.778420329093933,-4143.2197265625,62.46218490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.0924837812781333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031770259141922,0.10318124294281,-4.215873559587635e-06,0.0,9.385927842231467e-05,0.0,0.0,5.470767974853516,0.0,0.0,0.0,0.2996947765350342,4.0,0.0,1.0
746760,293.1476135253906,297.1499938964844,293.1499938964844,0.0487092658877372,-1371.1260986328125,304.1484375,0.7042587399482727,0.0963442400097847,0.0872575491666793,293.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5599552989006042,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674570277333259,-1315.1318359375,304.15557861328125,0.752968966960907,0.1184798330068588,0.0836480185389518,293.166748046875,297.1499938964844,293.1499938964844,0.1502795219421386,-3343.64501953125,304.1508178710937,0.9312326908111572,0.2240886688232422,0.2127480655908584,293.2973327636719,297.1499938964844,293.1499938964844,0.0058548711240291,-2117.577392578125,298.8277282714844,0.5599552989006042,0.050000000745058,0.2285058945417404,291.1606750488281,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607360839844,1.0,0.1810611635446548,0.8010410666465759,0.8010410666465759,1.0,1.0,-0.7924484014511108,0.3142969310283661,0.4781515002250671,0.1749871373176574,0.0,0.0,0.1104481890797615,25.32837677001953,25.0,1.1811738014221191,-4136.623046875,62.39170455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,303.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0923870205879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028765439987182,0.1028807535767555,-4.215411536279135e-06,0.0,9.376108209835364e-05,0.0,0.0,5.453954219818115,0.0,0.0,0.0,0.2996419370174408,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0492195338010787,-1379.573974609375,304.1481018066406,0.7062764167785645,0.0969557762145996,0.0877966806292533,293.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5603963732719421,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665344521403312,-1302.451904296875,304.1552734375,0.751102089881897,0.1173421442508697,0.08284293115139,293.16455078125,297.1499938964844,293.1499938964844,0.1502831280231475,-3343.7607421875,304.1505432128906,0.9319618940353394,0.2241120636463165,0.2127583473920822,293.2954406738281,297.1499938964844,293.1499938964844,0.0058123627677559,-2104.841552734375,298.7820129394531,0.5603963732719421,0.050000000745058,0.2284920066595077,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.16064453125,1.0,0.1809276938438415,0.8011966943740845,0.8011966943740845,1.0,1.0,-0.7921215295791626,0.3136332333087921,0.4784882962703705,0.1762346178293228,0.0,0.0,0.1090133860707283,25.27577781677246,25.0,0.0215642731636762,-4124.2099609375,62.27166366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,303.56707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.0921760946512222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022944152355194,0.1022986322641372,-4.214484306430677e-06,0.0,9.354701614938676e-05,0.0,0.0,5.421358585357666,0.0,0.0,0.0,0.2995388507843017,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0492195338010787,-1379.573974609375,304.1481018066406,0.7062764167785645,0.0969557762145996,0.0877966806292533,293.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5603963732719421,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665344521403312,-1302.451904296875,304.1552734375,0.751102089881897,0.1173421442508697,0.08284293115139,293.16455078125,297.1499938964844,293.1499938964844,0.1502831280231475,-3343.7607421875,304.1505432128906,0.9319618940353394,0.2241120636463165,0.2127583473920822,293.2954406738281,297.1499938964844,293.1499938964844,0.0058123627677559,-2104.841552734375,298.7820129394531,0.5603963732719421,0.050000000745058,0.2284920066595077,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.16064453125,1.0,0.1809276938438415,0.8011966943740845,0.8011966943740845,1.0,1.0,-0.7921215295791626,0.3136332333087921,0.4784882962703705,0.1762346178293228,0.0,0.0,0.1090133860707283,25.27577781677246,25.0,0.0215642731636762,-4124.2099609375,62.27166366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,303.56707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.0921760946512222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022944152355194,0.1022986322641372,-4.214484306430677e-06,0.0,9.354701614938676e-05,0.0,0.0,5.421358585357666,0.0,0.0,0.0,0.2995388507843017,4.0,0.0,1.0
746940,293.14239501953125,297.1499938964844,293.1499938964844,0.0497578382492065,-1388.5032958984375,304.1478576660156,0.7083128094673157,0.0975938737392425,0.0883616507053375,293.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5607975721359253,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656456798315048,-1290.282470703125,304.1549987792969,0.7492659687995911,0.1162415593862533,0.0820658877491951,293.1624755859375,297.1499938964844,293.1499938964844,0.1503239274024963,-3344.54345703125,304.1502990722656,0.9326797127723694,0.2241668105125427,0.2127999663352966,293.29351806640625,297.1499938964844,293.1499938964844,0.0057709086686372,-2092.40966796875,298.7366638183594,0.5607975721359253,0.050000000745058,0.2284794449806213,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050354003906,293.293701171875,291.159912109375,1.0,0.1808164566755294,0.801352322101593,0.801352322101593,1.0,1.0,-0.7918988466262817,0.3130602240562439,0.4788386523723602,0.1773916482925415,0.0,0.0,0.1077100783586502,25.229135513305664,25.0,-0.9378504753112792,-4113.12939453125,62.17533874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.244140625,18000.0,0.0,0.0,0.091945119202137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017602756619453,0.1017644926905632,-4.213603006064659e-06,0.0,9.331261389888824e-05,0.0,0.0,5.391430854797363,0.0,0.0,0.0,0.2994436621665954,4.0,0.0,1.0
747000,293.14239501953125,297.1499938964844,293.1499938964844,0.0497578382492065,-1388.5032958984375,304.1478576660156,0.7083128094673157,0.0975938737392425,0.0883616507053375,293.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5607975721359253,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656456798315048,-1290.282470703125,304.1549987792969,0.7492659687995911,0.1162415593862533,0.0820658877491951,293.1624755859375,297.1499938964844,293.1499938964844,0.1503239274024963,-3344.54345703125,304.1502990722656,0.9326797127723694,0.2241668105125427,0.2127999663352966,293.29351806640625,297.1499938964844,293.1499938964844,0.0057709086686372,-2092.40966796875,298.7366638183594,0.5607975721359253,0.050000000745058,0.2284794449806213,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050354003906,293.293701171875,291.159912109375,1.0,0.1808164566755294,0.801352322101593,0.801352322101593,1.0,1.0,-0.7918988466262817,0.3130602240562439,0.4788386523723602,0.1773916482925415,0.0,0.0,0.1077100783586502,25.229135513305664,25.0,-0.9378504753112792,-4113.12939453125,62.17533874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.244140625,18000.0,0.0,0.0,0.091945119202137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017602756619453,0.1017644926905632,-4.213603006064659e-06,0.0,9.331261389888824e-05,0.0,0.0,5.391430854797363,0.0,0.0,0.0,0.2994436621665954,4.0,0.0,1.0
