time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.1401062011719,297.1499938964844,293.1499938964844,0.0503173358738422,-1397.8016357421875,304.14764404296875,0.710323691368103,0.0982520282268524,0.088946521282196,293.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.561154842376709,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647822171449661,-1278.501953125,304.15478515625,0.7474387288093567,0.1151692569255828,0.0813104212284088,293.1605224609375,297.1499938964844,293.1499938964844,0.1503954380750656,-3345.874267578125,304.15008544921875,0.9333719611167908,0.2242482900619506,0.212868332862854,293.2916564941406,297.1499938964844,293.1499938964844,0.0057303695939481,-2080.229248046875,298.69171142578125,0.561154842376709,0.050000000745058,0.2284682840108871,291.158935546875,291.1499938964844,274.8500061035156,271.5175170898437,286.013916015625,293.29180908203125,291.15875244140625,1.0,0.180725023150444,0.8015055060386658,0.8015055060386658,1.0,1.0,-0.7917600870132446,0.3125801384449005,0.4791799485683441,0.1784266233444214,0.0,0.0,0.1065907478332519,25.18830299377441,25.0,-1.611339449882507,-4103.66162109375,62.09945297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,303.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.0917004868388176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012969240546226,0.1013011410832405,-4.212812200421467e-06,0.0,9.306433639721944e-05,0.0,0.0,5.365453243255615,0.0,0.0,0.0,0.2993605732917785,4.0,0.0,1.0
747120,293.1401062011719,297.1499938964844,293.1499938964844,0.0503173358738422,-1397.8016357421875,304.14764404296875,0.710323691368103,0.0982520282268524,0.088946521282196,293.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.561154842376709,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647822171449661,-1278.501953125,304.15478515625,0.7474387288093567,0.1151692569255828,0.0813104212284088,293.1605224609375,297.1499938964844,293.1499938964844,0.1503954380750656,-3345.874267578125,304.15008544921875,0.9333719611167908,0.2242482900619506,0.212868332862854,293.2916564941406,297.1499938964844,293.1499938964844,0.0057303695939481,-2080.229248046875,298.69171142578125,0.561154842376709,0.050000000745058,0.2284682840108871,291.158935546875,291.1499938964844,274.8500061035156,271.5175170898437,286.013916015625,293.29180908203125,291.15875244140625,1.0,0.180725023150444,0.8015055060386658,0.8015055060386658,1.0,1.0,-0.7917600870132446,0.3125801384449005,0.4791799485683441,0.1784266233444214,0.0,0.0,0.1065907478332519,25.18830299377441,25.0,-1.611339449882507,-4103.66162109375,62.09945297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,303.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.0917004868388176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012969240546226,0.1013011410832405,-4.212812200421467e-06,0.0,9.306433639721944e-05,0.0,0.0,5.365453243255615,0.0,0.0,0.0,0.2993605732917785,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0508915819227695,-1407.3621826171875,304.1474609375,0.7122721076011658,0.0989241153001785,0.0895456746220588,293.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5614652037620544,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639372020959854,-1267.0123291015625,304.15460205078125,0.7456039190292358,0.11411864310503,0.0805715098977088,293.15869140625,297.1499938964844,293.1499938964844,0.1504920125007629,-3347.648681640625,304.14990234375,0.9340272545814514,0.22435262799263,0.2129596620798111,293.289794921875,297.1499938964844,293.1499938964844,0.0056906156241893,-2068.250244140625,298.64715576171875,0.5614652037620544,0.050000000745058,0.2284586280584335,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.021240234375,293.2899475097656,291.15728759765625,1.0,0.1806512773036956,0.8016587495803833,0.8016587495803833,1.0,1.0,-0.791688084602356,0.3121943771839142,0.4794936776161194,0.1793151646852493,0.0,0.0,0.1056887358427047,25.153114318847656,25.0,-2.0109336376190186,-4095.933837890625,62.04118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,303.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.0914522856473922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009188517928123,0.1009230688214302,-4.212144631310366e-06,0.0,9.281244274461642e-05,0.0,0.0,5.344239234924316,0.0,0.0,0.0,0.2992923259735107,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0508915819227695,-1407.3621826171875,304.1474609375,0.7122721076011658,0.0989241153001785,0.0895456746220588,293.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5614652037620544,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639372020959854,-1267.0123291015625,304.15460205078125,0.7456039190292358,0.11411864310503,0.0805715098977088,293.15869140625,297.1499938964844,293.1499938964844,0.1504920125007629,-3347.648681640625,304.14990234375,0.9340272545814514,0.22435262799263,0.2129596620798111,293.289794921875,297.1499938964844,293.1499938964844,0.0056906156241893,-2068.250244140625,298.64715576171875,0.5614652037620544,0.050000000745058,0.2284586280584335,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.021240234375,293.2899475097656,291.15728759765625,1.0,0.1806512773036956,0.8016587495803833,0.8016587495803833,1.0,1.0,-0.791688084602356,0.3121943771839142,0.4794936776161194,0.1793151646852493,0.0,0.0,0.1056887358427047,25.153114318847656,25.0,-2.0109336376190186,-4095.933837890625,62.04118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,303.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.0914522856473922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009188517928123,0.1009230688214302,-4.212144631310366e-06,0.0,9.281244274461642e-05,0.0,0.0,5.344239234924316,0.0,0.0,0.0,0.2992923259735107,4.0,0.0,1.0
747300,293.1370849609375,297.1499938964844,293.1499938964844,0.0511821061372756,-1412.20556640625,304.1473999023437,0.7132201790809631,0.0992632433772087,0.0898486971855163,293.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635194852948188,-1261.3468017578125,304.1545104980469,0.7446793913841248,0.1135991737246513,0.0802066773176193,293.1578369140625,297.1499938964844,293.1499938964844,0.1505476981401443,-3348.666259765625,304.1498107910156,0.934338629245758,0.2244117707014084,0.2130124270915985,293.2889099121094,297.1499938964844,293.1499938964844,0.0056710052303969,-2062.325439453125,298.6250305175781,0.5616028904914856,0.050000000745058,0.2284543514251709,291.15673828125,291.1499938964844,274.8500061035156,271.52410888671875,286.0242919921875,293.2890625,291.156494140625,1.0,0.1806200295686721,0.8017353415489197,0.8017353415489197,1.0,1.0,-0.7916710376739502,0.3120361864566803,0.4796348512172699,0.1796986013650894,0.0,0.0,0.1053206175565719,25.137439727783203,25.0,-2.1393730640411377,-4092.699462890625,62.01748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,303.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0913306027650833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007624790072441,0.1007666960358619,-4.21185950472136e-06,0.0,9.268894791603088e-05,0.0,0.0,5.3354573249816895,0.0,0.0,0.0,0.2992638945579529,4.0,0.0,1.0
747360,293.1361999511719,297.1499938964844,293.1499938964844,0.0514739081263542,-1417.0745849609375,304.1473388671875,0.7141496539115906,0.0996034815907478,0.0901530534029007,293.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631039291620254,-1255.7198486328125,304.1544494628906,0.743748128414154,0.1130825728178024,0.0798441171646118,293.1570129394531,297.1499938964844,293.1499938964844,0.1506074368953704,-3349.755126953125,304.1497497558594,0.9346380829811096,0.2244748622179031,0.2130691558122635,293.2880249023437,297.1499938964844,293.1499938964844,0.0056515485048294,-2056.435791015625,298.6029968261719,0.5617290139198303,0.050000000745058,0.2284504324197769,291.15594482421875,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557006835937,1.0,0.1805920749902725,0.8018109798431396,0.8018109798431396,1.0,1.0,-0.791663646697998,0.3119001686573028,0.4797634482383728,0.1800397634506225,0.0,0.0,0.1050078868865966,25.122966766357425,25.0,-2.233104944229126,-4089.868896484375,61.996849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,303.4960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0912124216556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006278619170188,0.1006320714950561,-4.21160802943632e-06,0.0,9.25690183066763e-05,0.0,0.0,5.327890396118164,0.0,0.0,0.0,0.299239307641983,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.052058856934309,-1426.848388671875,304.1472473144531,0.7159501910209656,0.1002845242619514,0.0907634496688842,293.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622771903872489,-1244.5521240234375,304.15435791015625,0.7418606281280518,0.1120555847883224,0.0791241973638534,293.1554870605469,297.1499938964844,293.1499938964844,0.1507374048233032,-3352.115234375,304.1496276855469,0.9351987838745116,0.224611222743988,0.2131932079792022,293.28631591796875,297.1499938964844,293.1499938964844,0.0056130681186914,-2044.751220703125,298.5592041015625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.03094482421875,293.2864685058594,291.154052734375,1.0,0.1805451363325119,0.8019622564315796,0.8019622564315796,1.0,1.0,-0.7916713356971741,0.3116921484470367,0.4799792170524597,0.1805940866470337,0.0,0.0,0.104553647339344,25.097524642944336,25.0,-2.3278701305389404,-4085.4169921875,61.96366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,303.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0909928977489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004261076450347,0.100430317223072,-4.211209216009593e-06,0.0,9.23462212085724e-05,0.0,0.0,5.316525459289551,0.0,0.0,0.0,0.2992019653320312,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.052058856934309,-1426.848388671875,304.1472473144531,0.7159501910209656,0.1002845242619514,0.0907634496688842,293.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622771903872489,-1244.5521240234375,304.15435791015625,0.7418606281280518,0.1120555847883224,0.0791241973638534,293.1554870605469,297.1499938964844,293.1499938964844,0.1507374048233032,-3352.115234375,304.1496276855469,0.9351987838745116,0.224611222743988,0.2131932079792022,293.28631591796875,297.1499938964844,293.1499938964844,0.0056130681186914,-2044.751220703125,298.5592041015625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.03094482421875,293.2864685058594,291.154052734375,1.0,0.1805451363325119,0.8019622564315796,0.8019622564315796,1.0,1.0,-0.7916713356971741,0.3116921484470367,0.4799792170524597,0.1805940866470337,0.0,0.0,0.104553647339344,25.097524642944336,25.0,-2.3278701305389404,-4085.4169921875,61.96366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,303.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0909928977489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004261076450347,0.100430317223072,-4.211209216009593e-06,0.0,9.23462212085724e-05,0.0,0.0,5.316525459289551,0.0,0.0,0.0,0.2992019653320312,4.0,0.0,1.0
747540,293.1331481933594,297.1499938964844,293.1499938964844,0.0526420176029205,-1436.610107421875,304.1471862792969,0.7176722288131714,0.1009628325700759,0.0913726761937141,293.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614525079727172,-1233.447998046875,304.1542663574219,0.7399342656135559,0.1110328212380409,0.0784082785248756,293.1540832519531,297.1499938964844,293.1499938964844,0.1508778929710388,-3354.657470703125,304.1495056152344,0.93570739030838,0.2247581630945205,0.2133282870054245,293.2846984863281,297.1499938964844,293.1499938964844,0.0055750762112438,-2033.164306640625,298.5157165527344,0.5621204376220703,0.050000000745058,0.2284383326768875,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805081218481063,0.8021134734153748,0.8021134734153748,1.0,1.0,-0.7916976809501648,0.3115617036819458,0.480135977268219,0.1809822618961334,0.0,0.0,0.1043152883648872,25.076311111450195,25.0,-2.3289923667907715,-4082.4560546875,61.93898391723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,303.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.0908029675483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003096103668212,0.1003138199448585,-4.210944553051377e-06,0.0,9.215346653945744e-05,0.0,0.0,5.3099212646484375,0.0,0.0,0.0,0.2991796135902405,4.0,0.0,1.0
747600,293.1331481933594,297.1499938964844,293.1499938964844,0.0526420176029205,-1436.610107421875,304.1471862792969,0.7176722288131714,0.1009628325700759,0.0913726761937141,293.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614525079727172,-1233.447998046875,304.1542663574219,0.7399342656135559,0.1110328212380409,0.0784082785248756,293.1540832519531,297.1499938964844,293.1499938964844,0.1508778929710388,-3354.657470703125,304.1495056152344,0.93570739030838,0.2247581630945205,0.2133282870054245,293.2846984863281,297.1499938964844,293.1499938964844,0.0055750762112438,-2033.164306640625,298.5157165527344,0.5621204376220703,0.050000000745058,0.2284383326768875,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805081218481063,0.8021134734153748,0.8021134734153748,1.0,1.0,-0.7916976809501648,0.3115617036819458,0.480135977268219,0.1809822618961334,0.0,0.0,0.1043152883648872,25.076311111450195,25.0,-2.3289923667907715,-4082.4560546875,61.93898391723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,303.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.0908029675483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003096103668212,0.1003138199448585,-4.210944553051377e-06,0.0,9.215346653945744e-05,0.0,0.0,5.3099212646484375,0.0,0.0,0.0,0.2991796135902405,4.0,0.0,1.0
747660,293.1319580078125,297.1499938964844,293.1499938964844,0.0532196536660194,-1446.297119140625,304.1471862792969,0.7193158268928528,0.1016350090503692,0.0919773057103157,293.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606265552341938,-1222.3623046875,304.1542358398437,0.7379651069641113,0.1100115627050399,0.0776939913630485,293.1528015136719,297.1499938964844,293.1499938964844,0.1510257869958877,-3357.3251953125,304.1494140625,0.9361646771430968,0.22491355240345,0.2134721577167511,293.283203125,297.1499938964844,293.1499938964844,0.0055375141091644,-2021.6524658203125,298.4725036621094,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.0343933105469,293.2833251953125,291.1507873535156,1.0,0.180479496717453,0.8022599816322327,0.8022599816322327,1.0,1.0,-0.7917328476905823,0.3114970624446869,0.480235755443573,0.1812197268009185,0.0,0.0,0.1042868643999099,25.059059143066406,25.0,-2.2084732055664062,-4080.908935546875,61.92096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,303.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0906527116894722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002771332859993,0.1002813428640365,-4.210814495309023e-06,0.0,9.200097701977938e-05,0.0,0.0,5.308010101318359,0.0,0.0,0.0,0.2991721332073211,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.0532196536660194,-1446.297119140625,304.1471862792969,0.7193158268928528,0.1016350090503692,0.0919773057103157,293.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606265552341938,-1222.3623046875,304.1542358398437,0.7379651069641113,0.1100115627050399,0.0776939913630485,293.1528015136719,297.1499938964844,293.1499938964844,0.1510257869958877,-3357.3251953125,304.1494140625,0.9361646771430968,0.22491355240345,0.2134721577167511,293.283203125,297.1499938964844,293.1499938964844,0.0055375141091644,-2021.6524658203125,298.4725036621094,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.0343933105469,293.2833251953125,291.1507873535156,1.0,0.180479496717453,0.8022599816322327,0.8022599816322327,1.0,1.0,-0.7917328476905823,0.3114970624446869,0.480235755443573,0.1812197268009185,0.0,0.0,0.1042868643999099,25.059059143066406,25.0,-2.2084732055664062,-4080.908935546875,61.92096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,303.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0906527116894722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002771332859993,0.1002813428640365,-4.210814495309023e-06,0.0,9.200097701977938e-05,0.0,0.0,5.308010101318359,0.0,0.0,0.0,0.2991721332073211,4.0,0.0,1.0
747780,293.13092041015625,297.1499938964844,293.1499938964844,0.0537891276180744,-1455.864013671875,304.14715576171875,0.7208861708641052,0.1022990942001342,0.0925752073526382,293.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0597973577678203,-1211.26806640625,304.1542053222656,0.7359548807144165,0.1089906319975853,0.0769802331924438,293.1516418457031,297.1499938964844,293.1499938964844,0.151178166270256,-3360.064697265625,304.1493530273437,0.9365764260292052,0.2250757664442062,0.2136230617761612,293.28179931640625,297.1499938964844,293.1499938964844,0.0055003105662763,-2010.1883544921875,298.4296264648437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.03424072265625,293.2818908691406,291.1493835449219,1.0,0.180457666516304,0.8024064898490906,0.8024064898490906,1.0,1.0,-0.7917705774307251,0.3114853501319885,0.4802851974964142,0.1813310384750366,0.0,0.0,0.1044424399733543,25.04527473449707,25.0,-1.9660303592681885,-4080.597900390625,61.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,303.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0905496925115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003198623657226,0.1003240719437599,-4.210810857330216e-06,0.0,9.189642878482118e-05,0.0,0.0,5.310306549072266,0.0,0.0,0.0,0.2991780638694763,4.0,0.0,1.0
747840,293.13092041015625,297.1499938964844,293.1499938964844,0.0537891276180744,-1455.864013671875,304.14715576171875,0.7208861708641052,0.1022990942001342,0.0925752073526382,293.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0597973577678203,-1211.26806640625,304.1542053222656,0.7359548807144165,0.1089906319975853,0.0769802331924438,293.1516418457031,297.1499938964844,293.1499938964844,0.151178166270256,-3360.064697265625,304.1493530273437,0.9365764260292052,0.2250757664442062,0.2136230617761612,293.28179931640625,297.1499938964844,293.1499938964844,0.0055003105662763,-2010.1883544921875,298.4296264648437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.03424072265625,293.2818908691406,291.1493835449219,1.0,0.180457666516304,0.8024064898490906,0.8024064898490906,1.0,1.0,-0.7917705774307251,0.3114853501319885,0.4802851974964142,0.1813310384750366,0.0,0.0,0.1044424399733543,25.04527473449707,25.0,-1.9660303592681885,-4080.597900390625,61.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,303.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0905496925115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003198623657226,0.1003240719437599,-4.210810857330216e-06,0.0,9.189642878482118e-05,0.0,0.0,5.310306549072266,0.0,0.0,0.0,0.2991780638694763,4.0,0.0,1.0
747900,293.1304931640625,297.1499938964844,293.1499938964844,0.0540702939033508,-1460.593505859375,304.14715576171875,0.721646249294281,0.1026277542114257,0.0928712636232376,293.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.562388002872467,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593812130391597,-1205.7135009765625,304.1542053222656,0.7349357604980469,0.1084801778197288,0.0766234174370765,293.151123046875,297.1499938964844,293.1499938964844,0.1512553542852401,-3361.449462890625,304.1493530273437,0.9367678165435792,0.225159078836441,0.2137007862329483,293.2811279296875,297.1499938964844,293.1499938964844,0.005481825210154,-2004.4671630859373,298.4082946777344,0.562388002872467,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338134765625,293.28125,291.1487731933594,1.0,0.1804488748311996,0.8024797439575195,0.8024797439575195,1.0,1.0,-0.7917892336845398,0.3114950060844421,0.4802942276000976,0.181348517537117,0.0,0.0,0.1045786216855049,25.03951835632324,25.0,-1.8077661991119385,-4080.83740234375,61.90305709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.090517520904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003655418753624,0.1003697589039802,-4.210851784591796e-06,0.0,9.186378156300634e-05,0.0,0.0,5.312817573547363,0.0,0.0,0.0,0.2991853952407837,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543490909039974,-1465.2872314453125,304.1471862792969,0.7223917841911316,0.1029543429613113,0.0931654497981071,293.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624192357063293,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589640699326992,-1200.154296875,304.1541748046875,0.7339086532592773,0.1079699620604515,0.0762667134404182,293.150634765625,297.1499938964844,293.1499938964844,0.1513329148292541,-3362.83837890625,304.1493225097656,0.936951458454132,0.2252437323331833,0.213779792189598,293.2804870605469,297.1499938964844,293.1499938964844,0.0054634101688861,-1998.7508544921875,298.3870544433594,0.5624192357063293,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.033203125,293.28057861328125,291.1482238769531,1.0,0.1804412007331848,0.8025511503219604,0.8025511503219604,1.0,1.0,-0.7918076515197754,0.311512678861618,0.4802949726581573,0.1813457012176513,0.0,0.0,0.1047446578741073,25.03437614440918,25.0,-1.6289938688278198,-4081.28564453125,61.89887619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,303.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0904976278543472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004239693284034,0.1004281789064407,-4.21091544922092e-06,0.0,9.184359078062698e-05,0.0,0.0,5.316043376922607,0.0,0.0,0.0,0.2991950213909149,4.0,0.0,1.0
748020,293.12939453125,297.1499938964844,293.1499938964844,0.0548994205892086,-1474.5640869140625,304.1471862792969,0.7238436937332153,0.1036011427640914,0.0937481895089149,293.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581273324787616,-1189.02978515625,304.1541748046875,0.7318345308303833,0.1069511100649833,0.0755542144179344,293.1496887207031,297.1499938964844,293.1499938964844,0.1514887362718582,-3365.62353515625,304.1492919921875,0.9373003840446472,0.2254167795181274,0.2139415740966797,293.2792663574219,297.1499938964844,293.1499938964844,0.0054267556406557,-1987.321044921875,298.3447570800781,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.27935791015625,291.1473388671875,1.0,0.1804288029670715,0.8026940226554871,0.8026940226554871,1.0,1.0,-0.7918439507484436,0.3115671277046203,0.4802768230438232,0.18129263818264,0.0,0.0,0.1051478460431099,25.02569007873535,25.0,-1.2371220588684082,-4082.7041015625,61.8926010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,303.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0904949754476547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005720123648643,0.1005762293934822,-4.211103259876836e-06,0.0,9.184089867630972e-05,0.0,0.0,5.3242506980896,0.0,0.0,0.0,0.2992200553417206,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0548994205892086,-1474.5640869140625,304.1471862792969,0.7238436937332153,0.1036011427640914,0.0937481895089149,293.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581273324787616,-1189.02978515625,304.1541748046875,0.7318345308303833,0.1069511100649833,0.0755542144179344,293.1496887207031,297.1499938964844,293.1499938964844,0.1514887362718582,-3365.62353515625,304.1492919921875,0.9373003840446472,0.2254167795181274,0.2139415740966797,293.2792663574219,297.1499938964844,293.1499938964844,0.0054267556406557,-1987.321044921875,298.3447570800781,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.27935791015625,291.1473388671875,1.0,0.1804288029670715,0.8026940226554871,0.8026940226554871,1.0,1.0,-0.7918439507484436,0.3115671277046203,0.4802768230438232,0.18129263818264,0.0,0.0,0.1051478460431099,25.02569007873535,25.0,-1.2371220588684082,-4082.7041015625,61.8926010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,303.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0904949754476547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005720123648643,0.1005762293934822,-4.211103259876836e-06,0.0,9.184089867630972e-05,0.0,0.0,5.3242506980896,0.0,0.0,0.0,0.2992200553417206,4.0,0.0,1.0
748140,293.1288146972656,297.1499938964844,293.1499938964844,0.0554401241242885,-1483.6942138671875,304.1472473144531,0.7252495884895325,0.1042396128177642,0.0943234786391258,293.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986694335937,297.1499938964844,293.1499938964844,0.0572899207472801,-1177.9322509765625,304.1541748046875,0.7297421097755432,0.105938583612442,0.0748451277613639,293.1488647460937,297.1499938964844,293.1499938964844,0.1516452580690384,-3368.41357421875,304.1492614746094,0.9376305937767028,0.2255947142839431,0.2141081094741821,293.27813720703125,297.1499938964844,293.1499938964844,0.0053903441876173,-1975.8990478515625,298.3027648925781,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,293.2782287597656,291.1467590332031,1.0,0.1804197579622268,0.8028369545936584,0.8028369545936584,1.0,1.0,-0.7918818593025208,0.3116441369056701,0.4802377223968506,0.1811864227056503,0.0,0.0,0.105616807937622,25.018693923950195,25.0,-0.8495084643363953,-4084.669921875,61.88884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,303.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.0905395150184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007499247789383,0.1007541343569755,-4.211351097183069e-06,0.0,9.188609692500904e-05,0.0,0.0,5.33414363861084,0.0,0.0,0.0,0.2992506623268127,4.0,0.0,1.0
748200,293.1288146972656,297.1499938964844,293.1499938964844,0.0554401241242885,-1483.6942138671875,304.1472473144531,0.7252495884895325,0.1042396128177642,0.0943234786391258,293.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986694335937,297.1499938964844,293.1499938964844,0.0572899207472801,-1177.9322509765625,304.1541748046875,0.7297421097755432,0.105938583612442,0.0748451277613639,293.1488647460937,297.1499938964844,293.1499938964844,0.1516452580690384,-3368.41357421875,304.1492614746094,0.9376305937767028,0.2255947142839431,0.2141081094741821,293.27813720703125,297.1499938964844,293.1499938964844,0.0053903441876173,-1975.8990478515625,298.3027648925781,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,293.2782287597656,291.1467590332031,1.0,0.1804197579622268,0.8028369545936584,0.8028369545936584,1.0,1.0,-0.7918818593025208,0.3116441369056701,0.4802377223968506,0.1811864227056503,0.0,0.0,0.105616807937622,25.018693923950195,25.0,-0.8495084643363953,-4084.669921875,61.88884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,303.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.0905395150184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007499247789383,0.1007541343569755,-4.211351097183069e-06,0.0,9.188609692500904e-05,0.0,0.0,5.33414363861084,0.0,0.0,0.0,0.2992506623268127,4.0,0.0,1.0
748260,293.1283569335937,297.1499938964844,293.1499938964844,0.0559713505208492,-1492.6800537109375,304.14727783203125,0.726616382598877,0.10486950725317,0.0948912426829338,293.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564583428204059,-1166.947998046875,304.1541748046875,0.727649450302124,0.1049408093094825,0.0741447433829307,293.1481018066406,297.1499938964844,293.1499938964844,0.1518027335405349,-3371.21484375,304.1492614746094,0.9379497170448304,0.2257772386074066,0.2142791450023651,293.277099609375,297.1499938964844,293.1499938964844,0.0053541609086096,-1964.48486328125,298.2610168457031,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2771911621094,291.1463928222656,1.0,0.1804135739803314,0.8029772043228149,0.8029772043228149,1.0,1.0,-0.7919270992279053,0.3117425143718719,0.4801845848560333,0.1810367703437805,0.0,0.0,0.106122650206089,25.01279640197754,25.0,-0.5220900774002075,-4087.05078125,61.88766860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0906260907649993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009454727172851,0.1009496822953224,-4.21163895225618e-06,0.0,9.197396138915792e-05,0.0,0.0,5.345038414001465,0.0,0.0,0.0,0.2992846369743347,4.0,0.0,1.0
748320,293.1283569335937,297.1499938964844,293.1499938964844,0.0559713505208492,-1492.6800537109375,304.14727783203125,0.726616382598877,0.10486950725317,0.0948912426829338,293.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564583428204059,-1166.947998046875,304.1541748046875,0.727649450302124,0.1049408093094825,0.0741447433829307,293.1481018066406,297.1499938964844,293.1499938964844,0.1518027335405349,-3371.21484375,304.1492614746094,0.9379497170448304,0.2257772386074066,0.2142791450023651,293.277099609375,297.1499938964844,293.1499938964844,0.0053541609086096,-1964.48486328125,298.2610168457031,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2771911621094,291.1463928222656,1.0,0.1804135739803314,0.8029772043228149,0.8029772043228149,1.0,1.0,-0.7919270992279053,0.3117425143718719,0.4801845848560333,0.1810367703437805,0.0,0.0,0.106122650206089,25.01279640197754,25.0,-0.5220900774002075,-4087.05078125,61.88766860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0906260907649993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009454727172851,0.1009496822953224,-4.21163895225618e-06,0.0,9.197396138915792e-05,0.0,0.0,5.345038414001465,0.0,0.0,0.0,0.2992846369743347,4.0,0.0,1.0
748380,293.12799072265625,297.1499938964844,293.1499938964844,0.05649284273386,-1501.5174560546875,304.1473083496094,0.7279488444328308,0.1054901182651519,0.0954508036375045,293.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556415915489196,-1156.195556640625,304.1541442871094,0.7255800366401672,0.103968933224678,0.0734602585434913,293.1474304199219,297.1499938964844,293.1499938964844,0.1519614309072494,-3374.033447265625,304.14923095703125,0.9382644891738892,0.22596375644207,0.214454174041748,293.2761535644531,297.1499938964844,293.1499938964844,0.005318206269294,-1953.083740234375,298.2195129394531,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762451171875,291.14617919921875,1.0,0.1804099678993225,0.8031175136566162,0.8031175136566162,1.0,1.0,-0.7919866442680359,0.3118617534637451,0.4801248908042907,0.1808542758226394,0.0,0.0,0.1066450104117393,25.00745010375977,25.0,-0.2737807929515838,-4089.77197265625,61.88937759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0907472372055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011498272418975,0.1011540368199348,-4.211948635202134e-06,0.0,9.20969105209224e-05,0.0,0.0,5.356438159942627,0.0,0.0,0.0,0.2993203997611999,4.0,0.0,1.0
748440,293.12799072265625,297.1499938964844,293.1499938964844,0.05649284273386,-1501.5174560546875,304.1473083496094,0.7279488444328308,0.1054901182651519,0.0954508036375045,293.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556415915489196,-1156.195556640625,304.1541442871094,0.7255800366401672,0.103968933224678,0.0734602585434913,293.1474304199219,297.1499938964844,293.1499938964844,0.1519614309072494,-3374.033447265625,304.14923095703125,0.9382644891738892,0.22596375644207,0.214454174041748,293.2761535644531,297.1499938964844,293.1499938964844,0.005318206269294,-1953.083740234375,298.2195129394531,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762451171875,291.14617919921875,1.0,0.1804099678993225,0.8031175136566162,0.8031175136566162,1.0,1.0,-0.7919866442680359,0.3118617534637451,0.4801248908042907,0.1808542758226394,0.0,0.0,0.1066450104117393,25.00745010375977,25.0,-0.2737807929515838,-4089.77197265625,61.88937759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0907472372055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011498272418975,0.1011540368199348,-4.211948635202134e-06,0.0,9.20969105209224e-05,0.0,0.0,5.356438159942627,0.0,0.0,0.0,0.2993203997611999,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567500926554203,-1505.883056640625,304.1473388671875,0.7286049127578735,0.1057972162961959,0.0957275778055191,293.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625351071357727,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552433766424655,-1150.9661865234375,304.15411376953125,0.724566638469696,0.1034995540976524,0.07312773168087,293.1470947265625,297.1499938964844,293.1499938964844,0.152041345834732,-3375.451416015625,304.14923095703125,0.9384233355522156,0.2260584533214569,0.2145430445671081,293.27569580078125,297.1499938964844,293.1499938964844,0.0053003206849098,-1947.391845703125,298.1988220214844,0.5625351071357727,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.180409163236618,0.8031876683235168,0.8031876683235168,1.0,1.0,-0.7920261025428772,0.3119299709796905,0.4800961315631866,0.1807543933391571,0.0,0.0,0.1069080382585525,25.004751205444336,25.0,-0.1800987124443054,-4091.25146484375,61.89164352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,303.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.090818352997303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012533903121948,0.101257599890232,-4.212108251522295e-06,0.0,9.216908074449748e-05,0.0,0.0,5.362219333648682,0.0,0.0,0.0,0.2993385791778564,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570053309202194,-1510.2188720703125,304.1473388671875,0.7292572855949402,0.1061026230454444,0.0960026159882545,293.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625429153442383,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548574924468994,-1145.90771484375,304.1540832519531,0.7235836386680603,0.1030492633581161,0.0728062912821769,293.14678955078125,297.1499938964844,293.1499938964844,0.1521218717098236,-3376.879638671875,304.14923095703125,0.9385868906974792,0.22615447640419,0.214632973074913,293.2752685546875,297.1499938964844,293.1499938964844,0.00528249097988,-1941.70458984375,298.1781921386719,0.5625429153442383,0.050000000745058,0.2284253686666488,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.021240234375,293.2753295898437,291.1461181640625,1.0,0.1804091483354568,0.8032566905021667,0.8032566905021667,1.0,1.0,-0.7920779585838318,0.3120057880878448,0.4800721704959869,0.1806514263153076,0.0,0.0,0.1071708649396896,25.001758575439453,25.0,-0.1099895164370536,-4092.814697265625,61.89536666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,303.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.0908949971199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013571470975875,0.1013613641262054,-4.212268777337158e-06,0.0,9.224686800735073e-05,0.0,0.0,5.368013858795166,0.0,0.0,0.0,0.2993568181991577,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.057511281222105,-1518.8267822265625,304.1473999023437,0.7305615544319153,0.1067095696926117,0.096548818051815,293.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541417524218559,-1136.550048828125,304.1539001464844,0.7217645049095154,0.1022256463766098,0.072212167084217,293.146240234375,297.1499938964844,293.1499938964844,0.1522862613201141,-3379.79541015625,304.1492004394531,0.9389411211013794,0.226351261138916,0.2148169577121734,293.2744445800781,297.1499938964844,293.1499938964844,0.0052470155060291,-1930.3543701171875,298.1370849609375,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.14605712890625,1.0,0.1804121732711792,0.8033947348594666,0.8033947348594666,1.0,1.0,-0.7922399640083313,0.3121880292892456,0.4800519347190857,0.1804449558258056,0.0,0.0,0.1076980829238891,24.994049072265625,25.0,-0.0579649843275547,-4096.23583984375,61.90919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0910601243376731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101565234363079,0.1015694439411163,-4.212592102703638e-06,0.0,9.24144478631206e-05,0.0,0.0,5.379636764526367,0.0,0.0,0.0,0.2993934452533722,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.057511281222105,-1518.8267822265625,304.1473999023437,0.7305615544319153,0.1067095696926117,0.096548818051815,293.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541417524218559,-1136.550048828125,304.1539001464844,0.7217645049095154,0.1022256463766098,0.072212167084217,293.146240234375,297.1499938964844,293.1499938964844,0.1522862613201141,-3379.79541015625,304.1492004394531,0.9389411211013794,0.226351261138916,0.2148169577121734,293.2744445800781,297.1499938964844,293.1499938964844,0.0052470155060291,-1930.3543701171875,298.1370849609375,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.14605712890625,1.0,0.1804121732711792,0.8033947348594666,0.8033947348594666,1.0,1.0,-0.7922399640083313,0.3121880292892456,0.4800519347190857,0.1804449558258056,0.0,0.0,0.1076980829238891,24.994049072265625,25.0,-0.0579649843275547,-4096.23583984375,61.90919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0910601243376731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101565234363079,0.1015694439411163,-4.212592102703638e-06,0.0,9.24144478631206e-05,0.0,0.0,5.379636764526367,0.0,0.0,0.0,0.2993934452533722,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580118484795093,-1527.3614501953125,304.1474304199219,0.7318699955940247,0.1073109060525894,0.0970901101827621,293.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201033592224,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535158477723598,-1128.39501953125,304.1536560058594,0.7201847434043884,0.1015142798423767,0.0716947466135025,293.1457214355469,297.1499938964844,293.1499938964844,0.1524560898542404,-3382.808349609375,304.1492004394531,0.939336895942688,0.2265539616346359,0.2150065898895263,293.2736511230469,297.1499938964844,293.1499938964844,0.0052118231542408,-1919.053466796875,298.0960998535156,0.5626201033592224,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,293.2737121582031,291.1459655761719,1.0,0.1804202646017074,0.8035327792167664,0.8035327792167664,1.0,1.0,-0.792493999004364,0.3124146163463592,0.4800793826580047,0.180247351527214,0.0,0.0,0.1082370206713676,24.983776092529297,25.0,-0.104458101093769,-4100.125,61.93332290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.0912348553538322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017771139740943,0.1017813235521316,-4.212918611301575e-06,0.0,9.259177750209346e-05,0.0,0.0,5.391471862792969,0.0,0.0,0.0,0.2994307279586792,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580118484795093,-1527.3614501953125,304.1474304199219,0.7318699955940247,0.1073109060525894,0.0970901101827621,293.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201033592224,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535158477723598,-1128.39501953125,304.1536560058594,0.7201847434043884,0.1015142798423767,0.0716947466135025,293.1457214355469,297.1499938964844,293.1499938964844,0.1524560898542404,-3382.808349609375,304.1492004394531,0.939336895942688,0.2265539616346359,0.2150065898895263,293.2736511230469,297.1499938964844,293.1499938964844,0.0052118231542408,-1919.053466796875,298.0960998535156,0.5626201033592224,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,293.2737121582031,291.1459655761719,1.0,0.1804202646017074,0.8035327792167664,0.8035327792167664,1.0,1.0,-0.792493999004364,0.3124146163463592,0.4800793826580047,0.180247351527214,0.0,0.0,0.1082370206713676,24.983776092529297,25.0,-0.104458101093769,-4100.125,61.93332290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.0912348553538322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017771139740943,0.1017813235521316,-4.212918611301575e-06,0.0,9.259177750209346e-05,0.0,0.0,5.391471862792969,0.0,0.0,0.0,0.2994307279586792,4.0,0.0,1.0
