time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.12725830078125,297.1499938964844,293.1499938964844,0.0585058405995368,-1535.803466796875,304.1474609375,0.7331842184066772,0.1079033687710762,0.097624197602272,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529895648360252,-1121.5623779296875,304.1533203125,0.7188785076141357,0.10093504935503,0.0712608695030212,293.1452331542969,297.1499938964844,293.1499938964844,0.1526313722133636,-3385.920654296875,304.149169921875,0.9397797584533693,0.2267597764730453,0.215199738740921,293.2728881835937,297.1499938964844,293.1499938964844,0.00517691206187,-1907.812255859375,298.0552062988281,0.5626950263977051,0.050000000745058,0.2284207344055175,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804342865943908,0.8036678433418274,0.8036678433418274,1.0,1.0,-0.7928426861763,0.3126602172851562,0.4801824688911438,0.1801231354475021,0.0,0.0,0.1088134124875068,24.971235275268555,25.0,-0.4746080636978149,-4104.83251953125,61.968544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0914133936166763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101999931037426,0.1020041480660438,-4.213254214846529e-06,0.0,9.277297067455947e-05,0.0,0.0,5.403911590576172,0.0,0.0,0.0,0.2994697988033294,4.0,0.0,1.0
748920,293.12725830078125,297.1499938964844,293.1499938964844,0.0585058405995368,-1535.803466796875,304.1474609375,0.7331842184066772,0.1079033687710762,0.097624197602272,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529895648360252,-1121.5623779296875,304.1533203125,0.7188785076141357,0.10093504935503,0.0712608695030212,293.1452331542969,297.1499938964844,293.1499938964844,0.1526313722133636,-3385.920654296875,304.149169921875,0.9397797584533693,0.2267597764730453,0.215199738740921,293.2728881835937,297.1499938964844,293.1499938964844,0.00517691206187,-1907.812255859375,298.0552062988281,0.5626950263977051,0.050000000745058,0.2284207344055175,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804342865943908,0.8036678433418274,0.8036678433418274,1.0,1.0,-0.7928426861763,0.3126602172851562,0.4801824688911438,0.1801231354475021,0.0,0.0,0.1088134124875068,24.971235275268555,25.0,-0.4746080636978149,-4104.83251953125,61.968544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0914133936166763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101999931037426,0.1020041480660438,-4.213254214846529e-06,0.0,9.277297067455947e-05,0.0,0.0,5.403911590576172,0.0,0.0,0.0,0.2994697988033294,4.0,0.0,1.0
748980,293.1272277832031,297.1499938964844,293.1499938964844,0.0589954257011413,-1544.1978759765625,304.1474914550781,0.734530508518219,0.1084867268800735,0.0981492772698402,293.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628252625465393,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526443012058734,-1117.1146240234375,304.1527709960937,0.7180923819541931,0.1005962789058685,0.0709752961993217,293.1448059082031,297.1499938964844,293.1499938964844,0.1528190523386001,-3389.26904296875,304.1491394042969,0.9403138756752014,0.2269684970378875,0.2153949439525604,293.27215576171875,297.1499938964844,293.1499938964844,0.0051424382254481,-1896.725830078125,298.0141906738281,0.5628252625465393,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015563964844,293.272216796875,291.1445617675781,1.0,0.1804567724466323,0.8038028478622437,0.8038028478622437,1.0,1.0,-0.793358564376831,0.3129315972328186,0.48042693734169,0.1801489740610122,0.0,0.0,0.1095638126134872,24.95359992980957,25.0,-1.5895713567733765,-4111.3671875,62.02189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,303.501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.0915939509868621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022741720080375,0.1022783890366554,-4.213627562421607e-06,0.0,9.295621566707268e-05,0.0,0.0,5.41917610168457,0.0,0.0,0.0,0.2995171844959259,4.0,0.0,1.0
749040,293.1272277832031,297.1499938964844,293.1499938964844,0.0589954257011413,-1544.1978759765625,304.1474914550781,0.734530508518219,0.1084867268800735,0.0981492772698402,293.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628252625465393,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526443012058734,-1117.1146240234375,304.1527709960937,0.7180923819541931,0.1005962789058685,0.0709752961993217,293.1448059082031,297.1499938964844,293.1499938964844,0.1528190523386001,-3389.26904296875,304.1491394042969,0.9403138756752014,0.2269684970378875,0.2153949439525604,293.27215576171875,297.1499938964844,293.1499938964844,0.0051424382254481,-1896.725830078125,298.0141906738281,0.5628252625465393,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015563964844,293.272216796875,291.1445617675781,1.0,0.1804567724466323,0.8038028478622437,0.8038028478622437,1.0,1.0,-0.793358564376831,0.3129315972328186,0.48042693734169,0.1801489740610122,0.0,0.0,0.1095638126134872,24.95359992980957,25.0,-1.5895713567733765,-4111.3671875,62.02189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,303.501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.0915939509868621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022741720080375,0.1022783890366554,-4.213627562421607e-06,0.0,9.295621566707268e-05,0.0,0.0,5.41917610168457,0.0,0.0,0.0,0.2995171844959259,4.0,0.0,1.0
749100,293.1272277832031,297.1499938964844,293.1499938964844,0.059240024536848,-1548.4034423828125,304.1474914550781,0.7352243661880493,0.1087763458490371,0.09840939193964,293.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629171133041382,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525625087320804,-1116.082275390625,304.1524353027344,0.7179638743400574,0.1005373001098632,0.0709065720438957,293.14459228515625,297.1499938964844,293.1499938964844,0.1529194563627243,-3391.0673828125,304.14910888671875,0.9406258463859558,0.2270750254392624,0.2154940813779831,293.27178955078125,297.1499938964844,293.1499938964844,0.0051253968849778,-1891.2574462890625,297.9935607910156,0.5629171133041382,0.050000000745058,0.2284139394760131,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.9963073730469,293.2718505859375,291.14361572265625,1.0,0.1804723292589187,0.8038703203201294,0.8038703203201294,1.0,1.0,-0.7937030792236328,0.3130884170532226,0.4806146919727325,0.1802207082509994,0.0,0.0,0.1100573390722274,24.94210433959961,25.0,-2.253610134124756,-4115.70947265625,62.05793762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,303.5062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.0916860699653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024525687098503,0.1024567782878875,-4.21385493609705e-06,0.0,9.304970444645733e-05,0.0,0.0,5.429088115692139,0.0,0.0,0.0,0.2995476424694061,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594849437475204,-1552.6219482421875,304.14752197265625,0.7359344363212585,0.109065368771553,0.0986685752868652,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630274415016174,0.050000000745058,0.0481516197323799,293.1817321777344,297.1499938964844,293.1499938964844,0.0525468625128269,-1115.9149169921875,304.1520080566406,0.7180286645889282,0.1005562618374824,0.0708918496966362,293.1443786621094,297.1499938964844,293.1499938964844,0.1530244499444961,-3392.951171875,304.1490783691406,0.9409697651863098,0.2271838188171386,0.2155949175357818,293.2714233398437,297.1499938964844,293.1499938964844,0.0051084933802485,-1885.839599609375,297.9729309082031,0.5630274415016174,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903259277344,293.271484375,291.1424255371094,1.0,0.180491417646408,0.8039358854293823,0.8039358854293823,1.0,1.0,-0.7941125631332397,0.3132630288600921,0.4808495640754699,0.1803313046693802,0.0,0.0,0.1106506884098053,24.92877578735352,25.0,-2.882498979568481,-4120.9287109375,62.10123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,303.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.0917810872197151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026685312390327,0.10267274081707,-4.214127784507582e-06,0.0,9.314613998867571e-05,0.0,0.0,5.44108772277832,0.0,0.0,0.0,0.2995844483375549,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599762834608554,-1561.10498046875,304.14752197265625,0.737403929233551,0.1096430197358131,0.0991858467459678,293.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632993578910828,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527102425694465,-1118.122802734375,304.15106201171875,0.7187239527702332,0.1008230000734329,0.0710217580199241,293.1439819335937,297.1499938964844,293.1499938964844,0.1532475054264068,-3396.9609375,304.1490173339844,0.9417496919631958,0.2274096012115478,0.2158034592866897,293.2706604003906,297.1499938964844,293.1499938964844,0.0050750896334648,-1875.140380859375,297.9316101074219,0.5632993578910828,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,293.2707214355469,291.1395568847656,1.0,0.1805415600538253,0.8040669560432434,0.8040669560432434,1.0,1.0,-0.7951274514198303,0.3136689960956573,0.481458455324173,0.1806637197732925,0.0,0.0,0.1121621802449226,24.89723014831543,25.0,-3.9083731174468994,-4134.154296875,62.210670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,303.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.0919867902994155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032271683216095,0.1032313853502273,-4.214845830574632e-06,0.0,9.335489448858424e-05,0.0,0.0,5.47215461730957,0.0,0.0,0.0,0.2996798455715179,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599762834608554,-1561.10498046875,304.14752197265625,0.737403929233551,0.1096430197358131,0.0991858467459678,293.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632993578910828,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527102425694465,-1118.122802734375,304.15106201171875,0.7187239527702332,0.1008230000734329,0.0710217580199241,293.1439819335937,297.1499938964844,293.1499938964844,0.1532475054264068,-3396.9609375,304.1490173339844,0.9417496919631958,0.2274096012115478,0.2158034592866897,293.2706604003906,297.1499938964844,293.1499938964844,0.0050750896334648,-1875.140380859375,297.9316101074219,0.5632993578910828,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,293.2707214355469,291.1395568847656,1.0,0.1805415600538253,0.8040669560432434,0.8040669560432434,1.0,1.0,-0.7951274514198303,0.3136689960956573,0.481458455324173,0.1806637197732925,0.0,0.0,0.1121621802449226,24.89723014831543,25.0,-3.9083731174468994,-4134.154296875,62.210670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,303.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.0919867902994155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032271683216095,0.1032313853502273,-4.214845830574632e-06,0.0,9.335489448858424e-05,0.0,0.0,5.47215461730957,0.0,0.0,0.0,0.2996798455715179,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604696832597255,-1569.6475830078125,304.14752197265625,0.7389379143714905,0.1102216988801956,0.0997032597661018,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531310550868511,-1123.69482421875,304.1500244140625,0.720154881477356,0.101391777396202,0.0713634043931961,293.1435546875,297.1499938964844,293.1499938964844,0.1534868627786636,-3401.2666015625,304.1489562988281,0.9426454901695251,0.2276484370231628,0.2160233110189438,293.26983642578125,297.1499938964844,293.1499938964844,0.0050421860069036,-1864.5955810546875,297.89044189453125,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2698974609375,291.13629150390625,1.0,0.1806098073720932,0.8041980266571045,0.8041980266571045,1.0,1.0,-0.7964075207710266,0.3141572177410126,0.482250303030014,0.1811337620019912,0.0,0.0,0.1141372248530387,24.86005973815918,25.0,-4.546610355377197,-4151.2802734375,62.352481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.0922272205352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039727255702018,0.1039769351482391,-4.21583490606281e-06,0.0,9.359890827909112e-05,0.0,0.0,5.513686656951904,0.0,0.0,0.0,0.2998079359531402,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604696832597255,-1569.6475830078125,304.14752197265625,0.7389379143714905,0.1102216988801956,0.0997032597661018,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531310550868511,-1123.69482421875,304.1500244140625,0.720154881477356,0.101391777396202,0.0713634043931961,293.1435546875,297.1499938964844,293.1499938964844,0.1534868627786636,-3401.2666015625,304.1489562988281,0.9426454901695251,0.2276484370231628,0.2160233110189438,293.26983642578125,297.1499938964844,293.1499938964844,0.0050421860069036,-1864.5955810546875,297.89044189453125,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2698974609375,291.13629150390625,1.0,0.1806098073720932,0.8041980266571045,0.8041980266571045,1.0,1.0,-0.7964075207710266,0.3141572177410126,0.482250303030014,0.1811337620019912,0.0,0.0,0.1141372248530387,24.86005973815918,25.0,-4.546610355377197,-4151.2802734375,62.352481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.0922272205352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039727255702018,0.1039769351482391,-4.21583490606281e-06,0.0,9.359890827909112e-05,0.0,0.0,5.513686656951904,0.0,0.0,0.0,0.2998079359531402,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609646923840045,-1578.2381591796875,304.14752197265625,0.740531861782074,0.1108026728034019,0.1002221554517746,293.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640208125114441,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538003295660018,-1132.524169921875,304.1488952636719,0.7222747206687927,0.1022523120045661,0.0719111263751983,293.1430969238281,297.1499938964844,293.1499938964844,0.1537406742572784,-3405.830322265625,304.1488647460937,0.9436455368995668,0.2279022783041,0.2162565737962722,293.2689819335937,297.1499938964844,293.1499938964844,0.0050097149796783,-1854.165283203125,297.8495483398437,0.5640208125114441,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,293.2690734863281,291.1328430175781,1.0,0.1806983351707458,0.8043230175971985,0.8043230175971985,1.0,1.0,-0.7979504466056824,0.3147326111793518,0.4832178354263305,0.181725412607193,0.0,0.0,0.1165835335850715,24.81851387023925,25.0,-4.789319038391113,-4172.35595703125,62.52821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.0925207436084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049162819981575,0.1049204990267753,-4.217127298034029e-06,0.0,9.38967932597734e-05,0.0,0.0,5.566351413726807,0.0,0.0,0.0,0.29997119307518,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609646923840045,-1578.2381591796875,304.14752197265625,0.740531861782074,0.1108026728034019,0.1002221554517746,293.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640208125114441,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538003295660018,-1132.524169921875,304.1488952636719,0.7222747206687927,0.1022523120045661,0.0719111263751983,293.1430969238281,297.1499938964844,293.1499938964844,0.1537406742572784,-3405.830322265625,304.1488647460937,0.9436455368995668,0.2279022783041,0.2162565737962722,293.2689819335937,297.1499938964844,293.1499938964844,0.0050097149796783,-1854.165283203125,297.8495483398437,0.5640208125114441,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,293.2690734863281,291.1328430175781,1.0,0.1806983351707458,0.8043230175971985,0.8043230175971985,1.0,1.0,-0.7979504466056824,0.3147326111793518,0.4832178354263305,0.181725412607193,0.0,0.0,0.1165835335850715,24.81851387023925,25.0,-4.789319038391113,-4172.35595703125,62.52821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.0925207436084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049162819981575,0.1049204990267753,-4.217127298034029e-06,0.0,9.38967932597734e-05,0.0,0.0,5.566351413726807,0.0,0.0,0.0,0.29997119307518,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614607073366642,-1586.8634033203125,304.14752197265625,0.7421791553497314,0.1113867312669754,0.1007434055209159,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547049157321453,-1144.45947265625,304.14776611328125,0.7250252962112427,0.1033905595541,0.0726561844348907,293.14263916015625,297.1499938964844,293.1499938964844,0.1540073603391647,-3410.618896484375,304.1488037109375,0.9447358846664428,0.2281726002693176,0.2165048420429229,293.2680969238281,297.1499938964844,293.1499938964844,0.004977689590305,-1843.84033203125,297.80908203125,0.5644516348838806,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,293.2681884765625,291.1294860839844,1.0,0.1808089017868042,0.8044480681419373,0.8044480681419373,1.0,1.0,-0.7997492551803589,0.3153993785381317,0.4843498766422272,0.1824212223291397,0.0,0.0,0.1194859519600868,24.77388381958008,25.0,-4.706992149353027,-4197.30224609375,62.738800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.0928863361477851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106059543788433,0.1060637682676315,-4.218739377392922e-06,0.0,9.426782344235109e-05,0.0,0.0,5.630300521850586,0.0,0.0,0.0,0.3001703917980194,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614607073366642,-1586.8634033203125,304.14752197265625,0.7421791553497314,0.1113867312669754,0.1007434055209159,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547049157321453,-1144.45947265625,304.14776611328125,0.7250252962112427,0.1033905595541,0.0726561844348907,293.14263916015625,297.1499938964844,293.1499938964844,0.1540073603391647,-3410.618896484375,304.1488037109375,0.9447358846664428,0.2281726002693176,0.2165048420429229,293.2680969238281,297.1499938964844,293.1499938964844,0.004977689590305,-1843.84033203125,297.80908203125,0.5644516348838806,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,293.2681884765625,291.1294860839844,1.0,0.1808089017868042,0.8044480681419373,0.8044480681419373,1.0,1.0,-0.7997492551803589,0.3153993785381317,0.4843498766422272,0.1824212223291397,0.0,0.0,0.1194859519600868,24.77388381958008,25.0,-4.706992149353027,-4197.30224609375,62.738800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.0928863361477851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106059543788433,0.1060637682676315,-4.218739377392922e-06,0.0,9.426782344235109e-05,0.0,0.0,5.630300521850586,0.0,0.0,0.0,0.3001703917980194,4.0,0.0,1.0
749700,293.12713623046875,297.1499938964844,293.1499938964844,0.0617089197039604,-1591.185546875,304.14752197265625,0.7430201768875122,0.1116800084710121,0.1010050699114799,293.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5646800398826599,0.050000000745058,0.0481410436332225,293.1524658203125,297.1499938964844,293.1499938964844,0.0552386976778507,-1151.512451171875,304.147216796875,0.7266137599945068,0.1040568426251411,0.0730978548526763,293.14239501953125,297.1499938964844,293.1499938964844,0.1541450917720794,-3413.0888671875,304.1487731933594,0.9453098177909852,0.2283141463994979,0.2166348695755005,293.26763916015625,297.1499938964844,293.1499938964844,0.0049618263728916,-1838.70849609375,297.7890319824219,0.5646800398826599,0.050000000745058,0.2283603698015213,291.1283569335937,291.1499938964844,274.5843811035156,271.42303466796875,285.9055480957031,293.2677001953125,291.1278686523437,1.0,0.1808726787567138,0.8045105934143066,0.8045105934143066,1.0,1.0,-0.8007394075393677,0.3157670199871063,0.4849723875522613,0.1828017234802246,0.0,0.0,0.1210954561829567,24.750816345214844,25.0,-4.583275318145752,-4211.15234375,62.85701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,303.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.0931011438369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067030802369117,0.1067073047161102,-4.219663878757274e-06,0.0,9.448582568438724e-05,0.0,0.0,5.666356563568115,0.0,0.0,0.0,0.3002831041812897,4.0,0.0,1.0
749760,293.1271057128906,297.1499938964844,293.1499938964844,0.0619571730494499,-1595.511962890625,304.14752197265625,0.7438711524009705,0.1119741350412368,0.10126743465662,293.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5649154186248779,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558226332068443,-1159.2396240234375,304.1466369628906,0.7283318638801575,0.1047833934426307,0.0735825523734092,293.14215087890625,297.1499938964844,293.1499938964844,0.1542855352163314,-3415.60498046875,304.14874267578125,0.9459000825881958,0.2284599542617797,0.2167688310146331,293.26715087890625,297.1499938964844,293.1499938964844,0.0049460595473647,-1833.5953369140625,297.7691345214844,0.5649154186248779,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.89306640625,293.2672424316406,291.1263427734375,1.0,0.1809421479701995,0.8045678734779358,0.8045678734779358,1.0,1.0,-0.801786482334137,0.316156804561615,0.485629677772522,0.1831999719142913,0.0,0.0,0.1228020340204238,24.727445602416992,25.0,-4.418875694274902,-4225.873046875,62.98363494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,303.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.265625,18000.0,0.0,0.0,0.0933392643928527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073922514915466,0.1073964685201644,-4.220664322929224e-06,0.0,9.472748934058473e-05,0.0,0.0,5.705014705657959,0.0,0.0,0.0,0.3004041910171509,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.062453594058752,-1604.173828125,304.14752197265625,0.7455990314483643,0.1125648096203804,0.1017943024635315,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654024481773376,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.057131428271532,-1176.6099853515625,304.1455993652344,0.7321323752403259,0.1064075231552124,0.0746743828058242,293.1416320800781,297.1499938964844,293.1499938964844,0.154574304819107,-3420.77099609375,304.148681640625,0.94712233543396,0.228764459490776,0.2170488536357879,293.26617431640625,297.1499938964844,293.1499938964844,0.0049148038960993,-1823.4197998046875,297.729736328125,0.5654024481773376,0.050000000745058,0.228338673710823,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.1234741210937,1.0,0.1810982972383499,0.8046823740005493,0.8046823740005493,1.0,1.0,-0.8040440678596497,0.3170042335987091,0.4870398044586181,0.1840404272079467,0.0,0.0,0.1264848560094833,24.68030166625977,25.0,-4.007164478302002,-4257.83740234375,63.26180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.093891404569149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089020669460296,0.1089062914252281,-4.222890311211813e-06,0.0,9.528783994028343e-05,0.0,0.0,5.789861679077148,0.0,0.0,0.0,0.3006707429885864,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.062453594058752,-1604.173828125,304.14752197265625,0.7455990314483643,0.1125648096203804,0.1017943024635315,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654024481773376,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.057131428271532,-1176.6099853515625,304.1455993652344,0.7321323752403259,0.1064075231552124,0.0746743828058242,293.1416320800781,297.1499938964844,293.1499938964844,0.154574304819107,-3420.77099609375,304.148681640625,0.94712233543396,0.228764459490776,0.2170488536357879,293.26617431640625,297.1499938964844,293.1499938964844,0.0049148038960993,-1823.4197998046875,297.729736328125,0.5654024481773376,0.050000000745058,0.228338673710823,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.1234741210937,1.0,0.1810982972383499,0.8046823740005493,0.8046823740005493,1.0,1.0,-0.8040440678596497,0.3170042335987091,0.4870398044586181,0.1840404272079467,0.0,0.0,0.1264848560094833,24.68030166625977,25.0,-4.007164478302002,-4257.83740234375,63.26180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.093891404569149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089020669460296,0.1089062914252281,-4.222890311211813e-06,0.0,9.528783994028343e-05,0.0,0.0,5.789861679077148,0.0,0.0,0.0,0.3006707429885864,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629495084285736,-1612.8402099609375,304.14752197265625,0.7473536133766174,0.1131584644317627,0.1023238524794578,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5659035444259644,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586101524531841,-1196.3299560546875,304.14459228515625,0.736378014087677,0.1082406789064407,0.0759165361523628,293.1410827636719,297.1499938964844,293.1499938964844,0.1548730880022049,-3426.105224609375,304.14862060546875,0.948387324810028,0.2290860563516616,0.2173449695110321,293.2651672363281,297.1499938964844,293.1499938964844,0.0048839161172509,-1813.3099365234373,297.6908874511719,0.5659035444259644,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,293.2652587890625,291.1209411621094,1.0,0.1812773048877716,0.8047969341278076,0.8047969341278076,1.0,1.0,-0.8065040707588196,0.3179424703121185,0.4885615706443786,0.1849194914102554,0.0,0.0,0.1304889470338821,24.63340377807617,25.0,-3.530801057815552,-4293.005859375,63.57223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.0945508405566215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105765476822853,0.1105807721614837,-4.22540233557811e-06,0.0,9.595708979759364e-05,0.0,0.0,5.884203910827637,0.0,0.0,0.0,0.3009682893753052,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629495084285736,-1612.8402099609375,304.14752197265625,0.7473536133766174,0.1131584644317627,0.1023238524794578,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5659035444259644,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586101524531841,-1196.3299560546875,304.14459228515625,0.736378014087677,0.1082406789064407,0.0759165361523628,293.1410827636719,297.1499938964844,293.1499938964844,0.1548730880022049,-3426.105224609375,304.14862060546875,0.948387324810028,0.2290860563516616,0.2173449695110321,293.2651672363281,297.1499938964844,293.1499938964844,0.0048839161172509,-1813.3099365234373,297.6908874511719,0.5659035444259644,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,293.2652587890625,291.1209411621094,1.0,0.1812773048877716,0.8047969341278076,0.8047969341278076,1.0,1.0,-0.8065040707588196,0.3179424703121185,0.4885615706443786,0.1849194914102554,0.0,0.0,0.1304889470338821,24.63340377807617,25.0,-3.530801057815552,-4293.005859375,63.57223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.0945508405566215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105765476822853,0.1105807721614837,-4.22540233557811e-06,0.0,9.595708979759364e-05,0.0,0.0,5.884203910827637,0.0,0.0,0.0,0.3009682893753052,4.0,0.0,1.0
750060,293.1269226074219,297.1499938964844,293.1499938964844,0.0634443759918212,-1621.5015869140625,304.14752197265625,0.7491236925125122,0.1137543842196464,0.1028556302189827,293.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664085149765015,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602352805435657,-1218.126953125,304.1437072753906,0.7410188913345337,0.110258050262928,0.0772917345166206,293.1405334472656,297.1499938964844,293.1499938964844,0.1551813036203384,-3431.597900390625,304.1485595703125,0.9496776461601256,0.2294241786003112,0.2176568210124969,293.2641296386719,297.1499938964844,293.1499938964844,0.0048533752560615,-1803.259521484375,297.6526184082031,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1187744140625,1.0,0.1814785897731781,0.8049015998840332,0.8049015998840332,1.0,1.0,-0.8091452121734619,0.3189737200736999,0.4901714920997619,0.1858024448156356,0.0,0.0,0.1347656548023224,24.587608337402344,25.0,-3.036954641342163,-4331.1923828125,63.9132194519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.060546875,18000.0,0.0,0.0,0.0953208580613136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124012172222137,0.1124054491519928,-4.22818266088143e-06,0.0,9.67385494732298e-05,0.0,0.0,5.987288951873779,0.0,0.0,0.0,0.3012946248054504,4.0,0.0,1.0
750120,293.1269226074219,297.1499938964844,293.1499938964844,0.0634443759918212,-1621.5015869140625,304.14752197265625,0.7491236925125122,0.1137543842196464,0.1028556302189827,293.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664085149765015,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602352805435657,-1218.126953125,304.1437072753906,0.7410188913345337,0.110258050262928,0.0772917345166206,293.1405334472656,297.1499938964844,293.1499938964844,0.1551813036203384,-3431.597900390625,304.1485595703125,0.9496776461601256,0.2294241786003112,0.2176568210124969,293.2641296386719,297.1499938964844,293.1499938964844,0.0048533752560615,-1803.259521484375,297.6526184082031,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1187744140625,1.0,0.1814785897731781,0.8049015998840332,0.8049015998840332,1.0,1.0,-0.8091452121734619,0.3189737200736999,0.4901714920997619,0.1858024448156356,0.0,0.0,0.1347656548023224,24.587608337402344,25.0,-3.036954641342163,-4331.1923828125,63.9132194519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.060546875,18000.0,0.0,0.0,0.0953208580613136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124012172222137,0.1124054491519928,-4.22818266088143e-06,0.0,9.67385494732298e-05,0.0,0.0,5.987288951873779,0.0,0.0,0.0,0.3012946248054504,4.0,0.0,1.0
750180,293.1268615722656,297.1499938964844,293.1499938964844,0.0639373511075973,-1630.142822265625,304.14752197265625,0.7508962750434875,0.1143511831760406,0.1033886149525642,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669071674346924,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.061984609812498,-1241.7415771484375,304.14288330078125,0.7460086345672607,0.1124359145760536,0.0787834525108337,293.13995361328125,297.1499938964844,293.1499938964844,0.1554984748363495,-3437.239990234375,304.1485290527344,0.9509754776954652,0.2297777980566024,0.217983677983284,293.2630920410156,297.1499938964844,293.1499938964844,0.0048231650143861,-1793.2659912109375,297.6148986816406,0.5669071674346924,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,293.26318359375,291.1169128417969,1.0,0.1817013174295425,0.805006206035614,0.805006206035614,1.0,1.0,-0.8119460344314575,0.3201026618480682,0.4918434023857116,0.1866527795791626,0.0,0.0,0.1392716616392135,24.54366874694824,25.0,-2.566306829452514,-4372.25732421875,64.2828598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.42578125,18000.0,0.0,0.0,0.0962010473012924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143627017736435,0.1143669337034225,-4.231214006722439e-06,0.0,9.763183334143832e-05,0.0,0.0,6.098425388336182,0.0,0.0,0.0,0.3016476631164551,4.0,0.0,1.0
750240,293.1268615722656,297.1499938964844,293.1499938964844,0.0639373511075973,-1630.142822265625,304.14752197265625,0.7508962750434875,0.1143511831760406,0.1033886149525642,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669071674346924,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.061984609812498,-1241.7415771484375,304.14288330078125,0.7460086345672607,0.1124359145760536,0.0787834525108337,293.13995361328125,297.1499938964844,293.1499938964844,0.1554984748363495,-3437.239990234375,304.1485290527344,0.9509754776954652,0.2297777980566024,0.217983677983284,293.2630920410156,297.1499938964844,293.1499938964844,0.0048231650143861,-1793.2659912109375,297.6148986816406,0.5669071674346924,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,293.26318359375,291.1169128417969,1.0,0.1817013174295425,0.805006206035614,0.805006206035614,1.0,1.0,-0.8119460344314575,0.3201026618480682,0.4918434023857116,0.1866527795791626,0.0,0.0,0.1392716616392135,24.54366874694824,25.0,-2.566306829452514,-4372.25732421875,64.2828598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.42578125,18000.0,0.0,0.0,0.0962010473012924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143627017736435,0.1143669337034225,-4.231214006722439e-06,0.0,9.763183334143832e-05,0.0,0.0,6.098425388336182,0.0,0.0,0.0,0.3016476631164551,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641827434301376,-1634.4490966796875,304.14752197265625,0.7517791390419006,0.1146493107080459,0.1036550775170326,293.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510696411133,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0628994405269622,-1254.1546630859375,304.1425170898437,0.7486199736595154,0.113578051328659,0.0795681402087211,293.1396789550781,297.1499938964844,293.1499938964844,0.1556602120399475,-3440.11328125,304.14849853515625,0.9516218304634094,0.2299599945545196,0.2181523740291595,293.2625732421875,297.1499938964844,293.1499938964844,0.004808192141354,-1788.2939453125,297.5962219238281,0.5671510696411133,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572631835937,293.2626647949219,291.1161193847656,1.0,0.1818204224109649,0.8050585389137268,0.8050585389137268,1.0,1.0,-0.813399612903595,0.3207047283649444,0.4926948845386505,0.187054693698883,0.0,0.0,0.141599029302597,24.52260971069336,25.0,-2.3431150913238525,-4393.8369140625,64.47779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,303.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.126953125,18000.0,0.0,0.0,0.0966815948486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153912395238876,0.1153954714536666,-4.232819264871068e-06,0.0,9.811953350435942e-05,0.0,0.0,6.156834125518799,0.0,0.0,0.0,0.3018337190151214,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644271224737167,-1638.74072265625,304.14752197265625,0.7526570558547974,0.1149468272924423,0.1039211899042129,293.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896670341492,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638368725776672,-1266.920166015625,304.1421813964844,0.7512985467910767,0.114750936627388,0.0803754553198814,293.139404296875,297.1499938964844,293.1499938964844,0.1558237969875335,-3443.01708984375,304.1484680175781,0.9522632956504822,0.2301454097032547,0.2183242589235305,293.2620544433594,297.1499938964844,293.1499938964844,0.0047932835295796,-1783.331298828125,297.57769775390625,0.5673896670341492,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7396850585937,293.2621459960937,291.1153869628906,1.0,0.1819444000720977,0.8051031231880188,0.8051031231880188,1.0,1.0,-0.8148840069770813,0.3213315010070801,0.4935524761676788,0.187434434890747,0.0,0.0,0.1439684778451919,24.502260208129883,25.0,-2.123421430587769,-4416.0859375,64.6789779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,303.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.0971877574920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116449199616909,0.116453431546688,-4.234480911691208e-06,0.0,9.86332233878784e-05,0.0,0.0,6.2170090675354,0.0,0.0,0.0,0.3020256459712982,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649115890264511,-1647.2579345703125,304.1475524902344,0.7543896436691284,0.1155384704470634,0.1044510006904602,293.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678464770317078,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657695829868316,-1293.3831787109375,304.1415710449219,0.7568291425704956,0.117177814245224,0.0820500701665878,293.13885498046875,297.1499938964844,293.1499938964844,0.1561556160449981,-3448.900390625,304.1484375,0.9535229206085204,0.2305247783660888,0.2186766862869262,293.26104736328125,297.1499938964844,293.1499938964844,0.0047636767849326,-1773.4390869140625,297.5409240722656,0.5678464770317078,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.1141967773437,1.0,0.1822062730789184,0.8051924109458923,0.8051924109458923,1.0,1.0,-0.817933201789856,0.3226601183414459,0.4952730536460876,0.1881142854690551,0.0,0.0,0.1488135606050491,24.464035034179688,25.0,-1.690184235572815,-4462.52392578125,65.09880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.0982737019658088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186469346284866,0.1186511665582656,-4.237972007103963e-06,0.0,9.973531268769877e-05,0.0,0.0,6.34233283996582,0.0,0.0,0.0,0.3024254739284515,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649115890264511,-1647.2579345703125,304.1475524902344,0.7543896436691284,0.1155384704470634,0.1044510006904602,293.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678464770317078,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657695829868316,-1293.3831787109375,304.1415710449219,0.7568291425704956,0.117177814245224,0.0820500701665878,293.13885498046875,297.1499938964844,293.1499938964844,0.1561556160449981,-3448.900390625,304.1484375,0.9535229206085204,0.2305247783660888,0.2186766862869262,293.26104736328125,297.1499938964844,293.1499938964844,0.0047636767849326,-1773.4390869140625,297.5409240722656,0.5678464770317078,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.1141967773437,1.0,0.1822062730789184,0.8051924109458923,0.8051924109458923,1.0,1.0,-0.817933201789856,0.3226601183414459,0.4952730536460876,0.1881142854690551,0.0,0.0,0.1488135606050491,24.464035034179688,25.0,-1.690184235572815,-4462.52392578125,65.09880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.0982737019658088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186469346284866,0.1186511665582656,-4.237972007103963e-06,0.0,9.973531268769877e-05,0.0,0.0,6.34233283996582,0.0,0.0,0.0,0.3024254739284515,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.06538837403059,-1655.6514892578125,304.1475830078125,0.7560780048370361,0.1161229088902473,0.1049752980470657,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677616149187088,-1320.8587646484375,304.1410522460937,0.7625362873077393,0.1196919232606887,0.0837900638580322,293.1383361816406,297.1499938964844,293.1499938964844,0.1564919203519821,-3454.85302734375,304.1483764648437,0.9547380208969116,0.2309131920337677,0.2190385311841964,293.26007080078125,297.1499938964844,293.1499938964844,0.0047343201003968,-1763.5828857421875,297.50457763671875,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66473388671875,293.2601318359375,291.11328125,1.0,0.1824850887060165,0.8052816390991211,0.8052816390991211,1.0,1.0,-0.8210670351982117,0.3240857422351837,0.4969812929630279,0.1886664628982544,0.0,0.0,0.153765320777893,24.429519653320312,25.0,-1.263329029083252,-4511.369140625,65.53926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.892578125,18000.0,0.0,0.0,0.0994487926363945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209408640861511,0.1209451109170913,-4.24166410084581e-06,0.0,0.0001009278857964,0.0,0.0,6.473598480224609,0.0,0.0,0.0,0.3028441369533539,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.06538837403059,-1655.6514892578125,304.1475830078125,0.7560780048370361,0.1161229088902473,0.1049752980470657,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677616149187088,-1320.8587646484375,304.1410522460937,0.7625362873077393,0.1196919232606887,0.0837900638580322,293.1383361816406,297.1499938964844,293.1499938964844,0.1564919203519821,-3454.85302734375,304.1483764648437,0.9547380208969116,0.2309131920337677,0.2190385311841964,293.26007080078125,297.1499938964844,293.1499938964844,0.0047343201003968,-1763.5828857421875,297.50457763671875,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.66473388671875,293.2601318359375,291.11328125,1.0,0.1824850887060165,0.8052816390991211,0.8052816390991211,1.0,1.0,-0.8210670351982117,0.3240857422351837,0.4969812929630279,0.1886664628982544,0.0,0.0,0.153765320777893,24.429519653320312,25.0,-1.263329029083252,-4511.369140625,65.53926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.892578125,18000.0,0.0,0.0,0.0994487926363945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209408640861511,0.1209451109170913,-4.24166410084581e-06,0.0,0.0001009278857964,0.0,0.0,6.473598480224609,0.0,0.0,0.0,0.3028441369533539,4.0,0.0,1.0
