time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658550038933754,-1663.8770751953125,304.1476135253906,0.7577072381973267,0.1166969612240791,0.1054913029074668,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686510801315308,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697905793786048,-1349.0450439453125,304.1406555175781,0.7683451771736145,0.1222653612494468,0.0855764001607894,293.1378479003906,297.1499938964844,293.1499938964844,0.1568301171064376,-3460.82958984375,304.1483764648437,0.9558941125869752,0.2313075363636016,0.2194069623947143,293.2591247558594,297.1499938964844,293.1499938964844,0.0047051478177309,-1753.7415771484375,297.46856689453125,0.5686510801315308,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62481689453125,293.2592163085937,291.1126708984375,1.0,0.1827784031629562,0.805356502532959,0.805356502532959,1.0,1.0,-0.8242562413215637,0.3255998194217682,0.4986563920974731,0.1890705078840255,0.0,0.0,0.1587793529033661,24.39911842346192,25.0,-0.8205118179321289,-4562.33203125,65.99658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.515625,18000.0,0.0,0.0,0.1006996259093284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138889074325,0.1233181357383728,-4.245532636559801e-06,0.0,0.0001021973221213,0.0,0.0,6.609884262084961,0.0,0.0,0.0,0.3032786250114441,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658550038933754,-1663.8770751953125,304.1476135253906,0.7577072381973267,0.1166969612240791,0.1054913029074668,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686510801315308,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697905793786048,-1349.0450439453125,304.1406555175781,0.7683451771736145,0.1222653612494468,0.0855764001607894,293.1378479003906,297.1499938964844,293.1499938964844,0.1568301171064376,-3460.82958984375,304.1483764648437,0.9558941125869752,0.2313075363636016,0.2194069623947143,293.2591247558594,297.1499938964844,293.1499938964844,0.0047051478177309,-1753.7415771484375,297.46856689453125,0.5686510801315308,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62481689453125,293.2592163085937,291.1126708984375,1.0,0.1827784031629562,0.805356502532959,0.805356502532959,1.0,1.0,-0.8242562413215637,0.3255998194217682,0.4986563920974731,0.1890705078840255,0.0,0.0,0.1587793529033661,24.39911842346192,25.0,-0.8205118179321289,-4562.33203125,65.99658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.515625,18000.0,0.0,0.0,0.1006996259093284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138889074325,0.1233181357383728,-4.245532636559801e-06,0.0,0.0001021973221213,0.0,0.0,6.609884262084961,0.0,0.0,0.0,0.3032786250114441,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663080066442489,-1671.871337890625,304.14764404296875,0.7592596411705017,0.1172563359141349,0.1059953570365905,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849257469177,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718386620283126,-1377.69189453125,304.140380859375,0.7741866707801819,0.1248768046498298,0.0873935520648956,293.1374206542969,297.1499938964844,293.1499938964844,0.1571672558784485,-3466.776123046875,304.1483459472656,0.9569767117500304,0.2317046225070953,0.2197791934013366,293.2582702636719,297.1499938964844,293.1499938964844,0.0046761608682572,-1743.913818359375,297.4328918457031,0.5689849257469177,0.050000000745058,0.2282330691814422,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1124267578125,1.0,0.1830845475196838,0.8054313659667969,0.8054313659667969,1.0,1.0,-0.8274746537208557,0.3271936476230621,0.500281035900116,0.1893168985843658,0.0,0.0,0.1638114303350448,24.37348175048828,25.0,-0.3459271788597107,-4615.11181640625,66.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.228515625,18000.0,0.0,0.0,0.1020169407129287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257481426000595,0.1257523894309997,-4.249556695867796e-06,0.0,0.0001035342284012,0.0,0.0,6.750225067138672,0.0,0.0,0.0,0.3037259578704834,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663080066442489,-1671.871337890625,304.14764404296875,0.7592596411705017,0.1172563359141349,0.1059953570365905,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849257469177,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718386620283126,-1377.69189453125,304.140380859375,0.7741866707801819,0.1248768046498298,0.0873935520648956,293.1374206542969,297.1499938964844,293.1499938964844,0.1571672558784485,-3466.776123046875,304.1483459472656,0.9569767117500304,0.2317046225070953,0.2197791934013366,293.2582702636719,297.1499938964844,293.1499938964844,0.0046761608682572,-1743.913818359375,297.4328918457031,0.5689849257469177,0.050000000745058,0.2282330691814422,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1124267578125,1.0,0.1830845475196838,0.8054313659667969,0.8054313659667969,1.0,1.0,-0.8274746537208557,0.3271936476230621,0.500281035900116,0.1893168985843658,0.0,0.0,0.1638114303350448,24.37348175048828,25.0,-0.3459271788597107,-4615.11181640625,66.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.228515625,18000.0,0.0,0.0,0.1020169407129287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257481426000595,0.1257523894309997,-4.249556695867796e-06,0.0,0.0001035342284012,0.0,0.0,6.750225067138672,0.0,0.0,0.0,0.3037259578704834,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665285736322403,-1675.7666015625,304.1476745605469,0.7600033283233643,0.1175294443964958,0.1062419563531875,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691328048706055,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728633403778076,-1392.0938720703125,304.1402587890625,0.7770955562591553,0.1261872798204422,0.0883077457547187,293.13720703125,297.1499938964844,293.1499938964844,0.1573343724012375,-3469.719482421875,304.1483459472656,0.9574872851371764,0.2319029122591018,0.2199655473232269,293.25787353515625,297.1499938964844,293.1499938964844,0.0046616923063993,-1738.9901123046875,297.4151611328125,0.5691328048706055,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626220703125,293.2579345703125,291.1124572753906,1.0,0.183241456747055,0.8054687976837158,0.8054687976837158,1.0,1.0,-0.8290852308273315,0.3280158936977386,0.5010693669319153,0.1893796771764755,0.0,0.0,0.1663186401128769,24.362499237060547,25.0,-0.0979744046926498,-4642.03857421875,66.70716857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85284423828125,304.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.1026951968669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126981034874916,0.1269852817058563,-4.2516153371252585e-06,0.0,0.0001042225703713,0.0,0.0,6.821514129638672,0.0,0.0,0.0,0.3039531409740448,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667444840073585,-1679.5811767578125,304.147705078125,0.7607216835021973,0.1177972853183746,0.1064841896295547,293.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692664384841919,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.0738841295242309,-1406.484619140625,304.1401672363281,0.7799801230430603,0.1274953186511993,0.0892217084765434,293.13702392578125,297.1499938964844,293.1499938964844,0.1574998050928115,-3472.630126953125,304.1483459472656,0.9579742550849916,0.2321002781391143,0.2201514095067978,293.2574768066406,297.1499938964844,293.1499938964844,0.0046472456306219,-1734.0615234375,297.3974914550781,0.5692664384841919,0.050000000745058,0.2282249182462692,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.5414733886719,293.2575378417969,291.112548828125,1.0,0.1834005415439605,0.8054983615875244,0.8054983615875244,1.0,1.0,-0.8306902647018433,0.3288510143756866,0.5018392205238342,0.1894018054008484,0.0,0.0,0.1688111275434494,24.35291290283203,25.0,0.1625745147466659,-4669.23876953125,66.94833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,304.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.1033845096826553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282203197479248,0.128224566578865,-4.253699898981722e-06,0.0,0.000104922139144,0.0,0.0,6.893319129943848,0.0,0.0,0.0,0.3041819632053375,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0671603679656982,-1686.9322509765625,304.14776611328125,0.7620744705200195,0.1183150857686996,0.106953464448452,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694890022277832,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759032145142555,-1435.068115234375,304.1400756835937,0.7856361865997314,0.1300903856754303,0.09103874117136,293.13671875,297.1499938964844,293.1499938964844,0.1578235924243927,-3478.317138671875,304.1483459472656,0.9588719010353088,0.2324902713298797,0.2205196022987365,293.2567749023437,297.1499938964844,293.1499938964844,0.0046183625236153,-1724.1690673828125,297.3623046875,0.5694890022277832,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1130676269531,1.0,0.1837237328290939,0.8055575489997864,0.8055575489997864,1.0,1.0,-0.8338667154312134,0.3305510282516479,0.5033156871795654,0.1893288195133209,0.0,0.0,0.1737212985754013,24.338178634643555,25.0,0.7141419053077698,-4724.15771484375,67.43362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.1047888025641441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307027786970138,0.1307070404291153,-4.257924047124106e-06,0.0,0.0001063473100657,0.0,0.0,7.037605285644531,0.0,0.0,0.0,0.3046418726444244,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0671603679656982,-1686.9322509765625,304.14776611328125,0.7620744705200195,0.1183150857686996,0.106953464448452,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694890022277832,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759032145142555,-1435.068115234375,304.1400756835937,0.7856361865997314,0.1300903856754303,0.09103874117136,293.13671875,297.1499938964844,293.1499938964844,0.1578235924243927,-3478.317138671875,304.1483459472656,0.9588719010353088,0.2324902713298797,0.2205196022987365,293.2567749023437,297.1499938964844,293.1499938964844,0.0046183625236153,-1724.1690673828125,297.3623046875,0.5694890022277832,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1130676269531,1.0,0.1837237328290939,0.8055575489997864,0.8055575489997864,1.0,1.0,-0.8338667154312134,0.3305510282516479,0.5033156871795654,0.1893288195133209,0.0,0.0,0.1737212985754013,24.338178634643555,25.0,0.7141419053077698,-4724.15771484375,67.43362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.1047888025641441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307027786970138,0.1307070404291153,-4.257924047124106e-06,0.0,0.0001063473100657,0.0,0.0,7.037605285644531,0.0,0.0,0.0,0.3046418726444244,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675528869032859,-1693.87353515625,304.1478576660156,0.7633072733879089,0.1188064888119697,0.107400082051754,293.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696504712104797,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778755843639373,-1463.129150390625,304.1401062011719,0.7910813689231873,0.132634162902832,0.0928249955177307,293.1365051269531,297.1499938964844,293.1499938964844,0.1581353694200515,-3483.780029296875,304.1483764648437,0.9596624970436096,0.2328711748123169,0.2208803743124008,293.2561950683594,297.1499938964844,293.1499938964844,0.0045894454233348,-1714.2138671875,297.3272399902344,0.5696504712104797,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.114013671875,1.0,0.1840511113405227,0.8056166768074036,0.8056166768074036,1.0,1.0,-0.8369726538658142,0.3322730660438537,0.5046995878219604,0.1891097575426101,0.0,0.0,0.1784848421812057,24.329551696777344,25.0,1.2806636095046997,-4779.234375,67.91900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1062138080596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331645995378494,0.1331688612699508,-4.262179572833702e-06,0.0,0.0001077935085049,0.0,0.0,7.181299209594727,0.0,0.0,0.0,0.3051000535488128,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675528869032859,-1693.87353515625,304.1478576660156,0.7633072733879089,0.1188064888119697,0.107400082051754,293.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696504712104797,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778755843639373,-1463.129150390625,304.1401062011719,0.7910813689231873,0.132634162902832,0.0928249955177307,293.1365051269531,297.1499938964844,293.1499938964844,0.1581353694200515,-3483.780029296875,304.1483764648437,0.9596624970436096,0.2328711748123169,0.2208803743124008,293.2561950683594,297.1499938964844,293.1499938964844,0.0045894454233348,-1714.2138671875,297.3272399902344,0.5696504712104797,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.114013671875,1.0,0.1840511113405227,0.8056166768074036,0.8056166768074036,1.0,1.0,-0.8369726538658142,0.3322730660438537,0.5046995878219604,0.1891097575426101,0.0,0.0,0.1784848421812057,24.329551696777344,25.0,1.2806636095046997,-4779.234375,67.91900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1062138080596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331645995378494,0.1331688612699508,-4.262179572833702e-06,0.0,0.0001077935085049,0.0,0.0,7.181299209594727,0.0,0.0,0.0,0.3051000535488128,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679202452301979,-1700.3709716796875,304.14794921875,0.76441490650177,0.1192692965269088,0.1078219264745712,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697516798973083,0.050000000745058,0.0481095239520072,293.0704345703125,297.1499938964844,293.1499938964844,0.0797843858599662,-1490.399658203125,304.1402282714844,0.7962588667869568,0.1351035386323928,0.0945635959506034,293.1363830566406,297.1499938964844,293.1499938964844,0.1584325730800628,-3488.97412109375,304.1484375,0.960344135761261,0.2332400530576706,0.2212309092283249,293.2557678222656,297.1499938964844,293.1499938964844,0.0045604244805872,-1704.1724853515625,297.2922668457031,0.5697516798973083,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.1153564453125,1.0,0.1843796372413635,0.8056613802909851,0.8056613802909851,1.0,1.0,-0.8399819135665894,0.3339951634407043,0.505986750125885,0.1887608915567398,0.0,0.0,0.1830492466688156,24.327028274536133,25.0,1.8549681901931765,-4833.8193359375,68.4001693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21875,18000.0,0.0,0.0,0.1076429486274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355751454830169,0.1355794072151184,-4.266414634912508e-06,0.0,0.0001092439124477,0.0,0.0,7.322603702545166,0.0,0.0,0.0,0.3055508732795715,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679202452301979,-1700.3709716796875,304.14794921875,0.76441490650177,0.1192692965269088,0.1078219264745712,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697516798973083,0.050000000745058,0.0481095239520072,293.0704345703125,297.1499938964844,293.1499938964844,0.0797843858599662,-1490.399658203125,304.1402282714844,0.7962588667869568,0.1351035386323928,0.0945635959506034,293.1363830566406,297.1499938964844,293.1499938964844,0.1584325730800628,-3488.97412109375,304.1484375,0.960344135761261,0.2332400530576706,0.2212309092283249,293.2557678222656,297.1499938964844,293.1499938964844,0.0045604244805872,-1704.1724853515625,297.2922668457031,0.5697516798973083,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.1153564453125,1.0,0.1843796372413635,0.8056613802909851,0.8056613802909851,1.0,1.0,-0.8399819135665894,0.3339951634407043,0.505986750125885,0.1887608915567398,0.0,0.0,0.1830492466688156,24.327028274536133,25.0,1.8549681901931765,-4833.8193359375,68.4001693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21875,18000.0,0.0,0.0,0.1076429486274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355751454830169,0.1355794072151184,-4.266414634912508e-06,0.0,0.0001092439124477,0.0,0.0,7.322603702545166,0.0,0.0,0.0,0.3055508732795715,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682610273361206,-1706.3980712890625,304.1480712890625,0.765394926071167,0.1197017505764961,0.1082172617316246,293.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697948336601257,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816148221492767,-1516.6392822265625,304.14044189453125,0.8011236190795898,0.1374767273664474,0.0962394177913665,293.1363220214844,297.1499938964844,293.1499938964844,0.1587129086256027,-3493.859619140625,304.14849853515625,0.9609174728393556,0.2335941791534423,0.2215685546398162,293.25543212890625,297.1499938964844,293.1499938964844,0.0045312494039535,-1694.0286865234375,297.2572631835937,0.5697948336601257,0.050000000745058,0.2282096147537231,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3738098144531,293.2554626464844,291.1170959472656,1.0,0.1847064048051834,0.8057061433792114,0.8057061433792114,1.0,1.0,-0.8428710103034973,0.3356970846652984,0.5071738958358765,0.1883045881986618,0.0,0.0,0.1873625218868255,24.330495834350582,25.0,2.4173014163970947,-4887.22998046875,68.87298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.56640625,18000.0,0.0,0.0,0.109059140086174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137901946902275,0.1379062235355377,-4.270571935194312e-06,0.0,0.000110681168735,0.0,0.0,7.459585189819336,0.0,0.0,0.0,0.3059882521629333,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682610273361206,-1706.3980712890625,304.1480712890625,0.765394926071167,0.1197017505764961,0.1082172617316246,293.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697948336601257,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816148221492767,-1516.6392822265625,304.14044189453125,0.8011236190795898,0.1374767273664474,0.0962394177913665,293.1363220214844,297.1499938964844,293.1499938964844,0.1587129086256027,-3493.859619140625,304.14849853515625,0.9609174728393556,0.2335941791534423,0.2215685546398162,293.25543212890625,297.1499938964844,293.1499938964844,0.0045312494039535,-1694.0286865234375,297.2572631835937,0.5697948336601257,0.050000000745058,0.2282096147537231,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.3738098144531,293.2554626464844,291.1170959472656,1.0,0.1847064048051834,0.8057061433792114,0.8057061433792114,1.0,1.0,-0.8428710103034973,0.3356970846652984,0.5071738958358765,0.1883045881986618,0.0,0.0,0.1873625218868255,24.330495834350582,25.0,2.4173014163970947,-4887.22998046875,68.87298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.56640625,18000.0,0.0,0.0,0.109059140086174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137901946902275,0.1379062235355377,-4.270571935194312e-06,0.0,0.000110681168735,0.0,0.0,7.459585189819336,0.0,0.0,0.0,0.3059882521629333,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.068420723080635,-1709.221435546875,304.14813232421875,0.7658345699310303,0.1199056282639503,0.1084041148424148,293.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697944164276123,0.050000000745058,0.0481092594563961,293.068115234375,297.1499938964844,293.1499938964844,0.0824942961335182,-1529.2723388671875,304.1405639648437,0.8034204244613647,0.1386180371046066,0.0970474258065223,293.1363525390625,297.1499938964844,293.1499938964844,0.1588458269834518,-3496.170654296875,304.1485290527344,0.9611619114875792,0.2337645590305328,0.221731498837471,293.2553405761719,297.1499938964844,293.1499938964844,0.0045165857300162,-1688.9122314453125,297.23974609375,0.5697944164276123,0.050000000745058,0.2282096147537231,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3540954589844,293.2553405761719,291.1181030273437,1.0,0.1848681718111038,0.8057284951210022,0.8057284951210022,1.0,1.0,-0.8442605137825012,0.3365325331687927,0.5077279806137085,0.188042938709259,0.0,0.0,0.1894058436155319,24.33457374572754,25.0,2.68447494506836,-4913.24609375,69.10472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.802734375,18000.0,0.0,0.0,0.1097565591335296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390217244625091,0.1390260010957718,-4.272600108379265e-06,0.0,0.0001113889593398,0.0,0.0,7.525722503662109,0.0,0.0,0.0,0.3061996102333069,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685735568404197,-1711.923095703125,304.148193359375,0.7662424445152283,0.1201016455888748,0.1085839867591857,293.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697805881500244,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.08334881067276,-1541.560302734375,304.1407470703125,0.8056250810623169,0.1397277116775512,0.0978341400623321,293.1363830566406,297.1499938964844,293.1499938964844,0.1589738726615905,-3498.393310546875,304.1485595703125,0.961379885673523,0.2339303642511367,0.221890315413475,293.2552795410156,297.1499938964844,293.1499938964844,0.0045018666423857,-1683.765380859375,297.2221984863281,0.5697805881500244,0.050000000745058,0.2282100021839141,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3348999023437,293.2552795410156,291.1192321777344,1.0,0.1850284337997436,0.8057440519332886,0.8057440519332886,1.0,1.0,-0.8456116914749146,0.3373545110225677,0.5082572102546692,0.1877628862857818,0.0,0.0,0.1913702487945556,24.340097427368164,25.0,2.945446729660034,-4938.7177734375,69.3328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0703125,18000.0,0.0,0.0,0.1104442402720451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401091665029525,0.1401134431362152,-4.274586444807937e-06,0.0,0.0001120868619182,0.0,0.0,7.59008264541626,0.0,0.0,0.0,0.3064054250717163,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688582211732864,-1716.9521484375,304.1483154296875,0.7669638395309448,0.1204699724912643,0.1089222654700279,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697146058082581,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849751979112625,-1564.9771728515625,304.14111328125,0.8096731901168823,0.1418424844741821,0.099335953593254,293.13653564453125,297.1499938964844,293.1499938964844,0.1592141687870025,-3502.5537109375,304.14862060546875,0.961737871170044,0.2342471778392791,0.2221943140029907,293.2552490234375,297.1499938964844,293.1499938964844,0.0044722403399646,-1673.3719482421875,297.1869812011719,0.5697146058082581,0.050000000745058,0.2282118797302246,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.1217041015625,1.0,0.1853428781032562,0.8057751059532166,0.8057751059532166,1.0,1.0,-0.8481876254081726,0.3389485776424408,0.5092390179634094,0.1871607005596161,0.0,0.0,0.1950271129608154,24.355348587036133,25.0,3.4318971633911133,-4987.59521484375,69.77613067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7265625,18000.0,0.0,0.0,0.1117793321609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421643644571304,0.142168641090393,-4.278394499124261e-06,0.0,0.000113441812573,0.0,0.0,7.71210241317749,0.0,0.0,0.0,0.3067960143089294,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688582211732864,-1716.9521484375,304.1483154296875,0.7669638395309448,0.1204699724912643,0.1089222654700279,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697146058082581,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849751979112625,-1564.9771728515625,304.14111328125,0.8096731901168823,0.1418424844741821,0.099335953593254,293.13653564453125,297.1499938964844,293.1499938964844,0.1592141687870025,-3502.5537109375,304.14862060546875,0.961737871170044,0.2342471778392791,0.2221943140029907,293.2552490234375,297.1499938964844,293.1499938964844,0.0044722403399646,-1673.3719482421875,297.1869812011719,0.5697146058082581,0.050000000745058,0.2282118797302246,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.1217041015625,1.0,0.1853428781032562,0.8057751059532166,0.8057751059532166,1.0,1.0,-0.8481876254081726,0.3389485776424408,0.5092390179634094,0.1871607005596161,0.0,0.0,0.1950271129608154,24.355348587036133,25.0,3.4318971633911133,-4987.59521484375,69.77613067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7265625,18000.0,0.0,0.0,0.1117793321609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421643644571304,0.142168641090393,-4.278394499124261e-06,0.0,0.000113441812573,0.0,0.0,7.71210241317749,0.0,0.0,0.0,0.3067960143089294,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691175386309623,-1721.52978515625,304.1484375,0.7675749659538269,0.120809830725193,0.1092345714569091,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696060061454773,0.050000000745058,0.0481103919446468,293.06817626953125,297.1499938964844,293.1499938964844,0.0864897891879081,-1586.8095703125,304.1415405273437,0.8132568001747131,0.1438139975070953,0.1007395312190055,293.1367492675781,297.1499938964844,293.1499938964844,0.1594343483448028,-3506.3525390625,304.1487121582031,0.9620055556297302,0.2345450222492218,0.2224806100130081,293.25537109375,297.1499938964844,293.1499938964844,0.0044423453509807,-1662.8427734375,297.1515808105469,0.5696060061454773,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.2649230957031,293.2553405761719,291.1244812011719,1.0,0.1856476068496704,0.8058062195777893,0.8058062195777893,1.0,1.0,-0.8505949974060059,0.3404672145843506,0.5101277828216553,0.1865250319242477,0.0,0.0,0.1983009278774261,24.37537002563477,25.0,3.861958980560303,-5033.28515625,70.20060729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1130473688244819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440408378839492,0.1440451294183731,-4.281939254724421e-06,0.0,0.0001147287039202,0.0,0.0,7.823963165283203,0.0,0.0,0.0,0.3071547448635101,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691175386309623,-1721.52978515625,304.1484375,0.7675749659538269,0.120809830725193,0.1092345714569091,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696060061454773,0.050000000745058,0.0481103919446468,293.06817626953125,297.1499938964844,293.1499938964844,0.0864897891879081,-1586.8095703125,304.1415405273437,0.8132568001747131,0.1438139975070953,0.1007395312190055,293.1367492675781,297.1499938964844,293.1499938964844,0.1594343483448028,-3506.3525390625,304.1487121582031,0.9620055556297302,0.2345450222492218,0.2224806100130081,293.25537109375,297.1499938964844,293.1499938964844,0.0044423453509807,-1662.8427734375,297.1515808105469,0.5696060061454773,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.2649230957031,293.2553405761719,291.1244812011719,1.0,0.1856476068496704,0.8058062195777893,0.8058062195777893,1.0,1.0,-0.8505949974060059,0.3404672145843506,0.5101277828216553,0.1865250319242477,0.0,0.0,0.1983009278774261,24.37537002563477,25.0,3.861958980560303,-5033.28515625,70.20060729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1130473688244819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440408378839492,0.1440451294183731,-4.281939254724421e-06,0.0,0.0001147287039202,0.0,0.0,7.823963165283203,0.0,0.0,0.0,0.3071547448635101,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693537667393684,-1725.69580078125,304.1485595703125,0.768089234828949,0.1211236417293548,0.1095231398940086,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694621801376343,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878866612911224,-1606.9556884765625,304.1420288085937,0.8164273500442505,0.1456327587366104,0.1020382046699523,293.13702392578125,297.1499938964844,293.1499938964844,0.1596349626779556,-3509.80126953125,304.1488037109375,0.9621942639350892,0.2348238825798034,0.2227492332458496,293.255615234375,297.1499938964844,293.1499938964844,0.0044121849350631,-1652.1812744140625,297.11590576171875,0.5694621801376343,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1275329589844,1.0,0.185940608382225,0.8058298230171204,0.8058298230171204,1.0,1.0,-0.8528282046318054,0.3418973386287689,0.5109308958053589,0.1858793646097183,0.0,0.0,0.2011583596467971,24.39947891235352,25.0,4.231183052062988,-5075.1943359375,70.60406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4453125,18000.0,0.0,0.0,0.114230528473854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457113027572631,0.1457155793905258,-4.2851638681895565e-06,0.0,0.0001159294624812,0.0,0.0,7.923936367034912,0.0,0.0,0.0,0.3074760735034942,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693537667393684,-1725.69580078125,304.1485595703125,0.768089234828949,0.1211236417293548,0.1095231398940086,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694621801376343,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878866612911224,-1606.9556884765625,304.1420288085937,0.8164273500442505,0.1456327587366104,0.1020382046699523,293.13702392578125,297.1499938964844,293.1499938964844,0.1596349626779556,-3509.80126953125,304.1488037109375,0.9621942639350892,0.2348238825798034,0.2227492332458496,293.255615234375,297.1499938964844,293.1499938964844,0.0044121849350631,-1652.1812744140625,297.11590576171875,0.5694621801376343,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1275329589844,1.0,0.185940608382225,0.8058298230171204,0.8058298230171204,1.0,1.0,-0.8528282046318054,0.3418973386287689,0.5109308958053589,0.1858793646097183,0.0,0.0,0.2011583596467971,24.39947891235352,25.0,4.231183052062988,-5075.1943359375,70.60406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4453125,18000.0,0.0,0.0,0.114230528473854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457113027572631,0.1457155793905258,-4.2851638681895565e-06,0.0,0.0001159294624812,0.0,0.0,7.923936367034912,0.0,0.0,0.0,0.3074760735034942,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695688053965568,-1729.4840087890625,304.148681640625,0.7685171365737915,0.1214133203029632,0.1097896695137023,293.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692887306213379,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891587808728218,-1625.3018798828125,304.142578125,0.8192129135131836,0.1472879350185394,0.1032243892550468,293.1373596191406,297.1499938964844,293.1499938964844,0.1598163247108459,-3512.90673828125,304.1488952636719,0.9623122215270996,0.2350833714008331,0.2229997664690017,293.2559814453125,297.1499938964844,293.1499938964844,0.0043817642144858,-1641.3922119140625,297.0799865722656,0.5692887306213379,0.050000000745058,0.2282240837812423,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1307678222656,1.0,0.1862200498580932,0.8058534264564514,0.8058534264564514,1.0,1.0,-0.8548795580863953,0.3432271480560303,0.511652410030365,0.1852449774742126,0.0,0.0,0.2035688012838363,24.42717361450196,25.0,4.5229692459106445,-5112.74365234375,70.98417663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.1153106838464737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471493542194366,0.1471536457538604,-4.288009677111404e-06,0.0,0.0001170256873592,0.0,0.0,8.010337829589844,0.0,0.0,0.0,0.3077546060085296,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695688053965568,-1729.4840087890625,304.148681640625,0.7685171365737915,0.1214133203029632,0.1097896695137023,293.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692887306213379,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891587808728218,-1625.3018798828125,304.142578125,0.8192129135131836,0.1472879350185394,0.1032243892550468,293.1373596191406,297.1499938964844,293.1499938964844,0.1598163247108459,-3512.90673828125,304.1488952636719,0.9623122215270996,0.2350833714008331,0.2229997664690017,293.2559814453125,297.1499938964844,293.1499938964844,0.0043817642144858,-1641.3922119140625,297.0799865722656,0.5692887306213379,0.050000000745058,0.2282240837812423,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1307678222656,1.0,0.1862200498580932,0.8058534264564514,0.8058534264564514,1.0,1.0,-0.8548795580863953,0.3432271480560303,0.511652410030365,0.1852449774742126,0.0,0.0,0.2035688012838363,24.42717361450196,25.0,4.5229692459106445,-5112.74365234375,70.98417663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.1153106838464737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471493542194366,0.1471536457538604,-4.288009677111404e-06,0.0,0.0001170256873592,0.0,0.0,8.010337829589844,0.0,0.0,0.0,0.3077546060085296,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696689784526825,-1731.2470703125,304.14874267578125,0.7687017321586609,0.1215497478842735,0.1099152490496635,293.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691924095153809,0.050000000745058,0.0481128953397274,293.0725402832031,297.1499938964844,293.1499938964844,0.0897455140948295,-1633.7603759765625,304.1428527832031,0.8204655051231384,0.1480502188205719,0.1037726774811744,293.1375427246094,297.1499938964844,293.1499938964844,0.1598998755216598,-3514.332763671875,304.1489562988281,0.9623466730117798,0.235205739736557,0.223118171095848,293.2561950683594,297.1499938964844,293.1499938964844,0.004366454668343,-1635.9500732421875,297.0619201660156,0.5691924095153809,0.050000000745058,0.2282268553972244,291.1319885253906,291.1499938964844,273.1834411621094,270.50518798828125,285.1976013183594,293.25616455078125,291.1324768066406,1.0,0.1863541454076767,0.8058652281761169,0.8058652281761169,1.0,1.0,-0.855834424495697,0.3438508510589599,0.5119835734367371,0.1849376708269119,0.0,0.0,0.2045985460281372,24.44224548339844,25.0,4.647238254547119,-5129.720703125,71.1647720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1158066764473915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477743834257125,0.1477786749601364,-4.28927478424157e-06,0.0,0.0001175290526589,0.0,0.0,8.048003196716309,0.0,0.0,0.0,0.3078763782978058,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697646364569664,-1732.9296875,304.1488037109375,0.7688685059547424,0.1216810047626495,0.1100360751152038,293.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690904259681702,0.050000000745058,0.0481135137379169,293.0738830566406,297.1499938964844,293.1499938964844,0.0902984663844108,-1641.728271484375,304.1431579589844,0.8216267824172974,0.1487679183483123,0.1042901426553726,293.13775634765625,297.1499938964844,293.1499938964844,0.1599787771701812,-3515.67626953125,304.14898681640625,0.962365984916687,0.2353232502937317,0.2232320010662078,293.2564392089844,297.1499938964844,293.1499938964844,0.0043510850518941,-1630.478759765625,297.04376220703125,0.5690904259681702,0.050000000745058,0.2282297909259796,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1874389648437,293.25640869140625,291.1342163085937,1.0,0.1864842474460601,0.8058752417564392,0.8058752417564392,1.0,1.0,-0.8567413091659546,0.3444455564022064,0.5122957825660706,0.184639424085617,0.0,0.0,0.2055090218782425,24.45806312561035,25.0,4.759016513824463,-5145.42578125,71.33877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1162708699703216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148334115743637,0.1483384072780609,-4.290428023523418e-06,0.0,0.0001180001563625,0.0,0.0,8.081802368164062,0.0,0.0,0.0,0.3079859316349029,4.0,0.0,1.0
752220,293.1343994140625,297.1499938964844,293.1499938964844,0.0699435546994209,-1736.073486328125,304.1488952636719,0.7691541314125061,0.1219293475151062,0.110264740884304,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5688716769218445,0.050000000745058,0.0481148436665535,293.0769958496094,297.1499938964844,293.1499938964844,0.0913016945123672,-1656.1712646484375,304.1437683105469,0.8236825466156006,0.1500662863254547,0.1052312031388282,293.1382141113281,297.1499938964844,293.1499938964844,0.1601228863000869,-3518.120361328125,304.1490783691406,0.9623627662658693,0.2355438619852066,0.2234461903572082,293.2569885253906,297.1499938964844,293.1499938964844,0.0043201786465942,-1619.4530029296875,297.0072631835937,0.5688716769218445,0.050000000745058,0.2282361090183258,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1709289550781,293.2569274902344,291.1377868652344,1.0,0.186732143163681,0.8058952689170837,0.8058952689170837,1.0,1.0,-0.8584113717079163,0.3455457985401153,0.5128655433654785,0.1840770542621612,0.0,0.0,0.2069701105356216,24.49173355102539,25.0,4.978061199188232,-5172.87890625,71.66658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.117099180817604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492540538311004,0.1492583453655243,-4.292387984605739e-06,0.0,0.0001188407841254,0.0,0.0,8.13753890991211,0.0,0.0,0.0,0.3081675171852112,4.0,0.0,1.0
752280,293.1343994140625,297.1499938964844,293.1499938964844,0.0699435546994209,-1736.073486328125,304.1488952636719,0.7691541314125061,0.1219293475151062,0.110264740884304,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5688716769218445,0.050000000745058,0.0481148436665535,293.0769958496094,297.1499938964844,293.1499938964844,0.0913016945123672,-1656.1712646484375,304.1437683105469,0.8236825466156006,0.1500662863254547,0.1052312031388282,293.1382141113281,297.1499938964844,293.1499938964844,0.1601228863000869,-3518.120361328125,304.1490783691406,0.9623627662658693,0.2355438619852066,0.2234461903572082,293.2569885253906,297.1499938964844,293.1499938964844,0.0043201786465942,-1619.4530029296875,297.0072631835937,0.5688716769218445,0.050000000745058,0.2282361090183258,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.1709289550781,293.2569274902344,291.1377868652344,1.0,0.186732143163681,0.8058952689170837,0.8058952689170837,1.0,1.0,-0.8584113717079163,0.3455457985401153,0.5128655433654785,0.1840770542621612,0.0,0.0,0.2069701105356216,24.49173355102539,25.0,4.978061199188232,-5172.87890625,71.66658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.117099180817604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492540538311004,0.1492583453655243,-4.292387984605739e-06,0.0,0.0001188407841254,0.0,0.0,8.13753890991211,0.0,0.0,0.0,0.3081675171852112,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701071396470069,-1738.943115234375,304.14898681640625,0.769379734992981,0.1221603453159332,0.1104774251580238,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5686339139938354,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921572968363761,-1668.465576171875,304.1444091796875,0.8253688216209412,0.1511669307947158,0.1060369834303855,293.138671875,297.1499938964844,293.1499938964844,0.1602484732866287,-3520.236083984375,304.1492004394531,0.9623042941093444,0.2357450276613235,0.2236421406269073,293.257568359375,297.1499938964844,293.1499938964844,0.0042890566401183,-1608.3189697265625,296.97052001953125,0.5686339139938354,0.050000000745058,0.2282429784536361,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.1415100097656,1.0,0.1869623064994812,0.805915355682373,0.805915355682373,1.0,1.0,-0.8598787784576416,0.3465190529823303,0.5133597254753113,0.1835664361715316,0.0,0.0,0.2079269587993621,24.52808952331543,25.0,5.1757493019104,-5194.59619140625,71.96537017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,304.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.142578125,18000.0,0.0,0.0,0.1177819073200225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14988973736763,0.1498940289020538,-4.293849997338839e-06,0.0,0.0001195336662931,0.0,0.0,8.17630386352539,0.0,0.0,0.0,0.3082954287528991,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701071396470069,-1738.943115234375,304.14898681640625,0.769379734992981,0.1221603453159332,0.1104774251580238,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5686339139938354,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921572968363761,-1668.465576171875,304.1444091796875,0.8253688216209412,0.1511669307947158,0.1060369834303855,293.138671875,297.1499938964844,293.1499938964844,0.1602484732866287,-3520.236083984375,304.1492004394531,0.9623042941093444,0.2357450276613235,0.2236421406269073,293.257568359375,297.1499938964844,293.1499938964844,0.0042890566401183,-1608.3189697265625,296.97052001953125,0.5686339139938354,0.050000000745058,0.2282429784536361,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.1415100097656,1.0,0.1869623064994812,0.805915355682373,0.805915355682373,1.0,1.0,-0.8598787784576416,0.3465190529823303,0.5133597254753113,0.1835664361715316,0.0,0.0,0.2079269587993621,24.52808952331543,25.0,5.1757493019104,-5194.59619140625,71.96537017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,304.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.142578125,18000.0,0.0,0.0,0.1177819073200225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14988973736763,0.1498940289020538,-4.293849997338839e-06,0.0,0.0001195336662931,0.0,0.0,8.17630386352539,0.0,0.0,0.0,0.3082954287528991,4.0,0.0,1.0
