time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752460,293.13555908203125,297.1499938964844,293.1499938964844,0.0702994540333747,-1742.3411865234375,304.1490173339844,0.7697218060493469,0.1224618330597877,0.1107229590415954,293.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.568431556224823,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928878709673881,-1678.94775390625,304.1450500488281,0.8268024325370789,0.1521215885877609,0.1067265197634697,293.1387634277344,297.1499938964844,293.1499938964844,0.1604028642177581,-3522.87939453125,304.1492004394531,0.9623447060585022,0.2360143065452575,0.2238699644804,293.2577209472656,297.1499938964844,293.1499938964844,0.0042591276578605,-1597.5919189453125,296.9347229003906,0.568431556224823,0.050000000745058,0.2282488346099853,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,293.2577514648437,291.1449584960937,1.0,0.1871765255928039,0.805935800075531,0.805935800075531,1.0,1.0,-0.8612828254699707,0.3474419713020324,0.5138408541679382,0.1830983906984329,0.0,0.0,0.2084078043699264,24.559457778930664,25.0,4.582797050476074,-5211.24169921875,72.24700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.1183088049292564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502391695976257,0.1502434611320495,-4.294783138902858e-06,0.0,0.000120068398246,0.0,0.0,8.197872161865234,0.0,0.0,0.0,0.3083687722682953,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0702994540333747,-1742.3411865234375,304.1490173339844,0.7697218060493469,0.1224618330597877,0.1107229590415954,293.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.568431556224823,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928878709673881,-1678.94775390625,304.1450500488281,0.8268024325370789,0.1521215885877609,0.1067265197634697,293.1387634277344,297.1499938964844,293.1499938964844,0.1604028642177581,-3522.87939453125,304.1492004394531,0.9623447060585022,0.2360143065452575,0.2238699644804,293.2577209472656,297.1499938964844,293.1499938964844,0.0042591276578605,-1597.5919189453125,296.9347229003906,0.568431556224823,0.050000000745058,0.2282488346099853,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,293.2577514648437,291.1449584960937,1.0,0.1871765255928039,0.805935800075531,0.805935800075531,1.0,1.0,-0.8612828254699707,0.3474419713020324,0.5138408541679382,0.1830983906984329,0.0,0.0,0.2084078043699264,24.559457778930664,25.0,4.582797050476074,-5211.24169921875,72.24700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.1183088049292564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502391695976257,0.1502434611320495,-4.294783138902858e-06,0.0,0.000120068398246,0.0,0.0,8.197872161865234,0.0,0.0,0.0,0.3083687722682953,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705826133489608,-1747.4083251953125,304.1488647460937,0.7703636884689331,0.122855357825756,0.1110611036419868,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568303108215332,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935014709830284,-1687.751708984375,304.14569091796875,0.8280221223831177,0.1528732925653457,0.1072953566908836,293.13836669921875,297.1499938964844,293.1499938964844,0.1606673151254654,-3527.5205078125,304.1490173339844,0.9626407027244568,0.2363807559013366,0.2241979986429214,293.25714111328125,297.1499938964844,293.1499938964844,0.0042310249991714,-1587.5892333984375,296.9000549316406,0.568303108215332,0.050000000745058,0.2282525599002838,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,293.2572021484375,291.1465759277344,1.0,0.1873809844255447,0.8059563040733337,0.8059563040733337,1.0,1.0,-0.8627704381942749,0.3484008908271789,0.5143694877624512,0.1826491206884384,0.0,0.0,0.2087307125329971,24.580366134643555,25.0,2.401949167251587,-5225.80859375,72.52808380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1186786964535713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504356563091278,0.1504399627447128,-4.29528199674678e-06,0.0,0.0001204437867272,0.0,0.0,8.20995807647705,0.0,0.0,0.0,0.3084100782871246,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705826133489608,-1747.4083251953125,304.1488647460937,0.7703636884689331,0.122855357825756,0.1110611036419868,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568303108215332,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935014709830284,-1687.751708984375,304.14569091796875,0.8280221223831177,0.1528732925653457,0.1072953566908836,293.13836669921875,297.1499938964844,293.1499938964844,0.1606673151254654,-3527.5205078125,304.1490173339844,0.9626407027244568,0.2363807559013366,0.2241979986429214,293.25714111328125,297.1499938964844,293.1499938964844,0.0042310249991714,-1587.5892333984375,296.9000549316406,0.568303108215332,0.050000000745058,0.2282525599002838,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,293.2572021484375,291.1465759277344,1.0,0.1873809844255447,0.8059563040733337,0.8059563040733337,1.0,1.0,-0.8627704381942749,0.3484008908271789,0.5143694877624512,0.1826491206884384,0.0,0.0,0.2087307125329971,24.580366134643555,25.0,2.401949167251587,-5225.80859375,72.52808380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1186786964535713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504356563091278,0.1504399627447128,-4.29528199674678e-06,0.0,0.0001204437867272,0.0,0.0,8.20995807647705,0.0,0.0,0.0,0.3084100782871246,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707447230815887,-1750.3218994140625,304.1487731933594,0.7707254886627197,0.1230696067214012,0.1112493351101875,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682359337806702,0.050000000745058,0.0481187254190444,293.0916442871094,297.1499938964844,293.1499938964844,0.0937373414635658,-1691.1278076171875,304.1460266113281,0.8284578323364258,0.1531408280134201,0.1075092405080795,293.1380615234375,297.1499938964844,293.1499938964844,0.1608277410268783,-3530.350341796875,304.1488952636719,0.9628168940544128,0.2365836650133133,0.22438445687294,293.25665283203125,297.1499938964844,293.1499938964844,0.0042175678536295,-1582.8255615234375,296.88299560546875,0.5682359337806702,0.050000000745058,0.2282545119524002,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.13836669921875,293.2567443847656,291.1468200683594,1.0,0.1874794065952301,0.8059665560722351,0.8059665560722351,1.0,1.0,-0.8634796142578125,0.3488660752773285,0.5146135091781616,0.1824146211147308,0.0,0.0,0.2089117020368576,24.59086799621582,25.0,1.4496798515319824,-5233.107421875,72.66313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1188094615936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505364179611206,0.1505407094955444,-4.2954716263921e-06,0.0,0.0001205765001941,0.0,0.0,8.216032981872559,0.0,0.0,0.0,0.3084296584129333,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709151253104209,-1753.388427734375,304.148681640625,0.771094560623169,0.123291976749897,0.1114457324147224,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681588649749756,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939177423715591,-1693.698486328125,304.1464233398437,0.8287547826766968,0.15332992374897,0.1076701134443283,293.13775634765625,297.1499938964844,293.1499938964844,0.1609993577003479,-3533.379150390625,304.1488037109375,0.962992250919342,0.236795425415039,0.2245804071426391,293.25604248046875,297.1499938964844,293.1499938964844,0.0042044566944241,-1578.1900634765625,296.8661804199219,0.5681588649749756,0.050000000745058,0.2282567471265792,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1338806152344,293.25616455078125,291.1469116210937,1.0,0.1875749230384826,0.8059743046760559,0.8059743046760559,1.0,1.0,-0.8641467690467834,0.3493143618106842,0.5148324370384216,0.1821665465831756,0.0,0.0,0.2091053128242492,24.60236167907715,25.0,0.7547072768211365,-5240.41357421875,72.79273223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1189093217253685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506454199552536,0.1506497114896774,-4.295663984521525e-06,0.0,0.0001206778470077,0.0,0.0,8.22258186340332,0.0,0.0,0.0,0.3084504008293152,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.071274995803833,-1759.8720703125,304.1485290527344,0.7718324661254883,0.1237567439675331,0.1118583008646965,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679656267166138,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.094094231724739,-1696.1630859375,304.1473083496094,0.8288887739181519,0.1534538567066192,0.1078184247016906,293.1371154785156,297.1499938964844,293.1499938964844,0.1613670885562896,-3539.864013671875,304.1485900878906,0.9633169174194336,0.2372397929430008,0.2249943614006042,293.254638671875,297.1499938964844,293.1499938964844,0.0041790604591369,-1569.2142333984375,296.8332824707031,0.5679656267166138,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,293.2547607421875,291.1468200683594,1.0,0.1877556443214416,0.8059899210929871,0.8059899210929871,1.0,1.0,-0.865324854850769,0.3501512408256531,0.515173614025116,0.1816140860319137,0.0,0.0,0.2095268815755844,24.62931632995605,25.0,-0.0440285392105579,-5254.72509765625,73.03175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1190302297472953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508842706680297,0.1508885622024536,-4.296078714105533e-06,0.0,0.0001208005487569,0.0,0.0,8.23692512512207,0.0,0.0,0.0,0.3084956109523773,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.071274995803833,-1759.8720703125,304.1485290527344,0.7718324661254883,0.1237567439675331,0.1118583008646965,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679656267166138,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.094094231724739,-1696.1630859375,304.1473083496094,0.8288887739181519,0.1534538567066192,0.1078184247016906,293.1371154785156,297.1499938964844,293.1499938964844,0.1613670885562896,-3539.864013671875,304.1485900878906,0.9633169174194336,0.2372397929430008,0.2249943614006042,293.254638671875,297.1499938964844,293.1499938964844,0.0041790604591369,-1569.2142333984375,296.8332824707031,0.5679656267166138,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,293.2547607421875,291.1468200683594,1.0,0.1877556443214416,0.8059899210929871,0.8059899210929871,1.0,1.0,-0.865324854850769,0.3501512408256531,0.515173614025116,0.1816140860319137,0.0,0.0,0.2095268815755844,24.62931632995605,25.0,-0.0440285392105579,-5254.72509765625,73.03175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1190302297472953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508842706680297,0.1508885622024536,-4.296078714105533e-06,0.0,0.0001208005487569,0.0,0.0,8.23692512512207,0.0,0.0,0.0,0.3084956109523773,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716539174318313,-1766.706787109375,304.1483764648437,0.7725477814674377,0.124242752790451,0.1122916117310524,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677128434181213,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940111055970192,-1694.85791015625,304.1483459472656,0.8283765912055969,0.1532240808010101,0.1077246442437172,293.13641357421875,297.1499938964844,293.1499938964844,0.1617581844329834,-3546.75146484375,304.1484069824219,0.963585615158081,0.2377057522535324,0.2254305928945541,293.2530212402344,297.1499938964844,293.1499938964844,0.0041545736603438,-1560.5537109375,296.80133056640625,0.5677128434181213,0.050000000745058,0.2282697558403015,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,293.253173828125,291.1465759277344,1.0,0.1879205107688903,0.8060054779052734,0.8060054779052734,1.0,1.0,-0.8662666082382202,0.3509025573730469,0.5153640508651733,0.180964708328247,0.0,0.0,0.2099923193454742,24.66213607788086,25.0,-0.3470480442047119,-5268.35546875,73.23983001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.1190723776817321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511495411396026,0.1511538326740265,-4.296540737414034e-06,0.0,0.0001208433313877,0.0,0.0,8.252861976623535,0.0,0.0,0.0,0.308545857667923,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716539174318313,-1766.706787109375,304.1483764648437,0.7725477814674377,0.124242752790451,0.1122916117310524,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677128434181213,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940111055970192,-1694.85791015625,304.1483459472656,0.8283765912055969,0.1532240808010101,0.1077246442437172,293.13641357421875,297.1499938964844,293.1499938964844,0.1617581844329834,-3546.75146484375,304.1484069824219,0.963585615158081,0.2377057522535324,0.2254305928945541,293.2530212402344,297.1499938964844,293.1499938964844,0.0041545736603438,-1560.5537109375,296.80133056640625,0.5677128434181213,0.050000000745058,0.2282697558403015,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,293.253173828125,291.1465759277344,1.0,0.1879205107688903,0.8060054779052734,0.8060054779052734,1.0,1.0,-0.8662666082382202,0.3509025573730469,0.5153640508651733,0.180964708328247,0.0,0.0,0.2099923193454742,24.66213607788086,25.0,-0.3470480442047119,-5268.35546875,73.23983001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.1190723776817321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511495411396026,0.1511538326740265,-4.296540737414034e-06,0.0,0.0001208433313877,0.0,0.0,8.252861976623535,0.0,0.0,0.0,0.308545857667923,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720472410321235,-1773.8079833984375,304.1482849121094,0.7732247710227966,0.1247457340359687,0.1127415522933006,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673956871032715,0.050000000745058,0.0481238961219787,293.11627197265625,297.1499938964844,293.1499938964844,0.0936479121446609,-1689.487060546875,304.1495056152344,0.8271709680557251,0.1526190638542175,0.107371412217617,293.1357421875,297.1499938964844,293.1499938964844,0.1621664613485336,-3553.929443359375,304.14825439453125,0.9637847542762756,0.2381889820098877,0.2258845567703247,293.25128173828125,297.1499938964844,293.1499938964844,0.004130894318223,-1552.1651611328125,296.77032470703125,0.5673956871032715,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,293.2514343261719,291.1463317871094,1.0,0.1880663484334945,0.8060199022293091,0.8060199022293091,1.0,1.0,-0.866940975189209,0.3515606522560119,0.515380322933197,0.1801964342594146,0.0,0.0,0.2104927748441696,24.701004028320312,25.0,-0.3801019787788391,-5281.0078125,73.41175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1190619245171547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514376699924469,0.1514419764280319,-4.297050509194378e-06,0.0,0.0001208327230415,0.0,0.0,8.270195007324219,0.0,0.0,0.0,0.3086006045341491,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720472410321235,-1773.8079833984375,304.1482849121094,0.7732247710227966,0.1247457340359687,0.1127415522933006,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673956871032715,0.050000000745058,0.0481238961219787,293.11627197265625,297.1499938964844,293.1499938964844,0.0936479121446609,-1689.487060546875,304.1495056152344,0.8271709680557251,0.1526190638542175,0.107371412217617,293.1357421875,297.1499938964844,293.1499938964844,0.1621664613485336,-3553.929443359375,304.14825439453125,0.9637847542762756,0.2381889820098877,0.2258845567703247,293.25128173828125,297.1499938964844,293.1499938964844,0.004130894318223,-1552.1651611328125,296.77032470703125,0.5673956871032715,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,293.2514343261719,291.1463317871094,1.0,0.1880663484334945,0.8060199022293091,0.8060199022293091,1.0,1.0,-0.866940975189209,0.3515606522560119,0.515380322933197,0.1801964342594146,0.0,0.0,0.2104927748441696,24.701004028320312,25.0,-0.3801019787788391,-5281.0078125,73.41175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1190619245171547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514376699924469,0.1514419764280319,-4.297050509194378e-06,0.0,0.0001208327230415,0.0,0.0,8.270195007324219,0.0,0.0,0.0,0.3086006045341491,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724515318870544,-1781.1136474609375,304.1481628417969,0.7738567590713501,0.1252621859312057,0.1132046952843666,293.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.567016065120697,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0929977372288703,-1679.9510498046875,304.1507568359375,0.825256884098053,0.1516329646110534,0.106753185391426,293.13507080078125,297.1499938964844,293.1499938964844,0.1625881344079971,-3561.331298828125,304.14813232421875,0.963912546634674,0.2386865764856338,0.2263530492782592,293.2494201660156,297.1499938964844,293.1499938964844,0.0041079483926296,-1544.0208740234375,296.740234375,0.567016065120697,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,293.24957275390625,291.1461486816406,1.0,0.1881904900074005,0.8060342669487,0.8060342669487,1.0,1.0,-0.8673332333564758,0.3521234095096588,0.5152098536491394,0.179295539855957,0.0,0.0,0.2110178917646408,24.74536323547364,25.0,-0.319636583328247,-5292.482421875,73.54400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.1190241873264312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517422795295715,0.1517465710639953,-4.2975966607627925e-06,0.0,0.0001207944224006,0.0,0.0,8.288540840148926,0.0,0.0,0.0,0.3086586594581604,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724515318870544,-1781.1136474609375,304.1481628417969,0.7738567590713501,0.1252621859312057,0.1132046952843666,293.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.567016065120697,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0929977372288703,-1679.9510498046875,304.1507568359375,0.825256884098053,0.1516329646110534,0.106753185391426,293.13507080078125,297.1499938964844,293.1499938964844,0.1625881344079971,-3561.331298828125,304.14813232421875,0.963912546634674,0.2386865764856338,0.2263530492782592,293.2494201660156,297.1499938964844,293.1499938964844,0.0041079483926296,-1544.0208740234375,296.740234375,0.567016065120697,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,293.24957275390625,291.1461486816406,1.0,0.1881904900074005,0.8060342669487,0.8060342669487,1.0,1.0,-0.8673332333564758,0.3521234095096588,0.5152098536491394,0.179295539855957,0.0,0.0,0.2110178917646408,24.74536323547364,25.0,-0.319636583328247,-5292.482421875,73.54400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.1190241873264312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517422795295715,0.1517465710639953,-4.2975966607627925e-06,0.0,0.0001207944224006,0.0,0.0,8.288540840148926,0.0,0.0,0.0,0.3086586594581604,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726570263504982,-1784.8297119140625,304.14813232421875,0.7741553783416748,0.1255245059728622,0.1134403795003891,293.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668041110038757,0.050000000745058,0.0481275655329227,293.13018798828125,297.1499938964844,293.1499938964844,0.0925630331039428,-1673.59228515625,304.1513977050781,0.8240285515785217,0.150995522737503,0.1063429936766624,293.1347351074219,297.1499938964844,293.1499938964844,0.162803366780281,-3565.10546875,304.1480712890625,0.9639506936073304,0.2389400750398636,0.2265921235084533,293.2484741210937,297.1499938964844,293.1499938964844,0.0040967441163957,-1540.038330078125,296.7254943847656,0.5668041110038757,0.050000000745058,0.2282964438199997,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0893859863281,293.2486267089844,291.14605712890625,1.0,0.188243567943573,0.8060414791107178,0.8060414791107178,1.0,1.0,-0.8674197793006897,0.3523679077625274,0.5150519013404846,0.1787931770086288,0.0,0.0,0.211287572979927,24.76936721801757,25.0,-0.2785163223743438,-5297.74609375,73.5942153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.1190016418695449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518994271755218,0.1519037187099456,-4.2978808778570965e-06,0.0,0.0001207715395139,0.0,0.0,8.298013687133789,0.0,0.0,0.0,0.3086886703968048,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728642717003822,-1788.5791015625,304.1481018066406,0.7744425535202026,0.1257890462875366,0.1136782839894294,293.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.56657874584198,0.050000000745058,0.0481289699673652,293.1351623535156,297.1499938964844,293.1499938964844,0.0920557007193565,-1666.1798095703125,304.1520690917969,0.8226193189620972,0.1502632647752761,0.1058659479022026,293.1344299316406,297.1499938964844,293.1499938964844,0.1630211025476455,-3568.9208984375,304.1480407714844,0.9639729261398317,0.2391963899135589,0.2268340140581131,293.2475280761719,297.1499938964844,293.1499938964844,0.0040857172571122,-1536.114990234375,296.71099853515625,0.56657874584198,0.050000000745058,0.2283031046390533,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838623046875,293.2476806640625,291.14599609375,1.0,0.1882902383804321,0.8060486316680908,0.8060486316680908,1.0,1.0,-0.867432713508606,0.3525875508785248,0.5148451328277588,0.1782562136650085,0.0,0.0,0.2115604728460312,24.79439353942871,25.0,-0.2327679246664047,-5302.6884765625,73.63340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.118979774415493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520590186119079,0.1520633101463318,-4.298171006666962e-06,0.0,0.0001207493478432,0.0,0.0,8.307638168334961,0.0,0.0,0.0,0.3087191879749298,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732825174927711,-1796.1517333984375,304.1480407714844,0.774985671043396,0.1263227760791778,0.1141591072082519,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660936832427979,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908366963267326,-1648.39208984375,304.15338134765625,0.8192816376686096,0.1485322415828704,0.1047240644693374,293.1337890625,297.1499938964844,293.1499938964844,0.163462832570076,-3576.654052734375,304.14794921875,0.9639767408370972,0.2397158145904541,0.2273249179124832,293.2455444335937,297.1499938964844,293.1499938964844,0.0040641822852194,-1528.4417724609375,296.6826171875,0.5660936832427979,0.050000000745058,0.2283174991607666,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.07244873046875,293.2456970214844,291.1459045410156,1.0,0.1883644163608551,0.8060629367828369,0.8060629367828369,1.0,1.0,-0.8672493100166321,0.3529565334320068,0.5142927765846252,0.1770830452442169,0.0,0.0,0.2121107131242752,24.846799850463867,25.0,-0.1352951377630233,-5311.66015625,73.67964172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.1189446300268173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523824632167816,0.1523867696523666,-4.298763997212518e-06,0.0,0.000120713681099,0.0,0.0,8.327162742614746,0.0,0.0,0.0,0.3087811470031738,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732825174927711,-1796.1517333984375,304.1480407714844,0.774985671043396,0.1263227760791778,0.1141591072082519,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660936832427979,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908366963267326,-1648.39208984375,304.15338134765625,0.8192816376686096,0.1485322415828704,0.1047240644693374,293.1337890625,297.1499938964844,293.1499938964844,0.163462832570076,-3576.654052734375,304.14794921875,0.9639767408370972,0.2397158145904541,0.2273249179124832,293.2455444335937,297.1499938964844,293.1499938964844,0.0040641822852194,-1528.4417724609375,296.6826171875,0.5660936832427979,0.050000000745058,0.2283174991607666,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.07244873046875,293.2456970214844,291.1459045410156,1.0,0.1883644163608551,0.8060629367828369,0.8060629367828369,1.0,1.0,-0.8672493100166321,0.3529565334320068,0.5142927765846252,0.1770830452442169,0.0,0.0,0.2121107131242752,24.846799850463867,25.0,-0.1352951377630233,-5311.66015625,73.67964172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.1189446300268173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523824632167816,0.1523867696523666,-4.298763997212518e-06,0.0,0.000120713681099,0.0,0.0,8.327162742614746,0.0,0.0,0.0,0.3087811470031738,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737034678459167,-1803.7803955078125,304.1479797363281,0.7754895687103271,0.1268599182367324,0.1146440356969833,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655702948570251,0.050000000745058,0.0481352917850017,293.1562805175781,297.1499938964844,293.1499938964844,0.0893529877066612,-1626.772705078125,304.1547241210937,0.8152408599853516,0.1464599967002868,0.1033396944403648,293.1332397460937,297.1499938964844,293.1499938964844,0.1639110147953033,-3584.49072265625,304.1478881835937,0.9639341235160828,0.2402424663305282,0.2278234809637069,293.2434997558594,297.1499938964844,293.1499938964844,0.0040433597750961,-1521.00732421875,296.6551513671875,0.5655702948570251,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,293.24365234375,291.1459045410156,1.0,0.1884119510650634,0.806077241897583,0.806077241897583,1.0,1.0,-0.8667907118797302,0.3532302677631378,0.51356041431427,0.1757868230342865,0.0,0.0,0.2126582115888595,24.9014892578125,25.0,-0.0183326173573732,-5319.42724609375,73.68235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.1189288720488548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527068465948104,0.1527111530303955,-4.29936517321039e-06,0.0,0.0001206976885441,0.0,0.0,8.346765518188477,0.0,0.0,0.0,0.3088434636592865,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737034678459167,-1803.7803955078125,304.1479797363281,0.7754895687103271,0.1268599182367324,0.1146440356969833,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655702948570251,0.050000000745058,0.0481352917850017,293.1562805175781,297.1499938964844,293.1499938964844,0.0893529877066612,-1626.772705078125,304.1547241210937,0.8152408599853516,0.1464599967002868,0.1033396944403648,293.1332397460937,297.1499938964844,293.1499938964844,0.1639110147953033,-3584.49072265625,304.1478881835937,0.9639341235160828,0.2402424663305282,0.2278234809637069,293.2434997558594,297.1499938964844,293.1499938964844,0.0040433597750961,-1521.00732421875,296.6551513671875,0.5655702948570251,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,293.24365234375,291.1459045410156,1.0,0.1884119510650634,0.806077241897583,0.806077241897583,1.0,1.0,-0.8667907118797302,0.3532302677631378,0.51356041431427,0.1757868230342865,0.0,0.0,0.2126582115888595,24.9014892578125,25.0,-0.0183326173573732,-5319.42724609375,73.68235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.1189288720488548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527068465948104,0.1527111530303955,-4.29936517321039e-06,0.0,0.0001206976885441,0.0,0.0,8.346765518188477,0.0,0.0,0.0,0.3088434636592865,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741242989897728,-1811.4140625,304.14794921875,0.7759615182876587,0.1273972392082214,0.1151300370693206,293.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650210976600647,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876268818974495,-1601.661376953125,304.156005859375,0.8104894757270813,0.144081100821495,0.1017348915338516,293.1326904296875,297.1499938964844,293.1499938964844,0.1643632650375366,-3592.388671875,304.1478271484375,0.9638598561286926,0.2407740950584411,0.2283274531364441,293.2413635253906,297.1499938964844,293.1499938964844,0.0040232744067907,-1513.8206787109375,296.628662109375,0.5650210976600647,0.050000000745058,0.2283495515584945,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,293.2415466308594,291.14599609375,1.0,0.1884325593709945,0.8060958981513977,0.8060958981513977,1.0,1.0,-0.8660765886306763,0.3534124195575714,0.5126641392707825,0.1743857413530349,0.0,0.0,0.213188350200653,24.957056045532227,25.0,0.1222143843770027,-5326.03173828125,73.64287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.118937999010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153024137020111,0.1530284285545349,-4.299962711229455e-06,0.0,0.0001207069435622,0.0,0.0,8.365966796875,0.0,0.0,0.0,0.308904618024826,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741242989897728,-1811.4140625,304.14794921875,0.7759615182876587,0.1273972392082214,0.1151300370693206,293.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650210976600647,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876268818974495,-1601.661376953125,304.156005859375,0.8104894757270813,0.144081100821495,0.1017348915338516,293.1326904296875,297.1499938964844,293.1499938964844,0.1643632650375366,-3592.388671875,304.1478271484375,0.9638598561286926,0.2407740950584411,0.2283274531364441,293.2413635253906,297.1499938964844,293.1499938964844,0.0040232744067907,-1513.8206787109375,296.628662109375,0.5650210976600647,0.050000000745058,0.2283495515584945,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,293.2415466308594,291.14599609375,1.0,0.1884325593709945,0.8060958981513977,0.8060958981513977,1.0,1.0,-0.8660765886306763,0.3534124195575714,0.5126641392707825,0.1743857413530349,0.0,0.0,0.213188350200653,24.957056045532227,25.0,0.1222143843770027,-5326.03173828125,73.64287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.118937999010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153024137020111,0.1530284285545349,-4.299962711229455e-06,0.0,0.0001207069435622,0.0,0.0,8.365966796875,0.0,0.0,0.0,0.308904618024826,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745424851775169,-1819.00634765625,304.14794921875,0.7764111161231995,0.1279318183660507,0.1156142875552177,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644599199295044,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856817290186882,-1573.4227294921875,304.1572570800781,0.804977297782898,0.1414320766925811,0.0999332219362258,293.1322326660156,297.1499938964844,293.1499938964844,0.1648176163434982,-3600.313720703125,304.1477966308594,0.9637712836265564,0.2413088679313659,0.2288349121809005,293.2391662597656,297.1499938964844,293.1499938964844,0.0040039848536252,-1506.903076171875,296.6032409667969,0.5644599199295044,0.050000000745058,0.2283664643764495,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.03594970703125,293.2393493652344,291.1462097167969,1.0,0.188425987958908,0.8061146140098572,0.8061146140098572,1.0,1.0,-0.8651288747787476,0.3535056114196777,0.5116232633590698,0.1729015707969665,0.0,0.0,0.213684931397438,25.011947631835938,25.0,0.2769053280353546,-5331.4833984375,73.5627212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.118973970413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533247232437133,0.1533290296792984,-4.30053978561773e-06,0.0,0.0001207434543175,0.0,0.0,8.384187698364258,0.0,0.0,0.0,0.3089628219604492,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745424851775169,-1819.00634765625,304.14794921875,0.7764111161231995,0.1279318183660507,0.1156142875552177,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644599199295044,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856817290186882,-1573.4227294921875,304.1572570800781,0.804977297782898,0.1414320766925811,0.0999332219362258,293.1322326660156,297.1499938964844,293.1499938964844,0.1648176163434982,-3600.313720703125,304.1477966308594,0.9637712836265564,0.2413088679313659,0.2288349121809005,293.2391662597656,297.1499938964844,293.1499938964844,0.0040039848536252,-1506.903076171875,296.6032409667969,0.5644599199295044,0.050000000745058,0.2283664643764495,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.03594970703125,293.2393493652344,291.1462097167969,1.0,0.188425987958908,0.8061146140098572,0.8061146140098572,1.0,1.0,-0.8651288747787476,0.3535056114196777,0.5116232633590698,0.1729015707969665,0.0,0.0,0.213684931397438,25.011947631835938,25.0,0.2769053280353546,-5331.4833984375,73.5627212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.118973970413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533247232437133,0.1533290296792984,-4.30053978561773e-06,0.0,0.0001207434543175,0.0,0.0,8.384187698364258,0.0,0.0,0.0,0.3089628219604492,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747498795390129,-1822.7738037109373,304.14794921875,0.7766310572624207,0.1281971186399459,0.1158549338579177,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641793608665466,0.050000000745058,0.0481441132724285,293.1834411621094,297.1499938964844,293.1499938964844,0.0846377238631248,-1558.2969970703125,304.1578063964844,0.8019694089889526,0.1400218307971954,0.0989691838622093,293.13201904296875,297.1499938964844,293.1499938964844,0.1650450527667999,-3604.27734375,304.1477966308594,0.9637274146080016,0.2415767908096313,0.2290893793106079,293.2380065917969,297.1499938964844,293.1499938964844,0.003994652070105,-1503.550537109375,296.5909423828125,0.5641793608665466,0.050000000745058,0.2283749431371688,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0296630859375,293.2382202148437,291.1463623046875,1.0,0.1884128451347351,0.8061239719390869,0.8061239719390869,1.0,1.0,-0.864578366279602,0.3535213768482208,0.5110569596290588,0.172136440873146,0.0,0.0,0.2139159440994262,25.03864860534668,25.0,0.3524735569953918,-5333.79443359375,73.50855255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1190013960003852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534658521413803,0.1534701436758041,-4.300814907765016e-06,0.0,0.0001207712921313,0.0,0.0,8.392752647399902,0.0,0.0,0.0,0.3089902400970459,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.074955828487873,-1826.5167236328125,304.14794921875,0.7768498063087463,0.1284608244895935,0.116094209253788,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.563901424407959,0.050000000745058,0.0481458902359008,293.18865966796875,297.1499938964844,293.1499938964844,0.0835549458861351,-1542.6356201171875,304.1583557128906,0.7988511919975281,0.1385718882083892,0.0979716032743454,293.1318054199219,297.1499938964844,293.1499938964844,0.1652723997831344,-3608.237060546875,304.14776611328125,0.963687002658844,0.2418448626995086,0.229343980550766,293.2368469238281,297.1499938964844,293.1499938964844,0.0039855255745351,-1500.2686767578125,296.5789489746094,0.563901424407959,0.050000000745058,0.2283833771944046,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234069824219,293.2370300292969,291.1465148925781,1.0,0.1883937418460846,0.8061355948448181,0.8061355948448181,1.0,1.0,-0.8639859557151794,0.3535196781158447,0.5104662775993347,0.1713609993457794,0.0,0.0,0.2141341716051101,25.064605712890625,25.0,0.4235011041164398,-5335.85888671875,73.44622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.734375,18000.0,0.0,0.0,0.1190341189503669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535999625921249,0.1536042541265487,-4.301079115975881e-06,0.0,0.0001208044996019,0.0,0.0,8.400899887084961,0.0,0.0,0.0,0.3090163469314575,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753760859370231,-1834.16796875,304.1479187011719,0.7776090502738953,0.1290116161108017,0.1165806129574775,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563607394695282,0.050000000745058,0.0481477864086627,293.19256591796875,297.1499938964844,293.1499938964844,0.0818686336278915,-1518.3875732421875,304.1583251953125,0.7941669821739197,0.1367809921503067,0.0964328646659851,293.1313781738281,297.1499938964844,293.1499938964844,0.1657366752624511,-3616.32861328125,304.1477355957031,0.9639942049980164,0.2423948049545288,0.2298587709665298,293.234375,297.1499938964844,293.1499938964844,0.0039679356850683,-1493.9539794921875,296.5557556152344,0.563607394695282,0.050000000745058,0.2283923625946045,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101013183594,293.2345886230469,291.1464538574219,1.0,0.1883514821529388,0.8061588406562805,0.8061588406562805,1.0,1.0,-0.8633532524108887,0.3537746071815491,0.5095786452293396,0.169884979724884,0.0,0.0,0.2145770490169525,25.07958221435547,25.0,-0.3964054584503174,-5340.9697265625,73.36111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.119114764034748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538558304309845,0.1538601368665695,-4.301567969378084e-06,0.0,0.0001208863395731,0.0,0.0,8.41641902923584,0.0,0.0,0.0,0.3090661168098449,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753760859370231,-1834.16796875,304.1479187011719,0.7776090502738953,0.1290116161108017,0.1165806129574775,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563607394695282,0.050000000745058,0.0481477864086627,293.19256591796875,297.1499938964844,293.1499938964844,0.0818686336278915,-1518.3875732421875,304.1583251953125,0.7941669821739197,0.1367809921503067,0.0964328646659851,293.1313781738281,297.1499938964844,293.1499938964844,0.1657366752624511,-3616.32861328125,304.1477355957031,0.9639942049980164,0.2423948049545288,0.2298587709665298,293.234375,297.1499938964844,293.1499938964844,0.0039679356850683,-1493.9539794921875,296.5557556152344,0.563607394695282,0.050000000745058,0.2283923625946045,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101013183594,293.2345886230469,291.1464538574219,1.0,0.1883514821529388,0.8061588406562805,0.8061588406562805,1.0,1.0,-0.8633532524108887,0.3537746071815491,0.5095786452293396,0.169884979724884,0.0,0.0,0.2145770490169525,25.07958221435547,25.0,-0.3964054584503174,-5340.9697265625,73.36111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.119114764034748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538558304309845,0.1538601368665695,-4.301567969378084e-06,0.0,0.0001208863395731,0.0,0.0,8.41641902923584,0.0,0.0,0.0,0.3090661168098449,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758569985628128,-1842.975341796875,304.1478271484375,0.7790186405181885,0.1296321302652359,0.1171211451292038,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637645721435547,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812102183699607,-1509.107177734375,304.1566162109375,0.7926763296127319,0.1361477375030517,0.0958396270871162,293.1307678222656,297.1499938964844,293.1499938964844,0.1662607640028,-3625.515380859375,304.1476135253906,0.964997947216034,0.242985725402832,0.2304049581289291,293.23162841796875,297.1499938964844,293.1499938964844,0.0039516352117061,-1488.218505859375,296.5328369140625,0.5637645721435547,0.050000000745058,0.2283876538276672,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.1440124511719,1.0,0.1883340179920196,0.8061820864677429,0.8061820864677429,1.0,1.0,-0.8639382123947144,0.3545875251293182,0.5093506574630737,0.1686018109321594,0.0,0.0,0.2154238671064376,25.033336639404297,25.0,-3.1533548831939697,-5351.49755859375,73.39257049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1192230284214019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542721837759018,0.1542764753103256,-4.302147772250464e-06,0.0,0.000120996221085,0.0,0.0,8.441269874572754,0.0,0.0,0.0,0.3091430366039276,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758569985628128,-1842.975341796875,304.1478271484375,0.7790186405181885,0.1296321302652359,0.1171211451292038,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637645721435547,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812102183699607,-1509.107177734375,304.1566162109375,0.7926763296127319,0.1361477375030517,0.0958396270871162,293.1307678222656,297.1499938964844,293.1499938964844,0.1662607640028,-3625.515380859375,304.1476135253906,0.964997947216034,0.242985725402832,0.2304049581289291,293.23162841796875,297.1499938964844,293.1499938964844,0.0039516352117061,-1488.218505859375,296.5328369140625,0.5637645721435547,0.050000000745058,0.2283876538276672,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.1440124511719,1.0,0.1883340179920196,0.8061820864677429,0.8061820864677429,1.0,1.0,-0.8639382123947144,0.3545875251293182,0.5093506574630737,0.1686018109321594,0.0,0.0,0.2154238671064376,25.033336639404297,25.0,-3.1533548831939697,-5351.49755859375,73.39257049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1192230284214019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542721837759018,0.1542764753103256,-4.302147772250464e-06,0.0,0.000120996221085,0.0,0.0,8.441269874572754,0.0,0.0,0.0,0.3091430366039276,4.0,0.0,1.0
