time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763830468058586,-1852.6370849609373,304.1476745605469,0.780684769153595,0.1302925944328308,0.1177060604095459,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640547871589661,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809723362326622,-1505.8839111328125,304.1548156738281,0.7924121022224426,0.1359117031097412,0.0956233665347099,293.130126953125,297.1499938964844,293.1499938964844,0.1668305397033691,-3635.515625,304.1474609375,0.9662302136421204,0.2436074018478393,0.230983555316925,293.22869873046875,297.1499938964844,293.1499938964844,0.0039367750287055,-1483.054443359375,296.5107421875,0.5640547871589661,0.050000000745058,0.2283789068460464,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799194335937,293.2289428710937,291.1407165527344,1.0,0.1883480846881866,0.8061971068382263,0.8061971068382263,1.0,1.0,-0.8650620579719543,0.3556334972381592,0.5094285607337952,0.1674356758594513,0.0,0.0,0.2168325930833816,24.971492767333984,25.0,-4.202386379241943,-5368.7900390625,73.49256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.1193858981132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550329178571701,0.1550372242927551,-4.303236437408486e-06,0.0,0.0001211615090142,0.0,0.0,8.486770629882812,0.0,0.0,0.0,0.309282511472702,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763830468058586,-1852.6370849609373,304.1476745605469,0.780684769153595,0.1302925944328308,0.1177060604095459,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640547871589661,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809723362326622,-1505.8839111328125,304.1548156738281,0.7924121022224426,0.1359117031097412,0.0956233665347099,293.130126953125,297.1499938964844,293.1499938964844,0.1668305397033691,-3635.515625,304.1474609375,0.9662302136421204,0.2436074018478393,0.230983555316925,293.22869873046875,297.1499938964844,293.1499938964844,0.0039367750287055,-1483.054443359375,296.5107421875,0.5640547871589661,0.050000000745058,0.2283789068460464,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799194335937,293.2289428710937,291.1407165527344,1.0,0.1883480846881866,0.8061971068382263,0.8061971068382263,1.0,1.0,-0.8650620579719543,0.3556334972381592,0.5094285607337952,0.1674356758594513,0.0,0.0,0.2168325930833816,24.971492767333984,25.0,-4.202386379241943,-5368.7900390625,73.49256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.1193858981132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550329178571701,0.1550372242927551,-4.303236437408486e-06,0.0,0.0001211615090142,0.0,0.0,8.486770629882812,0.0,0.0,0.0,0.309282511472702,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769181475043296,-1862.4632568359373,304.1475524902344,0.782389760017395,0.1309686750173568,0.1183081492781639,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643453001976013,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808870270848274,-1504.8101806640625,304.15338134765625,0.7925452589988708,0.1358368247747421,0.0955469235777854,293.12945556640625,297.1499938964844,293.1499938964844,0.1674064993858337,-3645.5927734375,304.1473388671875,0.967476725578308,0.2442458868026733,0.2315803915262222,293.2255859375,297.1499938964844,293.1499938964844,0.0039229672402143,-1478.2193603515625,296.4905700683594,0.5643453001976013,0.050000000745058,0.2283701747655868,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,293.225830078125,291.13824462890625,1.0,0.1883913874626159,0.8062121272087097,0.8062121272087097,1.0,1.0,-0.8663963079452515,0.3567531108856201,0.5096431970596313,0.1663587689399719,0.0,0.0,0.218551218509674,24.91283226013184,25.0,-3.443082332611084,-5389.8173828125,73.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1196318492293357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15602608025074,0.156030386686325,-4.304871708882274e-06,0.0,0.000121411125292,0.0,0.0,8.546662330627441,0.0,0.0,0.0,0.309469074010849,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769181475043296,-1862.4632568359373,304.1475524902344,0.782389760017395,0.1309686750173568,0.1183081492781639,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643453001976013,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808870270848274,-1504.8101806640625,304.15338134765625,0.7925452589988708,0.1358368247747421,0.0955469235777854,293.12945556640625,297.1499938964844,293.1499938964844,0.1674064993858337,-3645.5927734375,304.1473388671875,0.967476725578308,0.2442458868026733,0.2315803915262222,293.2255859375,297.1499938964844,293.1499938964844,0.0039229672402143,-1478.2193603515625,296.4905700683594,0.5643453001976013,0.050000000745058,0.2283701747655868,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,293.225830078125,291.13824462890625,1.0,0.1883913874626159,0.8062121272087097,0.8062121272087097,1.0,1.0,-0.8663963079452515,0.3567531108856201,0.5096431970596313,0.1663587689399719,0.0,0.0,0.218551218509674,24.91283226013184,25.0,-3.443082332611084,-5389.8173828125,73.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1196318492293357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15602608025074,0.156030386686325,-4.304871708882274e-06,0.0,0.000121411125292,0.0,0.0,8.546662330627441,0.0,0.0,0.0,0.309469074010849,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771874189376831,-1867.40625,304.14752197265625,0.7832438349723816,0.1313130259513855,0.1186146214604377,293.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.564481794834137,0.050000000745058,0.0481422469019889,293.1802062988281,297.1499938964844,293.1499938964844,0.0808764621615409,-1504.717529296875,304.1528015136719,0.7926871180534363,0.13583804666996,0.0955388769507408,293.1291198730469,297.1499938964844,293.1499938964844,0.1676939576864242,-3650.608642578125,304.1473083496094,0.9680904150009156,0.2445707321166992,0.2318842262029647,293.2239685058594,297.1499938964844,293.1499938964844,0.0039164163172245,-1475.90478515625,296.4812927246094,0.564481794834137,0.050000000745058,0.2283660918474197,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574584960937,293.2242431640625,291.1374206542969,1.0,0.1884230524301529,0.8062196373939514,0.8062196373939514,1.0,1.0,-0.8671130537986755,0.3573249578475952,0.5097880959510803,0.1658546924591064,0.0,0.0,0.2194701433181762,24.88594436645508,25.0,-2.8181002140045166,-5400.96728515625,73.71563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1197912544012069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565708220005035,0.1565751284360885,-4.305827133066487e-06,0.0,0.0001215728916577,0.0,0.0,8.579663276672363,0.0,0.0,0.0,0.3095728158950805,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774580240249633,-1872.3734130859373,304.1474609375,0.7840989232063293,0.1316611319780349,0.1189246401190757,293.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646126866340637,0.050000000745058,0.0481414198875427,293.1781616210937,297.1499938964844,293.1499938964844,0.0808816999197006,-1504.8427734375,304.1522827148437,0.792864978313446,0.1358594894409179,0.0955458283424377,293.1288146972656,297.1499938964844,293.1499938964844,0.1679811477661132,-3655.61279296875,304.14727783203125,0.9686976671218872,0.2448988407850265,0.2321912795305252,293.22235107421875,297.1499938964844,293.1499938964844,0.0039100833237171,-1473.6551513671875,296.4724426269531,0.5646126866340637,0.050000000745058,0.2283621579408645,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.95025634765625,293.2226257324219,291.1368408203125,1.0,0.1884605437517166,0.8062139749526978,0.8062139749526978,1.0,1.0,-0.8678561449050903,0.357899934053421,0.5099562406539917,0.1653738766908645,0.0,0.0,0.2204076200723648,24.86061668395996,25.0,-2.172359228134156,-5412.30126953125,73.80497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8828125,18000.0,0.0,0.0,0.119974285364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571332067251205,0.1571375131607055,-4.306838945922209e-06,0.0,0.0001217586468555,0.0,0.0,8.613810539245605,0.0,0.0,0.0,0.3096805810928345,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780023708939552,-1882.36572265625,304.1473999023437,0.7858088612556458,0.1323661059141159,0.1195535734295845,293.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648584365844727,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.080934502184391,-1505.6785888671875,304.1514587402344,0.7933158278465271,0.1359573453664779,0.0955999121069908,293.128173828125,297.1499938964844,293.1499938964844,0.1685550808906555,-3665.593505859375,304.147216796875,0.9698919057846068,0.2455631792545318,0.2328137904405594,293.21905517578125,297.1499938964844,293.1499938964844,0.0038980718236416,-1469.3572998046875,296.4560852050781,0.5648584365844727,0.050000000745058,0.228354811668396,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,293.2193298339844,291.13623046875,1.0,0.1885517388582229,0.8062025904655457,0.8062025904655457,1.0,1.0,-0.8694121241569519,0.3590553402900696,0.5103567838668823,0.1644889265298843,0.0,0.0,0.2222958654165268,24.814537048339844,25.0,-1.0137704610824585,-5435.13232421875,74.00262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1204100847244262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582827121019363,0.1582870185375213,-4.308964889787603e-06,0.0,0.000122200930491,0.0,0.0,8.683815002441406,0.0,0.0,0.0,0.3099024295806885,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780023708939552,-1882.36572265625,304.1473999023437,0.7858088612556458,0.1323661059141159,0.1195535734295845,293.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648584365844727,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.080934502184391,-1505.6785888671875,304.1514587402344,0.7933158278465271,0.1359573453664779,0.0955999121069908,293.128173828125,297.1499938964844,293.1499938964844,0.1685550808906555,-3665.593505859375,304.147216796875,0.9698919057846068,0.2455631792545318,0.2328137904405594,293.21905517578125,297.1499938964844,293.1499938964844,0.0038980718236416,-1469.3572998046875,296.4560852050781,0.5648584365844727,0.050000000745058,0.228354811668396,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,293.2193298339844,291.13623046875,1.0,0.1885517388582229,0.8062025904655457,0.8062025904655457,1.0,1.0,-0.8694121241569519,0.3590553402900696,0.5103567838668823,0.1644889265298843,0.0,0.0,0.2222958654165268,24.814537048339844,25.0,-1.0137704610824585,-5435.13232421875,74.00262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1204100847244262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582827121019363,0.1582870185375213,-4.308964889787603e-06,0.0,0.000122200930491,0.0,0.0,8.683815002441406,0.0,0.0,0.0,0.3099024295806885,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785493701696395,-1892.4100341796875,304.1473693847656,0.7875128388404846,0.1330793797969818,0.1201909855008125,293.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650850534439087,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810384973883628,-1507.22705078125,304.1507873535156,0.793880820274353,0.1361220479011535,0.0957021564245224,293.1275939941406,297.1499938964844,293.1499938964844,0.1691290885210037,-3675.554443359375,304.1471862792969,0.9710593819618224,0.246236115694046,0.2334451824426651,293.2156982421875,297.1499938964844,293.1499938964844,0.003886941820383,-1465.3428955078125,296.4413757324219,0.5650850534439087,0.050000000745058,0.2283480316400528,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.1361694335937,1.0,0.1886623948812484,0.8061912655830383,0.8061912655830383,1.0,1.0,-0.8710476160049438,0.3602094352245331,0.5108381509780884,0.1637112200260162,0.0,0.0,0.2241561710834503,24.7741813659668,25.0,-0.1617884337902069,-5457.79931640625,74.22283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1209306567907333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594324111938476,0.1594367325305938,-4.311147222324507e-06,0.0,0.0001227292523253,0.0,0.0,8.754068374633789,0.0,0.0,0.0,0.3101258873939514,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785493701696395,-1892.4100341796875,304.1473693847656,0.7875128388404846,0.1330793797969818,0.1201909855008125,293.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650850534439087,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810384973883628,-1507.22705078125,304.1507873535156,0.793880820274353,0.1361220479011535,0.0957021564245224,293.1275939941406,297.1499938964844,293.1499938964844,0.1691290885210037,-3675.554443359375,304.1471862792969,0.9710593819618224,0.246236115694046,0.2334451824426651,293.2156982421875,297.1499938964844,293.1499938964844,0.003886941820383,-1465.3428955078125,296.4413757324219,0.5650850534439087,0.050000000745058,0.2283480316400528,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.1361694335937,1.0,0.1886623948812484,0.8061912655830383,0.8061912655830383,1.0,1.0,-0.8710476160049438,0.3602094352245331,0.5108381509780884,0.1637112200260162,0.0,0.0,0.2241561710834503,24.7741813659668,25.0,-0.1617884337902069,-5457.79931640625,74.22283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1209306567907333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594324111938476,0.1594367325305938,-4.311147222324507e-06,0.0,0.0001227292523253,0.0,0.0,8.754068374633789,0.0,0.0,0.0,0.3101258873939514,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0790977701544761,-1902.486328125,304.1473388671875,0.789207935333252,0.1337978541851043,0.1208337992429733,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652962923049927,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811892300844192,-1509.431640625,304.1502685546875,0.7945510745048523,0.1363475173711776,0.0958478823304176,293.1270446777344,297.1499938964844,293.1499938964844,0.1697040349245071,-3685.515869140625,304.1471862792969,0.9722025990486144,0.2469154745340347,0.234083205461502,293.2123107910156,297.1499938964844,293.1499938964844,0.0038766998331993,-1461.6263427734375,296.4281311035156,0.5652962923049927,0.050000000745058,0.2283417284488678,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.91119384765625,293.21258544921875,291.136474609375,1.0,0.1887900084257125,0.8061723113059998,0.8061723113059998,1.0,1.0,-0.8727504014968872,0.3613540828227997,0.5113963484764099,0.1630436182022094,0.0,0.0,0.2259529680013656,24.738903045654297,25.0,0.4046154022216797,-5480.0947265625,74.46268463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1215206310153007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605563461780548,0.1605606526136398,-4.313318186177639e-06,0.0,0.0001233279908774,0.0,0.0,8.822944641113281,0.0,0.0,0.0,0.3103454709053039,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0790977701544761,-1902.486328125,304.1473388671875,0.789207935333252,0.1337978541851043,0.1208337992429733,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652962923049927,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811892300844192,-1509.431640625,304.1502685546875,0.7945510745048523,0.1363475173711776,0.0958478823304176,293.1270446777344,297.1499938964844,293.1499938964844,0.1697040349245071,-3685.515869140625,304.1471862792969,0.9722025990486144,0.2469154745340347,0.234083205461502,293.2123107910156,297.1499938964844,293.1499938964844,0.0038766998331993,-1461.6263427734375,296.4281311035156,0.5652962923049927,0.050000000745058,0.2283417284488678,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.91119384765625,293.21258544921875,291.136474609375,1.0,0.1887900084257125,0.8061723113059998,0.8061723113059998,1.0,1.0,-0.8727504014968872,0.3613540828227997,0.5113963484764099,0.1630436182022094,0.0,0.0,0.2259529680013656,24.738903045654297,25.0,0.4046154022216797,-5480.0947265625,74.46268463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1215206310153007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605563461780548,0.1605606526136398,-4.313318186177639e-06,0.0,0.0001233279908774,0.0,0.0,8.822944641113281,0.0,0.0,0.0,0.3103454709053039,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796470418572425,-1912.58642578125,304.1473083496094,0.7908946871757507,0.1345206052064895,0.1214804574847221,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654959678649902,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.0813838690519332,-1512.2567138671875,304.1498718261719,0.7953227162361145,0.1366301625967025,0.0960342139005661,293.12652587890625,297.1499938964844,293.1499938964844,0.1702803820371627,-3695.48876953125,304.14715576171875,0.9733251929283142,0.247600257396698,0.2347265034914016,293.2089233398437,297.1499938964844,293.1499938964844,0.0038673563394695,-1458.21875,296.4162292480469,0.5654959678649902,0.050000000745058,0.2283357828855514,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2094116210937,291.13702392578125,1.0,0.1889326274394989,0.8061532974243164,0.8061532974243164,1.0,1.0,-0.8745133876800537,0.3624856472015381,0.5120277404785156,0.1624881625175476,0.0,0.0,0.227661594748497,24.70806312561035,25.0,0.7834193110466003,-5501.90380859375,74.72016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1221624165773391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616369634866714,0.1616412699222564,-4.315434125601314e-06,0.0,0.0001239793200511,0.0,0.0,8.8893404006958,0.0,0.0,0.0,0.3105575442314148,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796470418572425,-1912.58642578125,304.1473083496094,0.7908946871757507,0.1345206052064895,0.1214804574847221,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654959678649902,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.0813838690519332,-1512.2567138671875,304.1498718261719,0.7953227162361145,0.1366301625967025,0.0960342139005661,293.12652587890625,297.1499938964844,293.1499938964844,0.1702803820371627,-3695.48876953125,304.14715576171875,0.9733251929283142,0.247600257396698,0.2347265034914016,293.2089233398437,297.1499938964844,293.1499938964844,0.0038673563394695,-1458.21875,296.4162292480469,0.5654959678649902,0.050000000745058,0.2283357828855514,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2094116210937,291.13702392578125,1.0,0.1889326274394989,0.8061532974243164,0.8061532974243164,1.0,1.0,-0.8745133876800537,0.3624856472015381,0.5120277404785156,0.1624881625175476,0.0,0.0,0.227661594748497,24.70806312561035,25.0,0.7834193110466003,-5501.90380859375,74.72016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1221624165773391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616369634866714,0.1616412699222564,-4.315434125601314e-06,0.0,0.0001239793200511,0.0,0.0,8.8893404006958,0.0,0.0,0.0,0.3105575442314148,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799235478043556,-1917.673828125,304.14727783203125,0.7917429208755493,0.1348880976438522,0.1218072772026062,293.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.565594494342804,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0814978778362274,-1513.90576171875,304.1496887207031,0.7957513332366943,0.1367947459220886,0.0961430817842483,293.12628173828125,297.1499938964844,293.1499938964844,0.1705694943666458,-3700.486083984375,304.14715576171875,0.973883867263794,0.2479465454816818,0.2350509613752365,293.20721435546875,297.1499938964844,293.1499938964844,0.0038630294147878,-1456.6328125,296.41082763671875,0.565594494342804,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2087097167969,291.1374206542969,1.0,0.1890092343091964,0.8061438202857971,0.8061438202857971,1.0,1.0,-0.8754213452339172,0.3630482852458954,0.5123730897903442,0.1622533053159713,0.0,0.0,0.2284695506095886,24.69386863708496,25.0,1.029796838760376,-5512.5068359375,74.85556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1224966570734977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621542870998382,0.1621586084365844,-4.316460035624914e-06,0.0,0.000124318539747,0.0,0.0,8.921194076538086,0.0,0.0,0.0,0.3106593787670135,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802030637860298,-1922.818603515625,304.14727783203125,0.7926028966903687,0.1352603584527969,0.1221387311816215,293.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5656949281692505,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816228240728378,-1515.71044921875,304.1495056152344,0.7962121367454529,0.1369742304086685,0.0962624847888946,293.12603759765625,297.1499938964844,293.1499938964844,0.1708597391843795,-3705.5,304.1471252441406,0.9744459986686708,0.2482958287000656,0.2353782951831817,293.2055053710937,297.1499938964844,293.1499938964844,0.0038589029572904,-1455.113525390625,296.40576171875,0.5656949281692505,0.050000000745058,0.2283298522233963,291.1377868652344,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2080383300781,291.137939453125,1.0,0.1890890598297119,0.8061299324035645,0.8061299324035645,1.0,1.0,-0.8763509392738342,0.3636103570461273,0.5127405524253845,0.1620472967624664,0.0,0.0,0.2292358875274658,24.680078506469727,25.0,1.2401918172836304,-5522.89453125,74.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.122835598886013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626500487327575,0.1626543551683426,-4.317456841818057e-06,0.0,0.0001246625179192,0.0,0.0,8.951770782470703,0.0,0.0,0.0,0.3107573390007019,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807689353823661,-1933.2430419921875,304.1472473144531,0.7943421006202698,0.1360120475292205,0.122810460627079,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658980011940002,0.050000000745058,0.0481333322823047,293.1566772460937,297.1499938964844,293.1499938964844,0.0819060280919075,-1519.7969970703125,304.1492004394531,0.7972216010093689,0.1373747885227203,0.0965315476059913,293.12554931640625,297.1499938964844,293.1499938964844,0.1714462339878082,-3715.626708984375,304.1471252441406,0.9755728244781494,0.2490004301071167,0.2360397577285766,293.2021179199219,297.1499938964844,293.1499938964844,0.0038513266481459,-1452.318115234375,296.3966064453125,0.5658980011940002,0.050000000745058,0.2283238023519516,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.206787109375,291.138916015625,1.0,0.1892581433057785,0.8061021566390991,0.8061021566390991,1.0,1.0,-0.8782650232315063,0.3647294342517853,0.5135355591773987,0.1617207527160644,0.0,0.0,0.2306622266769409,24.654186248779297,25.0,1.3442100286483765,-5543.02392578125,75.28802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,304.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.1235170811414718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635730266571045,0.1635773479938507,-4.319329491409008e-06,0.0,0.0001253541413461,0.0,0.0,9.00879955291748,0.0,0.0,0.0,0.3109403848648071,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807689353823661,-1933.2430419921875,304.1472473144531,0.7943421006202698,0.1360120475292205,0.122810460627079,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658980011940002,0.050000000745058,0.0481333322823047,293.1566772460937,297.1499938964844,293.1499938964844,0.0819060280919075,-1519.7969970703125,304.1492004394531,0.7972216010093689,0.1373747885227203,0.0965315476059913,293.12554931640625,297.1499938964844,293.1499938964844,0.1714462339878082,-3715.626708984375,304.1471252441406,0.9755728244781494,0.2490004301071167,0.2360397577285766,293.2021179199219,297.1499938964844,293.1499938964844,0.0038513266481459,-1452.318115234375,296.3966064453125,0.5658980011940002,0.050000000745058,0.2283238023519516,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.206787109375,291.138916015625,1.0,0.1892581433057785,0.8061021566390991,0.8061021566390991,1.0,1.0,-0.8782650232315063,0.3647294342517853,0.5135355591773987,0.1617207527160644,0.0,0.0,0.2306622266769409,24.654186248779297,25.0,1.3442100286483765,-5543.02392578125,75.28802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,304.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.1235170811414718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635730266571045,0.1635773479938507,-4.319329491409008e-06,0.0,0.0001253541413461,0.0,0.0,9.00879955291748,0.0,0.0,0.0,0.3109403848648071,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813393145799636,-1943.7626953125,304.147216796875,0.7960880994796753,0.136768564581871,0.123487614095211,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661004781723022,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822299271821975,-1524.4688720703125,304.14892578125,0.7983322143554688,0.1378261446952819,0.0968370363116264,293.1251220703125,297.1499938964844,293.1499938964844,0.1720394045114517,-3725.863037109375,304.1470947265625,0.9766937494277954,0.2497104704380035,0.2367069870233535,293.1986999511719,297.1499938964844,293.1499938964844,0.0038446870166808,-1449.86474609375,296.3885803222656,0.5661004781723022,0.050000000745058,0.2283177822828292,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055969238281,291.13983154296875,1.0,0.1894386857748031,0.8060743808746338,0.8060743808746338,1.0,1.0,-0.8802362680435181,0.3658350110054016,0.5144012570381165,0.1615044623613357,0.0,0.0,0.231969878077507,24.630931854248047,25.0,1.3031214475631714,-5562.6201171875,75.59536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.1241869702935218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644223034381866,0.1644266247749328,-4.321052074374165e-06,0.0,0.0001260339922737,0.0,0.0,9.061348915100098,0.0,0.0,0.0,0.3111089766025543,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813393145799636,-1943.7626953125,304.147216796875,0.7960880994796753,0.136768564581871,0.123487614095211,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661004781723022,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822299271821975,-1524.4688720703125,304.14892578125,0.7983322143554688,0.1378261446952819,0.0968370363116264,293.1251220703125,297.1499938964844,293.1499938964844,0.1720394045114517,-3725.863037109375,304.1470947265625,0.9766937494277954,0.2497104704380035,0.2367069870233535,293.1986999511719,297.1499938964844,293.1499938964844,0.0038446870166808,-1449.86474609375,296.3885803222656,0.5661004781723022,0.050000000745058,0.2283177822828292,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055969238281,291.13983154296875,1.0,0.1894386857748031,0.8060743808746338,0.8060743808746338,1.0,1.0,-0.8802362680435181,0.3658350110054016,0.5144012570381165,0.1615044623613357,0.0,0.0,0.231969878077507,24.630931854248047,25.0,1.3031214475631714,-5562.6201171875,75.59536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.1241869702935218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644223034381866,0.1644266247749328,-4.321052074374165e-06,0.0,0.0001260339922737,0.0,0.0,9.061348915100098,0.0,0.0,0.0,0.3111089766025543,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819114819169044,-1954.3258056640625,304.1471862792969,0.7978347539901733,0.137527510523796,0.1241673305630683,293.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663028359413147,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0825892016291618,-1529.650390625,304.148681640625,0.7995315790176392,0.1383224576711654,0.0971745699644088,293.12469482421875,297.1499938964844,293.1499938964844,0.1726367324590683,-3736.163330078125,304.1470642089844,0.977806568145752,0.2504240572452545,0.2373779267072677,293.1952819824219,297.1499938964844,293.1499938964844,0.0038389328401535,-1447.732666015625,296.3816833496094,0.5663028359413147,0.050000000745058,0.2283117771148681,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2044677734375,291.1407165527344,1.0,0.1896290928125381,0.8060393333435059,0.8060393333435059,1.0,1.0,-0.8822535872459412,0.3669221103191376,0.515331506729126,0.1613947004079818,0.0,0.0,0.2331635057926178,24.610107421875,25.0,1.2601648569107056,-5581.71240234375,75.91537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.1248305961489677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652033329010009,0.1652076542377472,-4.322645054344321e-06,0.0,0.0001266871840925,0.0,0.0,9.10975742340088,0.0,0.0,0.0,0.3112643361091614,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819114819169044,-1954.3258056640625,304.1471862792969,0.7978347539901733,0.137527510523796,0.1241673305630683,293.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663028359413147,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0825892016291618,-1529.650390625,304.148681640625,0.7995315790176392,0.1383224576711654,0.0971745699644088,293.12469482421875,297.1499938964844,293.1499938964844,0.1726367324590683,-3736.163330078125,304.1470642089844,0.977806568145752,0.2504240572452545,0.2373779267072677,293.1952819824219,297.1499938964844,293.1499938964844,0.0038389328401535,-1447.732666015625,296.3816833496094,0.5663028359413147,0.050000000745058,0.2283117771148681,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2044677734375,291.1407165527344,1.0,0.1896290928125381,0.8060393333435059,0.8060393333435059,1.0,1.0,-0.8822535872459412,0.3669221103191376,0.515331506729126,0.1613947004079818,0.0,0.0,0.2331635057926178,24.610107421875,25.0,1.2601648569107056,-5581.71240234375,75.91537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.1248305961489677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652033329010009,0.1652076542377472,-4.322645054344321e-06,0.0,0.0001266871840925,0.0,0.0,9.10975742340088,0.0,0.0,0.0,0.3112643361091614,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824846401810646,-1964.9176025390625,304.14715576171875,0.7995802164077759,0.1382879167795181,0.1248485445976257,293.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665057897567749,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829826146364212,-1535.324951171875,304.1484680175781,0.800816535949707,0.1388622671365738,0.0975430235266685,293.12432861328125,297.1499938964844,293.1499938964844,0.1732376515865326,-3746.517822265625,304.14703369140625,0.9789109826087952,0.2511404752731323,0.2380516678094864,293.1918640136719,297.1499938964844,293.1499938964844,0.003834092291072,-1445.93310546875,296.3759765625,0.5665057897567749,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.203369140625,291.1415710449219,1.0,0.1898286342620849,0.8060042858123779,0.8060042858123779,1.0,1.0,-0.88431316614151,0.367990106344223,0.5163230895996094,0.1613903790712356,0.0,0.0,0.234243631362915,24.59155464172364,25.0,1.191119909286499,-5600.2275390625,76.24726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.642578125,18000.0,0.0,0.0,0.125434935092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659138649702072,0.1659181863069534,-4.3241038838459644e-06,0.0,0.0001273005182156,0.0,0.0,9.153870582580566,0.0,0.0,0.0,0.3114060163497925,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824846401810646,-1964.9176025390625,304.14715576171875,0.7995802164077759,0.1382879167795181,0.1248485445976257,293.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665057897567749,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829826146364212,-1535.324951171875,304.1484680175781,0.800816535949707,0.1388622671365738,0.0975430235266685,293.12432861328125,297.1499938964844,293.1499938964844,0.1732376515865326,-3746.517822265625,304.14703369140625,0.9789109826087952,0.2511404752731323,0.2380516678094864,293.1918640136719,297.1499938964844,293.1499938964844,0.003834092291072,-1445.93310546875,296.3759765625,0.5665057897567749,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.203369140625,291.1415710449219,1.0,0.1898286342620849,0.8060042858123779,0.8060042858123779,1.0,1.0,-0.88431316614151,0.367990106344223,0.5163230895996094,0.1613903790712356,0.0,0.0,0.234243631362915,24.59155464172364,25.0,1.191119909286499,-5600.2275390625,76.24726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.642578125,18000.0,0.0,0.0,0.125434935092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659138649702072,0.1659181863069534,-4.3241038838459644e-06,0.0,0.0001273005182156,0.0,0.0,9.153870582580566,0.0,0.0,0.0,0.3114060163497925,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827714875340461,-1970.2222900390625,304.14715576171875,0.8004524111747742,0.1386684030294418,0.1251894831657409,293.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666078329086304,0.050000000745058,0.0481288880109787,293.14666748046875,297.1499938964844,293.1499938964844,0.0831918492913246,-1538.3436279296875,304.1483764648437,0.8014906048774719,0.1391480416059494,0.0977385491132736,293.1241455078125,297.1499938964844,293.1499938964844,0.1735394895076751,-3751.71630859375,304.14703369140625,0.9794602990150452,0.251499593257904,0.2383894473314285,293.190185546875,297.1499938964844,293.1499938964844,0.0038320273160934,-1445.1632080078125,296.3735656738281,0.5666078329086304,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8611145019531,293.20281982421875,291.1419677734375,1.0,0.1899316161870956,0.8059867024421692,0.8059867024421692,1.0,1.0,-0.8853580355644226,0.3685166239738464,0.5168414115905762,0.1614275723695755,0.0,0.0,0.2347433865070343,24.58305931091309,25.0,1.1455206871032717,-5609.259765625,76.41744232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.125718742609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662435829639434,0.1662479043006897,-4.324782821640838e-06,0.0,0.0001275885442737,0.0,0.0,9.174363136291504,0.0,0.0,0.0,0.3114718496799469,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830584019422531,-1975.53076171875,304.14715576171875,0.8013244867324829,0.1390489935874939,0.1255305111408233,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.566710889339447,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834081321954727,-1541.4647216796875,304.1482849121094,0.8021827936172485,0.1394428610801696,0.0979404300451278,293.1239929199219,297.1499938964844,293.1499938964844,0.1738421022891998,-3756.92626953125,304.14703369140625,0.9800081253051758,0.251859188079834,0.2387276589870453,293.1884765625,297.1499938964844,293.1499938964844,0.0038301730528473,-1444.470458984375,296.3714294433594,0.566710889339447,0.050000000745058,0.2282996773719787,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8589172363281,293.2022705078125,291.142333984375,1.0,0.1900363713502884,0.8059663772583008,0.8059663772583008,1.0,1.0,-0.8864110708236694,0.3690371215343475,0.5173739194869995,0.1614905446767807,0.0,0.0,0.235221117734909,24.574987411499023,25.0,1.0966200828552246,-5618.15234375,76.58999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1259907335042953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665592789649963,0.1665636003017425,-4.325433110352606e-06,0.0,0.0001278645795537,0.0,0.0,9.193994522094728,0.0,0.0,0.0,0.3115349113941192,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836322382092475,-1986.1551513671875,304.14715576171875,0.803067684173584,0.1398099362850189,0.1262125223875045,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669198036193848,0.050000000745058,0.0481269396841526,293.1429443359375,297.1499938964844,293.1499938964844,0.0838629379868507,-1548.0302734375,304.1481018066406,0.8036244511604309,0.1400606632232666,0.0983642786741256,293.1236877441406,297.1499938964844,293.1499938964844,0.1744496971368789,-3767.3818359375,304.1470031738281,0.9810993671417236,0.2525795698165893,0.2394053488969802,293.18505859375,297.1499938964844,293.1499938964844,0.0038271539378911,-1443.337890625,296.36798095703125,0.5669198036193848,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551330566406,293.201171875,291.14306640625,1.0,0.190251275897026,0.8059256672859192,0.8059256672859192,1.0,1.0,-0.8885425925254822,0.3700607717037201,0.5184818506240845,0.1616954058408737,0.0,0.0,0.2361090332269668,24.560121536254883,25.0,0.9914983510971068,-5635.47119140625,76.94243621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.1264941096305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671474426984787,0.1671517640352249,-4.3266468310321216e-06,0.0,0.0001283754390897,0.0,0.0,9.230602264404297,0.0,0.0,0.0,0.3116525113582611,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836322382092475,-1986.1551513671875,304.14715576171875,0.803067684173584,0.1398099362850189,0.1262125223875045,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669198036193848,0.050000000745058,0.0481269396841526,293.1429443359375,297.1499938964844,293.1499938964844,0.0838629379868507,-1548.0302734375,304.1481018066406,0.8036244511604309,0.1400606632232666,0.0983642786741256,293.1236877441406,297.1499938964844,293.1499938964844,0.1744496971368789,-3767.3818359375,304.1470031738281,0.9810993671417236,0.2525795698165893,0.2394053488969802,293.18505859375,297.1499938964844,293.1499938964844,0.0038271539378911,-1443.337890625,296.36798095703125,0.5669198036193848,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551330566406,293.201171875,291.14306640625,1.0,0.190251275897026,0.8059256672859192,0.8059256672859192,1.0,1.0,-0.8885425925254822,0.3700607717037201,0.5184818506240845,0.1616954058408737,0.0,0.0,0.2361090332269668,24.560121536254883,25.0,0.9914983510971068,-5635.47119140625,76.94243621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.1264941096305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671474426984787,0.1671517640352249,-4.3266468310321216e-06,0.0,0.0001283754390897,0.0,0.0,9.230602264404297,0.0,0.0,0.0,0.3116525113582611,4.0,0.0,1.0
755940,293.1218566894531,297.1499938964844,293.1499938964844,0.0842056348919868,-1996.7808837890625,304.14715576171875,0.8048095703125,0.1405699998140335,0.126893863081932,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133903503418,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843450203537941,-1554.993408203125,304.1479187011719,0.8051369786262512,0.140713095664978,0.0988127067685127,293.1234130859375,297.1499938964844,293.1499938964844,0.1750600934028625,-3777.87841796875,304.14697265625,0.9821855425834656,0.2533011138439178,0.240084171295166,293.1816711425781,297.1499938964844,293.1499938964844,0.003825029823929,-1442.533935546875,296.3656616210937,0.567133903503418,0.050000000745058,0.2282871603965759,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.20001220703125,291.1436767578125,1.0,0.1904726028442382,0.8058850169181824,0.8058850169181824,1.0,1.0,-0.8907040357589722,0.371058702468872,0.5196453332901001,0.162007138133049,0.0,0.0,0.2369188070297241,24.54677963256836,25.0,0.8755677342414856,-5652.1513671875,77.30372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1269439458847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167684867978096,0.1676891893148422,-4.327756869315635e-06,0.0,0.0001288319763261,0.0,0.0,9.264083862304688,0.0,0.0,0.0,0.3117600977420807,4.0,0.0,1.0
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0842056348919868,-1996.7808837890625,304.14715576171875,0.8048095703125,0.1405699998140335,0.126893863081932,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133903503418,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843450203537941,-1554.993408203125,304.1479187011719,0.8051369786262512,0.140713095664978,0.0988127067685127,293.1234130859375,297.1499938964844,293.1499938964844,0.1750600934028625,-3777.87841796875,304.14697265625,0.9821855425834656,0.2533011138439178,0.240084171295166,293.1816711425781,297.1499938964844,293.1499938964844,0.003825029823929,-1442.533935546875,296.3656616210937,0.567133903503418,0.050000000745058,0.2282871603965759,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.20001220703125,291.1436767578125,1.0,0.1904726028442382,0.8058850169181824,0.8058850169181824,1.0,1.0,-0.8907040357589722,0.371058702468872,0.5196453332901001,0.162007138133049,0.0,0.0,0.2369188070297241,24.54677963256836,25.0,0.8755677342414856,-5652.1513671875,77.30372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1269439458847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167684867978096,0.1676891893148422,-4.327756869315635e-06,0.0,0.0001288319763261,0.0,0.0,9.264083862304688,0.0,0.0,0.0,0.3117600977420807,4.0,0.0,1.0
