time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847784876823425,-2007.4056396484373,304.14715576171875,0.8065401911735535,0.1413287222385406,0.1275740712881088,293.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673494338989258,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848526805639267,-1562.330322265625,304.14776611328125,0.8067044615745544,0.1413977593183517,0.0992840006947517,293.1231689453125,297.1499938964844,293.1499938964844,0.1756735146045684,-3788.420654296875,304.14697265625,0.9832612872123718,0.2540235221385956,0.2407638728618621,293.17828369140625,297.1499938964844,293.1499938964844,0.0038237981498241,-1442.0595703125,296.36444091796875,0.5673494338989258,0.050000000745058,0.2282807976007461,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1987609863281,291.1441650390625,1.0,0.1906996518373489,0.805838406085968,0.805838406085968,1.0,1.0,-0.8928925395011902,0.3720450103282928,0.5208475589752197,0.1623842567205429,0.0,0.0,0.2376670837402343,24.534751892089844,25.0,0.6875175833702087,-5668.27685546875,77.6731185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1273421496152877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681804805994033,0.1681848168373108,-4.328776867623674e-06,0.0,0.0001292360975639,0.0,0.0,9.2949800491333,0.0,0.0,0.0,0.3118593096733093,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847784876823425,-2007.4056396484373,304.14715576171875,0.8065401911735535,0.1413287222385406,0.1275740712881088,293.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673494338989258,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848526805639267,-1562.330322265625,304.14776611328125,0.8067044615745544,0.1413977593183517,0.0992840006947517,293.1231689453125,297.1499938964844,293.1499938964844,0.1756735146045684,-3788.420654296875,304.14697265625,0.9832612872123718,0.2540235221385956,0.2407638728618621,293.17828369140625,297.1499938964844,293.1499938964844,0.0038237981498241,-1442.0595703125,296.36444091796875,0.5673494338989258,0.050000000745058,0.2282807976007461,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1987609863281,291.1441650390625,1.0,0.1906996518373489,0.805838406085968,0.805838406085968,1.0,1.0,-0.8928925395011902,0.3720450103282928,0.5208475589752197,0.1623842567205429,0.0,0.0,0.2376670837402343,24.534751892089844,25.0,0.6875175833702087,-5668.27685546875,77.6731185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1273421496152877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681804805994033,0.1681848168373108,-4.328776867623674e-06,0.0,0.0001292360975639,0.0,0.0,9.2949800491333,0.0,0.0,0.0,0.3118593096733093,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853516012430191,-2018.0460205078125,304.1471252441406,0.8082355260848999,0.1420857012271881,0.1282528042793274,293.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675617456436157,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853863209486007,-1570.0491943359375,304.14764404296875,0.8083041310310364,0.1421136856079101,0.0997775793075561,293.1229553222656,297.1499938964844,293.1499938964844,0.1762920022010803,-3799.04736328125,304.1469421386719,0.9843207597732544,0.2547466158866882,0.2414442896842956,293.17486572265625,297.1499938964844,293.1499938964844,0.0038235255051404,-1441.946533203125,296.3642578125,0.5675617456436157,0.050000000745058,0.2282745391130447,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8474426269531,293.1974182128906,291.1444091796875,1.0,0.1909321248531341,0.8057917952537537,0.8057917952537537,1.0,1.0,-0.895107090473175,0.3730367422103882,0.5220703482627869,0.1627831161022186,0.0,0.0,0.2383936643600464,24.52391624450684,25.0,0.3572090864181518,-5684.14453125,78.05032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.1276910454034805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686547845602035,0.1686591207981109,-4.329731837060535e-06,0.0,0.0001295901747653,0.0,0.0,9.3245267868042,0.0,0.0,0.0,0.3119539022445678,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853516012430191,-2018.0460205078125,304.1471252441406,0.8082355260848999,0.1420857012271881,0.1282528042793274,293.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675617456436157,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853863209486007,-1570.0491943359375,304.14764404296875,0.8083041310310364,0.1421136856079101,0.0997775793075561,293.1229553222656,297.1499938964844,293.1499938964844,0.1762920022010803,-3799.04736328125,304.1469421386719,0.9843207597732544,0.2547466158866882,0.2414442896842956,293.17486572265625,297.1499938964844,293.1499938964844,0.0038235255051404,-1441.946533203125,296.3642578125,0.5675617456436157,0.050000000745058,0.2282745391130447,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8474426269531,293.1974182128906,291.1444091796875,1.0,0.1909321248531341,0.8057917952537537,0.8057917952537537,1.0,1.0,-0.895107090473175,0.3730367422103882,0.5220703482627869,0.1627831161022186,0.0,0.0,0.2383936643600464,24.52391624450684,25.0,0.3572090864181518,-5684.14453125,78.05032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.1276910454034805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686547845602035,0.1686591207981109,-4.329731837060535e-06,0.0,0.0001295901747653,0.0,0.0,9.3245267868042,0.0,0.0,0.0,0.3119539022445678,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856381133198738,-2023.3692626953125,304.1471252441406,0.8090701103210449,0.1424632668495178,0.1285914629697799,293.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676669478416443,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856620371341705,-1574.0396728515625,304.1475524902344,0.8091140389442444,0.1424822360277176,0.1000319719314575,293.12286376953125,297.1499938964844,293.1499938964844,0.1766030043363571,-3804.389404296875,304.1469421386719,0.9848445653915404,0.2551082074642181,0.2417846471071243,293.1731872558594,297.1499938964844,293.1499938964844,0.003823742037639,-1442.0228271484375,296.3645324707031,0.5676669478416443,0.050000000745058,0.2282714396715164,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.8462829589844,293.1967163085937,291.1444396972656,1.0,0.191050186753273,0.8057684898376465,0.8057684898376465,1.0,1.0,-0.8962228298187256,0.3735338449478149,0.5226889848709106,0.1629910767078399,0.0,0.0,0.2387603819370269,24.51890754699707,25.0,0.2005529701709747,-5692.0830078125,78.2416000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73046875,18000.0,0.0,0.0,0.1278498172760009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688927114009857,0.1688970327377319,-4.33020113632665e-06,0.0,0.0001297513081226,0.0,0.0,9.339337348937988,0.0,0.0,0.0,0.3120011389255523,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859243348240852,-2028.68896484375,304.1471252441406,0.8098963499069214,0.1428401470184326,0.1289294958114624,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677715539932251,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859429910778999,-1578.107177734375,304.1474914550781,0.8099294900894165,0.1428572833538055,0.100290946662426,293.1227722167969,297.1499938964844,293.1499938964844,0.1769147515296936,-3809.742919921875,304.1469421386719,0.985364317893982,0.2554698288440704,0.2421249598264694,293.1714782714844,297.1499938964844,293.1499938964844,0.0038241851143538,-1442.183349609375,296.3651123046875,0.5677715539932251,0.050000000745058,0.2282683551311493,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,293.1959533691406,291.1444396972656,1.0,0.1911693066358566,0.8057416081428528,0.8057416081428528,1.0,1.0,-0.8973433375358582,0.3740309476852417,0.5233123898506165,0.1632047444581985,0.0,0.0,0.2391314655542373,24.514158248901367,25.0,0.0688291192054748,-5700.0361328125,78.4344711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.1280000209808349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691333353519439,0.1691376715898513,-4.330672709329519e-06,0.0,0.0001299037394346,0.0,0.0,9.354314804077148,0.0,0.0,0.0,0.3120488822460174,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.086495354771614,-2039.3076171875,304.1471252441406,0.8115248680114746,0.1435911804437637,0.1296033263206482,293.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679792165756226,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.0865204632282257,-1586.470947265625,304.1473693847656,0.8115774989128113,0.1436265259981155,0.100822664797306,293.12261962890625,297.1499938964844,293.1499938964844,0.1775398999452591,-3820.47265625,304.1469116210937,0.9863920211791992,0.2561925649642944,0.2428053468465805,293.1680908203125,297.1499938964844,293.1499938964844,0.0038257834967225,-1442.767333984375,296.3670654296875,0.5679792165756226,0.050000000745058,0.228262260556221,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.843017578125,293.1943664550781,291.1443176269531,1.0,0.1914107799530029,0.8056879043579102,0.8056879043579102,1.0,1.0,-0.8995979428291321,0.3750249445438385,0.524573028087616,0.1636514365673065,0.0,0.0,0.2398919910192489,24.505443572998047,25.0,-0.1244325190782547,-5715.978515625,78.82495880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.128278762102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696264147758484,0.1696307510137558,-4.331633590481943e-06,0.0,0.0001301866432186,0.0,0.0,9.385011672973633,0.0,0.0,0.0,0.3121465742588043,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.086495354771614,-2039.3076171875,304.1471252441406,0.8115248680114746,0.1435911804437637,0.1296033263206482,293.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679792165756226,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.0865204632282257,-1586.470947265625,304.1473693847656,0.8115774989128113,0.1436265259981155,0.100822664797306,293.12261962890625,297.1499938964844,293.1499938964844,0.1775398999452591,-3820.47265625,304.1469116210937,0.9863920211791992,0.2561925649642944,0.2428053468465805,293.1680908203125,297.1499938964844,293.1499938964844,0.0038257834967225,-1442.767333984375,296.3670654296875,0.5679792165756226,0.050000000745058,0.228262260556221,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.843017578125,293.1943664550781,291.1443176269531,1.0,0.1914107799530029,0.8056879043579102,0.8056879043579102,1.0,1.0,-0.8995979428291321,0.3750249445438385,0.524573028087616,0.1636514365673065,0.0,0.0,0.2398919910192489,24.505443572998047,25.0,-0.1244325190782547,-5715.978515625,78.82495880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.128278762102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696264147758484,0.1696307510137558,-4.331633590481943e-06,0.0,0.0001301866432186,0.0,0.0,9.385011672973633,0.0,0.0,0.0,0.3121465742588043,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870636850595474,-2049.882080078125,304.14715576171875,0.8131231665611267,0.1443379074335098,0.130273550748825,293.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681853294372559,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871156230568885,-1595.0950927734375,304.1472473144531,0.8132431507110596,0.1444178372621536,0.1013702601194381,293.1224670410156,297.1499938964844,293.1499938964844,0.178166002035141,-3831.211181640625,304.1469116210937,0.9874038100242616,0.2569141089916229,0.2434847801923751,293.1646728515625,297.1499938964844,293.1499938964844,0.0038282657042145,-1443.6756591796875,296.3701477050781,0.5681853294372559,0.050000000745058,0.2282562106847763,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409729003906,293.1925964355469,291.1441650390625,1.0,0.1916558593511581,0.8056341409683228,0.8056341409683228,1.0,1.0,-0.9018662571907043,0.3760155737400055,0.5258506536483765,0.164126306772232,0.0,0.0,0.240680530667305,24.497711181640625,25.0,-0.240477368235588,-5731.95068359375,79.22090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.1285383701324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701382547616958,0.170142576098442,-4.332627213443629e-06,0.0,0.0001304501056438,0.0,0.0,9.416895866394045,0.0,0.0,0.0,0.3122479617595672,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870636850595474,-2049.882080078125,304.14715576171875,0.8131231665611267,0.1443379074335098,0.130273550748825,293.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681853294372559,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871156230568885,-1595.0950927734375,304.1472473144531,0.8132431507110596,0.1444178372621536,0.1013702601194381,293.1224670410156,297.1499938964844,293.1499938964844,0.178166002035141,-3831.211181640625,304.1469116210937,0.9874038100242616,0.2569141089916229,0.2434847801923751,293.1646728515625,297.1499938964844,293.1499938964844,0.0038282657042145,-1443.6756591796875,296.3701477050781,0.5681853294372559,0.050000000745058,0.2282562106847763,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409729003906,293.1925964355469,291.1441650390625,1.0,0.1916558593511581,0.8056341409683228,0.8056341409683228,1.0,1.0,-0.9018662571907043,0.3760155737400055,0.5258506536483765,0.164126306772232,0.0,0.0,0.240680530667305,24.497711181640625,25.0,-0.240477368235588,-5731.95068359375,79.22090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.1285383701324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701382547616958,0.170142576098442,-4.332627213443629e-06,0.0,0.0001304501056438,0.0,0.0,9.416895866394045,0.0,0.0,0.0,0.3122479617595672,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876282304525375,-2060.390625,304.14715576171875,0.8146923780441284,0.1450793445110321,0.1309391856193542,293.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683899521827698,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877270475029945,-1603.957763671875,304.14715576171875,0.8149252533912659,0.1452297866344452,0.1019326746463775,293.12237548828125,297.1499938964844,293.1499938964844,0.1787918210029602,-3841.935791015625,304.1468811035156,0.9883994460105896,0.2576338350772857,0.2441626340150833,293.1612854003906,297.1499938964844,293.1499938964844,0.0038316657301038,-1444.9183349609375,296.3743896484375,0.5683899521827698,0.050000000745058,0.2282502204179763,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390808105469,293.1907043457031,291.1439514160156,1.0,0.1919042468070984,0.8055747747421265,0.8055747747421265,1.0,1.0,-0.9041450023651124,0.3769994378089905,0.5271455645561218,0.1646322309970855,0.0,0.0,0.2414994984865188,24.49098014831543,25.0,-0.2897406816482544,-5747.9140625,79.62179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1287881433963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170671597123146,0.1706759333610534,-4.3336635826563e-06,0.0,0.0001307036000071,0.0,0.0,9.450148582458496,0.0,0.0,0.0,0.3123536705970764,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876282304525375,-2060.390625,304.14715576171875,0.8146923780441284,0.1450793445110321,0.1309391856193542,293.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683899521827698,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877270475029945,-1603.957763671875,304.14715576171875,0.8149252533912659,0.1452297866344452,0.1019326746463775,293.12237548828125,297.1499938964844,293.1499938964844,0.1787918210029602,-3841.935791015625,304.1468811035156,0.9883994460105896,0.2576338350772857,0.2441626340150833,293.1612854003906,297.1499938964844,293.1499938964844,0.0038316657301038,-1444.9183349609375,296.3743896484375,0.5683899521827698,0.050000000745058,0.2282502204179763,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390808105469,293.1907043457031,291.1439514160156,1.0,0.1919042468070984,0.8055747747421265,0.8055747747421265,1.0,1.0,-0.9041450023651124,0.3769994378089905,0.5271455645561218,0.1646322309970855,0.0,0.0,0.2414994984865188,24.49098014831543,25.0,-0.2897406816482544,-5747.9140625,79.62179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1287881433963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170671597123146,0.1706759333610534,-4.3336635826563e-06,0.0,0.0001307036000071,0.0,0.0,9.450148582458496,0.0,0.0,0.0,0.3123536705970764,4.0,0.0,1.0
756780,293.1210327148437,297.1499938964844,293.1499938964844,0.0881881117820739,-2070.815673828125,304.1471862792969,0.8162339925765991,0.1458146125078201,0.1315994411706924,293.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685936212539673,0.050000000745058,0.0481165647506713,293.1277160644531,297.1499938964844,293.1499938964844,0.0883531123399734,-1613.03515625,304.1470642089844,0.8166221976280212,0.1460605412721634,0.1025086194276809,293.1222839355469,297.1499938964844,293.1499938964844,0.1794163584709167,-3852.629150390625,304.1468811035156,0.9893789291381836,0.2583511769771576,0.2448383420705795,293.1578674316406,297.1499938964844,293.1499938964844,0.0038360056933015,-1446.501220703125,296.3798522949219,0.5685936212539673,0.050000000745058,0.2282442599534988,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373718261719,293.1885986328125,291.14373779296875,1.0,0.1921555250883102,0.8055154085159302,0.8055154085159302,1.0,1.0,-0.9064310193061828,0.37797412276268,0.5284568667411804,0.1651728898286819,0.0,0.0,0.2423479259014129,24.48523330688477,25.0,-0.295102596282959,-5763.82373046875,80.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.1290372759103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712264418601989,0.1712307780981063,-4.334745426604059e-06,0.0,0.0001309564249822,0.0,0.0,9.484781265258787,0.0,0.0,0.0,0.3124638199806213,4.0,0.0,1.0
756840,293.1210327148437,297.1499938964844,293.1499938964844,0.0881881117820739,-2070.815673828125,304.1471862792969,0.8162339925765991,0.1458146125078201,0.1315994411706924,293.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685936212539673,0.050000000745058,0.0481165647506713,293.1277160644531,297.1499938964844,293.1499938964844,0.0883531123399734,-1613.03515625,304.1470642089844,0.8166221976280212,0.1460605412721634,0.1025086194276809,293.1222839355469,297.1499938964844,293.1499938964844,0.1794163584709167,-3852.629150390625,304.1468811035156,0.9893789291381836,0.2583511769771576,0.2448383420705795,293.1578674316406,297.1499938964844,293.1499938964844,0.0038360056933015,-1446.501220703125,296.3798522949219,0.5685936212539673,0.050000000745058,0.2282442599534988,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373718261719,293.1885986328125,291.14373779296875,1.0,0.1921555250883102,0.8055154085159302,0.8055154085159302,1.0,1.0,-0.9064310193061828,0.37797412276268,0.5284568667411804,0.1651728898286819,0.0,0.0,0.2423479259014129,24.48523330688477,25.0,-0.295102596282959,-5763.82373046875,80.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.1290372759103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712264418601989,0.1712307780981063,-4.334745426604059e-06,0.0,0.0001309564249822,0.0,0.0,9.484781265258787,0.0,0.0,0.0,0.3124638199806213,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088466078042984,-2075.9921875,304.1471862792969,0.8169949054718018,0.1461796313524246,0.1319273263216018,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686951875686646,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886709541082382,-1617.644287109375,304.1470031738281,0.817475438117981,0.1464820504188537,0.1028010845184326,293.12225341796875,297.1499938964844,293.1499938964844,0.1797278821468353,-3857.95947265625,304.1468811035156,0.9898627400398254,0.2587087154388428,0.24517522752285,293.1561889648437,297.1499938964844,293.1499938964844,0.0038385200314223,-1447.4169921875,296.3830261230469,0.5686951875686646,0.050000000745058,0.2282412946224212,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365783691406,293.1875,291.1436462402344,1.0,0.1922820806503296,0.8054857850074768,0.8054857850074768,1.0,1.0,-0.9075756072998048,0.3784570693969726,0.529118537902832,0.1654572635889053,0.0,0.0,0.2427820116281509,24.48271369934082,25.0,-0.2851180136203766,-5771.748046875,80.23111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0803527832031,305.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.1291641145944595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715113222599029,0.1715156584978103,-4.335302946856245e-06,0.0,0.0001310851657763,0.0,0.0,9.50257968902588,0.0,0.0,0.0,0.3125204443931579,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887426286935806,-2081.14306640625,304.1471862792969,0.8177495002746582,0.1465429067611694,0.1322536319494247,293.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687967538833618,0.050000000745058,0.0481153130531311,293.1263427734375,297.1499938964844,293.1499938964844,0.0889915451407432,-1622.29345703125,304.14697265625,0.818331241607666,0.146907240152359,0.1030961349606514,293.1222229003906,297.1499938964844,293.1499938964844,0.1800387799739837,-3863.276611328125,304.1468811035156,0.9903425574302672,0.259065568447113,0.2455113977193832,293.15447998046875,297.1499938964844,293.1499938964844,0.0038412595167756,-1448.4136962890625,296.3865051269531,0.5687967538833618,0.050000000745058,0.2282383292913437,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358459472656,293.18634033203125,291.1435546875,1.0,0.1924091726541519,0.8054518103599548,0.8054518103599548,1.0,1.0,-0.9087204933166504,0.3789363205432892,0.5297842025756836,0.1657508015632629,0.0,0.0,0.2432213723659515,24.480419158935547,25.0,-0.2669243812561035,-5779.6455078125,80.43598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1292935013771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718004792928695,0.1718048006296157,-4.335870016802801e-06,0.0,0.0001312164677074,0.0,0.0,9.520655632019045,0.0,0.0,0.0,0.3125779628753662,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892913043498992,-2091.363037109375,304.147216796875,0.8192407488822937,0.1472636610269546,0.1329013407230377,293.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689998269081116,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896396934986114,-1631.6934814453125,304.1469116210937,0.8200486302375793,0.147766500711441,0.1036928743124008,293.1221923828125,297.1499938964844,293.1499938964844,0.1806583553552627,-3873.865966796875,304.1468811035156,0.99129056930542,0.2597765028476715,0.2461814135313034,293.15106201171875,297.1499938964844,293.1499938964844,0.0038473745808005,-1450.6351318359375,296.39434814453125,0.5689998269081116,0.050000000745058,0.2282323986291885,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83453369140625,293.1838684082031,291.1434020996094,1.0,0.1926646083593368,0.8053838610649109,0.8053838610649109,1.0,1.0,-0.911009669303894,0.3798835277557373,0.5311261415481567,0.1663670390844345,0.0,0.0,0.2441117316484451,24.47647476196289,25.0,-0.2113246321678161,-5795.34814453125,80.84774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.1295614242553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723889261484146,0.172393262386322,-4.337030077294912e-06,0.0,0.0001314883702434,0.0,0.0,9.557480812072754,0.0,0.0,0.0,0.3126952052116394,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892913043498992,-2091.363037109375,304.147216796875,0.8192407488822937,0.1472636610269546,0.1329013407230377,293.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689998269081116,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896396934986114,-1631.6934814453125,304.1469116210937,0.8200486302375793,0.147766500711441,0.1036928743124008,293.1221923828125,297.1499938964844,293.1499938964844,0.1806583553552627,-3873.865966796875,304.1468811035156,0.99129056930542,0.2597765028476715,0.2461814135313034,293.15106201171875,297.1499938964844,293.1499938964844,0.0038473745808005,-1450.6351318359375,296.39434814453125,0.5689998269081116,0.050000000745058,0.2282323986291885,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83453369140625,293.1838684082031,291.1434020996094,1.0,0.1926646083593368,0.8053838610649109,0.8053838610649109,1.0,1.0,-0.911009669303894,0.3798835277557373,0.5311261415481567,0.1663670390844345,0.0,0.0,0.2441117316484451,24.47647476196289,25.0,-0.2113246321678161,-5795.34814453125,80.84774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.1295614242553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723889261484146,0.172393262386322,-4.337030077294912e-06,0.0,0.0001314883702434,0.0,0.0,9.557480812072754,0.0,0.0,0.0,0.3126952052116394,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898329094052314,-2101.45166015625,304.1472473144531,0.8207061886787415,0.1479755043983459,0.1335411816835403,293.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692023038864136,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0902963876724243,-1641.21728515625,304.1468505859375,0.8217728734016418,0.1486369669437408,0.1042978093028068,293.1221923828125,297.1499938964844,293.1499938964844,0.1812740564346313,-3884.37890625,304.1469116210937,0.9922215938568116,0.2604831457138061,0.246847465634346,293.14764404296875,297.1499938964844,293.1499938964844,0.0038544118870049,-1453.186767578125,296.4034118652344,0.5692023038864136,0.050000000745058,0.2282265126705169,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.18121337890625,291.143310546875,1.0,0.1929215490818023,0.8053159713745117,0.8053159713745117,1.0,1.0,-0.9132944941520692,0.3808138370513916,0.5324805974960327,0.167022630572319,0.0,0.0,0.2450127005577087,24.47347450256348,25.0,-0.1441190242767334,-5810.88818359375,81.26178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1298451721668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729878187179565,0.1729921549558639,-4.338218786870129e-06,0.0,0.0001317763380939,0.0,0.0,9.595013618469238,0.0,0.0,0.0,0.3128148019313812,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898329094052314,-2101.45166015625,304.1472473144531,0.8207061886787415,0.1479755043983459,0.1335411816835403,293.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692023038864136,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0902963876724243,-1641.21728515625,304.1468505859375,0.8217728734016418,0.1486369669437408,0.1042978093028068,293.1221923828125,297.1499938964844,293.1499938964844,0.1812740564346313,-3884.37890625,304.1469116210937,0.9922215938568116,0.2604831457138061,0.246847465634346,293.14764404296875,297.1499938964844,293.1499938964844,0.0038544118870049,-1453.186767578125,296.4034118652344,0.5692023038864136,0.050000000745058,0.2282265126705169,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.18121337890625,291.143310546875,1.0,0.1929215490818023,0.8053159713745117,0.8053159713745117,1.0,1.0,-0.9132944941520692,0.3808138370513916,0.5324805974960327,0.167022630572319,0.0,0.0,0.2450127005577087,24.47347450256348,25.0,-0.1441190242767334,-5810.88818359375,81.26178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1298451721668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729878187179565,0.1729921549558639,-4.338218786870129e-06,0.0,0.0001317763380939,0.0,0.0,9.595013618469238,0.0,0.0,0.0,0.3128148019313812,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903671830892562,-2111.40380859375,304.14727783203125,0.8221471905708313,0.1486779749393463,0.1341728121042251,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694043040275574,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909597501158714,-1650.8367919921875,304.14678955078125,0.8235016465187073,0.149516150355339,0.1049091815948486,293.1221923828125,297.1499938964844,293.1499938964844,0.1818854510784149,-3894.808837890625,304.1469116210937,0.9931356906890868,0.2611848711967468,0.2475091218948364,293.1442565917969,297.1499938964844,293.1499938964844,0.0038623372092843,-1456.0557861328125,296.4136962890625,0.5694043040275574,0.050000000745058,0.2282206416130066,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8325500488281,293.1783142089844,291.14324951171875,1.0,0.1931794732809066,0.8052448630332947,0.8052448630332947,1.0,1.0,-0.915571928024292,0.3817259669303894,0.5338460206985474,0.1677161902189254,0.0,0.0,0.2459170967340469,24.47135162353516,25.0,-0.0700414702296257,-5826.2568359375,81.67742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1301455050706863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735923439264297,0.1735966801643371,-4.339426595834084e-06,0.0,0.0001320811425102,0.0,0.0,9.632953643798828,0.0,0.0,0.0,0.3129357695579529,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903671830892562,-2111.40380859375,304.14727783203125,0.8221471905708313,0.1486779749393463,0.1341728121042251,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694043040275574,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909597501158714,-1650.8367919921875,304.14678955078125,0.8235016465187073,0.149516150355339,0.1049091815948486,293.1221923828125,297.1499938964844,293.1499938964844,0.1818854510784149,-3894.808837890625,304.1469116210937,0.9931356906890868,0.2611848711967468,0.2475091218948364,293.1442565917969,297.1499938964844,293.1499938964844,0.0038623372092843,-1456.0557861328125,296.4136962890625,0.5694043040275574,0.050000000745058,0.2282206416130066,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8325500488281,293.1783142089844,291.14324951171875,1.0,0.1931794732809066,0.8052448630332947,0.8052448630332947,1.0,1.0,-0.915571928024292,0.3817259669303894,0.5338460206985474,0.1677161902189254,0.0,0.0,0.2459170967340469,24.47135162353516,25.0,-0.0700414702296257,-5826.2568359375,81.67742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1301455050706863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735923439264297,0.1735966801643371,-4.339426595834084e-06,0.0,0.0001320811425102,0.0,0.0,9.632953643798828,0.0,0.0,0.0,0.3129357695579529,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908934623003006,-2121.2060546875,304.1473083496094,0.8235636353492737,0.1493703126907348,0.1347954273223877,293.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569605827331543,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916360691189765,-1660.6441650390625,304.146728515625,0.8252509832382202,0.1504193842411041,0.1055329516530036,293.1222839355469,297.1499938964844,293.1499938964844,0.1824861913919448,-3905.044921875,304.1469421386719,0.994025707244873,0.2618696987628937,0.248159185051918,293.1408386230469,297.1499938964844,293.1499938964844,0.0038711708039045,-1459.2489013671875,296.4252014160156,0.569605827331543,0.050000000745058,0.2282147854566574,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8318176269531,293.1752014160156,291.14324951171875,1.0,0.1934380233287811,0.8051738142967224,0.8051738142967224,1.0,1.0,-0.9178396463394164,0.3826198279857635,0.5352197885513306,0.1684453338384628,0.0,0.0,0.2468179613351822,24.47005271911621,25.0,-0.0006636576144956,-5841.44580078125,82.0941390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.130462497472763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741978079080581,0.1742021441459655,-4.340643954492407e-06,0.0,0.0001324028562521,0.0,0.0,9.671008110046388,0.0,0.0,0.0,0.3130572140216827,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908934623003006,-2121.2060546875,304.1473083496094,0.8235636353492737,0.1493703126907348,0.1347954273223877,293.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569605827331543,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916360691189765,-1660.6441650390625,304.146728515625,0.8252509832382202,0.1504193842411041,0.1055329516530036,293.1222839355469,297.1499938964844,293.1499938964844,0.1824861913919448,-3905.044921875,304.1469421386719,0.994025707244873,0.2618696987628937,0.248159185051918,293.1408386230469,297.1499938964844,293.1499938964844,0.0038711708039045,-1459.2489013671875,296.4252014160156,0.569605827331543,0.050000000745058,0.2282147854566574,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8318176269531,293.1752014160156,291.14324951171875,1.0,0.1934380233287811,0.8051738142967224,0.8051738142967224,1.0,1.0,-0.9178396463394164,0.3826198279857635,0.5352197885513306,0.1684453338384628,0.0,0.0,0.2468179613351822,24.47005271911621,25.0,-0.0006636576144956,-5841.44580078125,82.0941390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.130462497472763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741978079080581,0.1742021441459655,-4.340643954492407e-06,0.0,0.0001324028562521,0.0,0.0,9.671008110046388,0.0,0.0,0.0,0.3130572140216827,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911541804671287,-2126.061767578125,304.1473083496094,0.8242643475532532,0.1497149914503097,0.1351040303707122,293.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697064995765686,0.050000000745058,0.0481097362935543,293.1212463378906,297.1499938964844,293.1499938964844,0.091982901096344,-1665.6734619140625,304.1466979980469,0.8261423707008362,0.1508798748254776,0.1058530062437057,293.12237548828125,297.1499938964844,293.1499938964844,0.1827786266803741,-3910.022216796875,304.14697265625,0.9944573640823364,0.262203186750412,0.2484753876924514,293.1390991210937,297.1499938964844,293.1499938964844,0.0038759435992687,-1460.97265625,296.4314270019531,0.5697064995765686,0.050000000745058,0.2282118648290634,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8315124511719,293.17352294921875,291.1432800292969,1.0,0.1935674250125885,0.8051382899284363,0.8051382899284363,1.0,1.0,-0.9189693927764891,0.3830602169036865,0.5359092354774475,0.168822094798088,0.0,0.0,0.2472655922174453,24.46968078613281,25.0,0.0272967536002397,-5848.97607421875,82.30277252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.1306270211935043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744996905326843,0.1745040267705917,-4.341253770689946e-06,0.0,0.0001325698103755,0.0,0.0,9.690001487731934,0.0,0.0,0.0,0.3131178617477417,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914191529154777,-2130.998291015625,304.1473083496094,0.8249744176864624,0.1500719040632248,0.135417953133583,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698075294494629,0.050000000745058,0.0481091178953647,293.1208190917969,297.1499938964844,293.1499938964844,0.0923265293240547,-1670.654541015625,304.14666748046875,0.8270249366760254,0.1513278484344482,0.1061699390411377,293.1224670410156,297.1499938964844,293.1499938964844,0.1830676347017288,-3914.939208984375,304.1470031738281,0.9948830604553224,0.2625336349010467,0.2487878501415252,293.13739013671875,297.1499938964844,293.1499938964844,0.0038809345569461,-1462.774169921875,296.4379272460937,0.5698075294494629,0.050000000745058,0.2282089442014694,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.83123779296875,293.1718139648437,291.143310546875,1.0,0.1936968713998794,0.805099368095398,0.805099368095398,1.0,1.0,-0.9200974106788636,0.3834966421127319,0.5366007685661316,0.1692061275243759,0.0,0.0,0.2477109730243683,24.469411849975582,25.0,0.0532440841197967,-5856.47314453125,82.51162719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1307948231697082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748007088899612,0.1748050451278686,-4.3418631321401335e-06,0.0,0.0001327401259914,0.0,0.0,9.708953857421877,0.0,0.0,0.0,0.3131783902645111,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919700115919113,-2141.26416015625,304.1473083496094,0.8264387249946594,0.1508064270019531,0.1360713541507721,293.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700091123580933,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929865837097168,-1680.2149658203125,304.1466979980469,0.8287228345870972,0.152189701795578,0.1067779809236526,293.1226806640625,297.1499938964844,293.1499938964844,0.1836388111114502,-3924.651123046875,304.14703369140625,0.995718777179718,0.2631879150867462,0.2494054585695266,293.13397216796875,297.1499938964844,293.1499938964844,0.0038916212506592,-1466.6292724609375,296.451904296875,0.5700091123580933,0.050000000745058,0.2282031029462814,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83062744140625,293.1679992675781,291.14337158203125,1.0,0.1939557641744613,0.8050215840339661,0.8050215840339661,1.0,1.0,-0.922344207763672,0.3843577206134796,0.5379865169525146,0.1699934750795364,0.0,0.0,0.248593270778656,24.469350814819336,25.0,0.0786183923482894,-5871.384765625,82.92957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1311396211385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753987520933151,0.1754031032323837,-4.343077762314351e-06,0.0,0.0001330900413449,0.0,0.0,9.746642112731934,0.0,0.0,0.0,0.3132988214492798,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919700115919113,-2141.26416015625,304.1473083496094,0.8264387249946594,0.1508064270019531,0.1360713541507721,293.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700091123580933,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929865837097168,-1680.2149658203125,304.1466979980469,0.8287228345870972,0.152189701795578,0.1067779809236526,293.1226806640625,297.1499938964844,293.1499938964844,0.1836388111114502,-3924.651123046875,304.14703369140625,0.995718777179718,0.2631879150867462,0.2494054585695266,293.13397216796875,297.1499938964844,293.1499938964844,0.0038916212506592,-1466.6292724609375,296.451904296875,0.5700091123580933,0.050000000745058,0.2282031029462814,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83062744140625,293.1679992675781,291.14337158203125,1.0,0.1939557641744613,0.8050215840339661,0.8050215840339661,1.0,1.0,-0.922344207763672,0.3843577206134796,0.5379865169525146,0.1699934750795364,0.0,0.0,0.248593270778656,24.469350814819336,25.0,0.0786183923482894,-5871.384765625,82.92957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1311396211385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753987520933151,0.1754031032323837,-4.343077762314351e-06,0.0,0.0001330900413449,0.0,0.0,9.746642112731934,0.0,0.0,0.0,0.3132988214492798,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925023481249809,-2151.18212890625,304.1473083496094,0.8278293013572693,0.1514857411384582,0.1366998255252838,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701908469200134,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936285182833671,-1689.5115966796875,304.146728515625,0.8303486704826355,0.1530311852693557,0.1073672622442245,293.1228942871094,297.1499938964844,293.1499938964844,0.1842079311609268,-3934.33154296875,304.1470642089844,0.9965168237686156,0.2638365626335144,0.2500170767307281,293.13055419921875,297.1499938964844,293.1499938964844,0.0039032190106809,-1470.8236083984375,296.4668884277344,0.5701908469200134,0.050000000745058,0.22819784283638,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,293.1609191894531,291.1431579589844,1.0,0.1942133754491806,0.8049437403678894,0.8049437403678894,1.0,1.0,-0.9245322942733764,0.3851835429668426,0.5393487215042114,0.1707943975925445,0.0,0.0,0.2495054453611374,24.472314834594727,25.0,-0.2914627194404602,-5886.76318359375,83.34286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.033203125,18000.0,0.0,0.0,0.1314943879842758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176006019115448,0.1760103702545166,-4.344291482993867e-06,0.0,0.0001334500993834,0.0,0.0,9.784907341003418,0.0,0.0,0.0,0.3134209513664245,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925023481249809,-2151.18212890625,304.1473083496094,0.8278293013572693,0.1514857411384582,0.1366998255252838,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701908469200134,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936285182833671,-1689.5115966796875,304.146728515625,0.8303486704826355,0.1530311852693557,0.1073672622442245,293.1228942871094,297.1499938964844,293.1499938964844,0.1842079311609268,-3934.33154296875,304.1470642089844,0.9965168237686156,0.2638365626335144,0.2500170767307281,293.13055419921875,297.1499938964844,293.1499938964844,0.0039032190106809,-1470.8236083984375,296.4668884277344,0.5701908469200134,0.050000000745058,0.22819784283638,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,293.1609191894531,291.1431579589844,1.0,0.1942133754491806,0.8049437403678894,0.8049437403678894,1.0,1.0,-0.9245322942733764,0.3851835429668426,0.5393487215042114,0.1707943975925445,0.0,0.0,0.2495054453611374,24.472314834594727,25.0,-0.2914627194404602,-5886.76318359375,83.34286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.033203125,18000.0,0.0,0.0,0.1314943879842758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176006019115448,0.1760103702545166,-4.344291482993867e-06,0.0,0.0001334500993834,0.0,0.0,9.784907341003418,0.0,0.0,0.0,0.3134209513664245,4.0,0.0,1.0
