time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929785370826721,-2160.044677734375,304.1474304199219,0.8292003870010376,0.1521003395318985,0.1372600793838501,293.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.57047039270401,0.050000000745058,0.0481050834059715,293.1158752441406,297.1499938964844,293.1499938964844,0.0945264548063278,-1702.567138671875,304.1462707519531,0.8326671123504639,0.1545691192150116,0.1081999018788337,293.12310791015625,297.1499938964844,293.1499938964844,0.1847729235887527,-3943.93994140625,304.1471252441406,0.997404932975769,0.264480710029602,0.2506237328052521,293.1271057128906,297.1499938964844,293.1499938964844,0.003915783483535,-1475.3662109375,296.48309326171875,0.57047039270401,0.050000000745058,0.2281898111104965,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.1539306640625,291.1429138183594,1.0,0.1944732666015625,0.8048625588417053,0.8048625588417053,1.0,1.0,-0.9269202351570128,0.3860960006713867,0.5408242344856262,0.1716420650482177,0.0,0.0,0.2504638135433197,24.46280670166016,25.0,-0.3997272551059723,-5903.259765625,83.77558898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.880859375,18000.0,0.0,0.0,0.131859689950943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766534000635147,0.1766577363014221,-4.345572961028665e-06,0.0,0.0001338208239758,0.0,0.0,9.82571506500244,0.0,0.0,0.0,0.3135507106781006,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929785370826721,-2160.044677734375,304.1474304199219,0.8292003870010376,0.1521003395318985,0.1372600793838501,293.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.57047039270401,0.050000000745058,0.0481050834059715,293.1158752441406,297.1499938964844,293.1499938964844,0.0945264548063278,-1702.567138671875,304.1462707519531,0.8326671123504639,0.1545691192150116,0.1081999018788337,293.12310791015625,297.1499938964844,293.1499938964844,0.1847729235887527,-3943.93994140625,304.1471252441406,0.997404932975769,0.264480710029602,0.2506237328052521,293.1271057128906,297.1499938964844,293.1499938964844,0.003915783483535,-1475.3662109375,296.48309326171875,0.57047039270401,0.050000000745058,0.2281898111104965,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.1539306640625,291.1429138183594,1.0,0.1944732666015625,0.8048625588417053,0.8048625588417053,1.0,1.0,-0.9269202351570128,0.3860960006713867,0.5408242344856262,0.1716420650482177,0.0,0.0,0.2504638135433197,24.46280670166016,25.0,-0.3997272551059723,-5903.259765625,83.77558898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.880859375,18000.0,0.0,0.0,0.131859689950943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766534000635147,0.1766577363014221,-4.345572961028665e-06,0.0,0.0001338208239758,0.0,0.0,9.82571506500244,0.0,0.0,0.0,0.3135507106781006,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934406444430351,-2168.661376953125,304.1474914550781,0.83099365234375,0.1526921987533569,0.1377914994955063,293.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.571167528629303,0.050000000745058,0.048100896179676,293.10369873046875,297.1499938964844,293.1499938964844,0.0967277586460113,-1734.6622314453125,304.1438293457031,0.8383732438087463,0.1578972488641739,0.1102488785982132,293.1231689453125,297.1499938964844,293.1499938964844,0.1851078271865844,-3949.51416015625,304.1475524902344,0.9984450936317444,0.2651509642601013,0.2509388923645019,293.12359619140625,297.1499938964844,293.1499938964844,0.0039292839355766,-1480.30908203125,296.4999694824219,0.571167528629303,0.050000000745058,0.2281699329614639,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231811523437,293.1475830078125,291.1413269042969,1.0,0.1947654783725738,0.804781436920166,0.804781436920166,1.0,1.0,-0.9303715229034424,0.3874908983707428,0.5428805947303772,0.1726817041635513,0.0,0.0,0.2516543865203857,24.401350021362305,25.0,-2.127338409423828,-5923.76708984375,84.32807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.1322416216135025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773987114429474,0.177403062582016,-4.346949026512448e-06,0.0,0.0001342084287898,0.0,0.0,9.872529983520508,0.0,0.0,0.0,0.3136990368366241,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934406444430351,-2168.661376953125,304.1474914550781,0.83099365234375,0.1526921987533569,0.1377914994955063,293.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.571167528629303,0.050000000745058,0.048100896179676,293.10369873046875,297.1499938964844,293.1499938964844,0.0967277586460113,-1734.6622314453125,304.1438293457031,0.8383732438087463,0.1578972488641739,0.1102488785982132,293.1231689453125,297.1499938964844,293.1499938964844,0.1851078271865844,-3949.51416015625,304.1475524902344,0.9984450936317444,0.2651509642601013,0.2509388923645019,293.12359619140625,297.1499938964844,293.1499938964844,0.0039292839355766,-1480.30908203125,296.4999694824219,0.571167528629303,0.050000000745058,0.2281699329614639,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231811523437,293.1475830078125,291.1413269042969,1.0,0.1947654783725738,0.804781436920166,0.804781436920166,1.0,1.0,-0.9303715229034424,0.3874908983707428,0.5428805947303772,0.1726817041635513,0.0,0.0,0.2516543865203857,24.401350021362305,25.0,-2.127338409423828,-5923.76708984375,84.32807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.1322416216135025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773987114429474,0.177403062582016,-4.346949026512448e-06,0.0,0.0001342084287898,0.0,0.0,9.872529983520508,0.0,0.0,0.0,0.3136990368366241,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936702117323875,-2172.9453125,304.1475524902344,0.8318052887916565,0.1529838740825653,0.1380527466535568,293.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.571448564529419,0.050000000745058,0.0480992123484611,293.0964660644531,297.1499938964844,293.1499938964844,0.0981722921133041,-1755.6627197265625,304.142333984375,0.8418986201286316,0.1599076688289642,0.1115878373384475,293.12274169921875,297.1499938964844,293.1499938964844,0.1849461793899536,-3946.628662109375,304.1482849121094,0.9985374808311462,0.2655710875988006,0.250724196434021,293.1217956542969,297.1499938964844,293.1499938964844,0.0039366846904158,-1483.0279541015625,296.5088195800781,0.571448564529419,0.050000000745058,0.228161945939064,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.82183837890625,293.1443176269531,291.1403503417969,1.0,0.1949194967746734,0.804740846157074,0.804740846157074,1.0,1.0,-0.9320176839828492,0.3881497979164123,0.5438678860664368,0.173195019364357,0.0,0.0,0.2523899972438812,24.380414962768555,25.0,-2.2132692337036133,-5935.51904296875,84.60663604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.1324446648359298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778750717639923,0.1778794080018997,-4.347787125880132e-06,0.0,0.0001344144984614,0.0,0.0,9.902389526367188,0.0,0.0,0.0,0.3137924373149872,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.09389478713274,-2177.12841796875,304.1475830078125,0.8325538039207458,0.1532733291387558,0.1383122503757476,293.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716769695281982,0.050000000745058,0.0480978451669216,293.089111328125,297.1499938964844,293.1499938964844,0.099730409681797,-1778.2352294921875,304.1408996582031,0.8456101417541504,0.1620323807001114,0.1130300238728523,293.1218566894531,297.1499938964844,293.1499938964844,0.1846171617507934,-3940.81494140625,304.1492004394531,0.9984004497528076,0.2660933434963226,0.2503263056278229,293.11993408203125,297.1499938964844,293.1499938964844,0.0039443718269467,-1485.823974609375,296.518310546875,0.5716769695281982,0.050000000745058,0.2281554639339447,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.8205871582031,293.1410522460937,291.139892578125,1.0,0.1950758844614029,0.8046923279762268,0.8046923279762268,1.0,1.0,-0.9335741400718688,0.3887664377689361,0.5448076725006104,0.1736947298049926,0.0,0.0,0.2531231641769409,24.36664772033692,25.0,-1.6264876127243042,-5947.42333984375,84.87972259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.132658302783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783789992332458,0.1783833503723144,-4.34874073107494e-06,0.0,0.0001346313219983,0.0,0.0,9.934149742126465,0.0,0.0,0.0,0.3138923346996307,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943318158388137,-2185.2529296875,304.14764404296875,0.8340057134628296,0.1538456082344055,0.1388255059719085,293.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721032023429871,0.050000000745058,0.0480953007936477,293.0749206542969,297.1499938964844,293.1499938964844,0.1030418500304222,-1825.9102783203125,304.138427734375,0.85340416431427,0.1664589792490005,0.1160803362727165,293.1185913085937,297.1499938964844,293.1499938964844,0.1837740838527679,-3926.079345703125,304.1508483886719,0.9979236125946044,0.267461359500885,0.2493555098772049,293.1161499023437,297.1499938964844,293.1499938964844,0.0039605344645679,-1491.6448974609375,296.53912353515625,0.5721032023429871,0.050000000745058,0.2281433939933776,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.1344909667969,291.1397705078125,1.0,0.1953957378864288,0.8045953512191772,0.8045953512191772,1.0,1.0,-0.9366679787635804,0.389990359544754,0.5466776490211487,0.1746945828199386,0.0,0.0,0.2545117735862732,24.343881607055664,25.0,-0.5237488150596619,-5970.3349609375,85.43219757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1331168562173843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793527156114578,0.1793570667505264,-4.35074116467149e-06,0.0,0.0001350966922473,0.0,0.0,9.995944023132324,0.0,0.0,0.0,0.3140894472599029,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943318158388137,-2185.2529296875,304.14764404296875,0.8340057134628296,0.1538456082344055,0.1388255059719085,293.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721032023429871,0.050000000745058,0.0480953007936477,293.0749206542969,297.1499938964844,293.1499938964844,0.1030418500304222,-1825.9102783203125,304.138427734375,0.85340416431427,0.1664589792490005,0.1160803362727165,293.1185913085937,297.1499938964844,293.1499938964844,0.1837740838527679,-3926.079345703125,304.1508483886719,0.9979236125946044,0.267461359500885,0.2493555098772049,293.1161499023437,297.1499938964844,293.1499938964844,0.0039605344645679,-1491.6448974609375,296.53912353515625,0.5721032023429871,0.050000000745058,0.2281433939933776,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.1344909667969,291.1397705078125,1.0,0.1953957378864288,0.8045953512191772,0.8045953512191772,1.0,1.0,-0.9366679787635804,0.389990359544754,0.5466776490211487,0.1746945828199386,0.0,0.0,0.2545117735862732,24.343881607055664,25.0,-0.5237488150596619,-5970.3349609375,85.43219757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1331168562173843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793527156114578,0.1793570667505264,-4.35074116467149e-06,0.0,0.0001350966922473,0.0,0.0,9.995944023132324,0.0,0.0,0.0,0.3140894472599029,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947637185454368,-2193.287109375,304.147705078125,0.8355773091316223,0.154409721493721,0.1393304765224456,293.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726447701454163,0.050000000745058,0.0480920858681201,293.062255859375,297.1499938964844,293.1499938964844,0.1064675375819206,-1874.82958984375,304.1365966796875,0.8615345358848572,0.1709349751472473,0.1192027330398559,293.1142272949219,297.1499938964844,293.1499938964844,0.183117926120758,-3914.73095703125,304.1516418457031,0.9977823495864868,0.2691453993320465,0.248611494898796,293.1122436523437,297.1499938964844,293.1499938964844,0.0039778766222298,-1497.898193359375,296.5615234375,0.5726447701454163,0.050000000745058,0.2281281501054763,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8150329589844,293.1272277832031,291.1392517089844,1.0,0.1957334876060485,0.8044983744621277,0.8044983744621277,1.0,1.0,-0.9401062726974488,0.3913701474666595,0.5487360954284668,0.1757605820894241,0.0,0.0,0.2559515237808227,24.307954788208008,25.0,-0.7894583344459534,-5994.00390625,86.0324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,305.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.173828125,18000.0,0.0,0.0,0.1336136162281036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803291738033294,0.180333524942398,-4.352723863121355e-06,0.0,0.0001356008287984,0.0,0.0,10.057961463928224,0.0,0.0,0.0,0.3142877519130707,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947637185454368,-2193.287109375,304.147705078125,0.8355773091316223,0.154409721493721,0.1393304765224456,293.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726447701454163,0.050000000745058,0.0480920858681201,293.062255859375,297.1499938964844,293.1499938964844,0.1064675375819206,-1874.82958984375,304.1365966796875,0.8615345358848572,0.1709349751472473,0.1192027330398559,293.1142272949219,297.1499938964844,293.1499938964844,0.183117926120758,-3914.73095703125,304.1516418457031,0.9977823495864868,0.2691453993320465,0.248611494898796,293.1122436523437,297.1499938964844,293.1499938964844,0.0039778766222298,-1497.898193359375,296.5615234375,0.5726447701454163,0.050000000745058,0.2281281501054763,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8150329589844,293.1272277832031,291.1392517089844,1.0,0.1957334876060485,0.8044983744621277,0.8044983744621277,1.0,1.0,-0.9401062726974488,0.3913701474666595,0.5487360954284668,0.1757605820894241,0.0,0.0,0.2559515237808227,24.307954788208008,25.0,-0.7894583344459534,-5994.00390625,86.0324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,305.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.173828125,18000.0,0.0,0.0,0.1336136162281036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803291738033294,0.180333524942398,-4.352723863121355e-06,0.0,0.0001356008287984,0.0,0.0,10.057961463928224,0.0,0.0,0.0,0.3142877519130707,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951912701129913,-2201.241943359375,304.14776611328125,0.8371070027351379,0.154966801404953,0.1398291885852813,293.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.573157548904419,0.050000000745058,0.0480890534818172,293.0514221191406,297.1499938964844,293.1499938964844,0.109896995127201,-1923.4146728515625,304.1353759765625,0.8695788979530334,0.1753583997488021,0.122297815978527,293.109375,297.1499938964844,293.1499938964844,0.1825173944234848,-3904.409423828125,304.152099609375,0.9976752400398254,0.2710312306880951,0.2479367703199386,293.10821533203125,297.1499938964844,293.1499938964844,0.0039965766482055,-1504.639892578125,296.5853881835937,0.573157548904419,0.050000000745058,0.2281137555837631,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.1203308105469,291.1387023925781,1.0,0.1960863471031189,0.8043900728225708,0.8043900728225708,1.0,1.0,-0.94358891248703,0.3927697241306305,0.5508191585540771,0.1768355071544647,0.0,0.0,0.2575021982192993,24.27732276916504,25.0,-0.6391792893409729,-6019.16015625,86.65310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.1341491490602493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813964396715164,0.181400790810585,-4.3548443500185385e-06,0.0,0.0001361443282803,0.0,0.0,10.125755310058594,0.0,0.0,0.0,0.3145032227039337,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951912701129913,-2201.241943359375,304.14776611328125,0.8371070027351379,0.154966801404953,0.1398291885852813,293.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.573157548904419,0.050000000745058,0.0480890534818172,293.0514221191406,297.1499938964844,293.1499938964844,0.109896995127201,-1923.4146728515625,304.1353759765625,0.8695788979530334,0.1753583997488021,0.122297815978527,293.109375,297.1499938964844,293.1499938964844,0.1825173944234848,-3904.409423828125,304.152099609375,0.9976752400398254,0.2710312306880951,0.2479367703199386,293.10821533203125,297.1499938964844,293.1499938964844,0.0039965766482055,-1504.639892578125,296.5853881835937,0.573157548904419,0.050000000745058,0.2281137555837631,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.1203308105469,291.1387023925781,1.0,0.1960863471031189,0.8043900728225708,0.8043900728225708,1.0,1.0,-0.94358891248703,0.3927697241306305,0.5508191585540771,0.1768355071544647,0.0,0.0,0.2575021982192993,24.27732276916504,25.0,-0.6391792893409729,-6019.16015625,86.65310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.1341491490602493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813964396715164,0.181400790810585,-4.3548443500185385e-06,0.0,0.0001361443282803,0.0,0.0,10.125755310058594,0.0,0.0,0.0,0.3145032227039337,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.095609612762928,-2209.015625,304.1478271484375,0.8385814428329468,0.155516505241394,0.140321597456932,293.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.573630154132843,0.050000000745058,0.0480862669646739,293.04229736328125,297.1499938964844,293.1499938964844,0.1132993027567863,-1971.2462158203125,304.13458251953125,0.8774523735046387,0.1797084659337997,0.125345692038536,293.1043395996094,297.1499938964844,293.1499938964844,0.1819506138563156,-3894.697265625,304.15234375,0.997573971748352,0.2730815708637237,0.2473139464855194,293.1041564941406,297.1499938964844,293.1499938964844,0.0040163821540772,-1511.7423095703125,296.6110534667969,0.573630154132843,0.050000000745058,0.2281005531549453,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1140441894531,291.1386108398437,1.0,0.1964510083198547,0.8042817711830139,0.8042817711830139,1.0,1.0,-0.9470713138580322,0.3941721022129059,0.5528992414474487,0.1779060363769531,0.0,0.0,0.2590363025665283,24.25302124023437,25.0,-0.1976514905691146,-6044.39453125,87.28744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1347229331731796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824772208929062,0.1824815720319748,-4.357076250016689e-06,0.0,0.000136726652272,0.0,0.0,10.194722175598145,0.0,0.0,0.0,0.3147234916687011,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.095609612762928,-2209.015625,304.1478271484375,0.8385814428329468,0.155516505241394,0.140321597456932,293.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.573630154132843,0.050000000745058,0.0480862669646739,293.04229736328125,297.1499938964844,293.1499938964844,0.1132993027567863,-1971.2462158203125,304.13458251953125,0.8774523735046387,0.1797084659337997,0.125345692038536,293.1043395996094,297.1499938964844,293.1499938964844,0.1819506138563156,-3894.697265625,304.15234375,0.997573971748352,0.2730815708637237,0.2473139464855194,293.1041564941406,297.1499938964844,293.1499938964844,0.0040163821540772,-1511.7423095703125,296.6110534667969,0.573630154132843,0.050000000745058,0.2281005531549453,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1140441894531,291.1386108398437,1.0,0.1964510083198547,0.8042817711830139,0.8042817711830139,1.0,1.0,-0.9470713138580322,0.3941721022129059,0.5528992414474487,0.1779060363769531,0.0,0.0,0.2590363025665283,24.25302124023437,25.0,-0.1976514905691146,-6044.39453125,87.28744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1347229331731796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824772208929062,0.1824815720319748,-4.357076250016689e-06,0.0,0.000136726652272,0.0,0.0,10.194722175598145,0.0,0.0,0.0,0.3147234916687011,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958160758018493,-2212.849609375,304.1478271484375,0.839297354221344,0.1557884961366653,0.1405653804540634,293.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738510489463806,0.050000000745058,0.0480849668383598,293.0383605957031,297.1499938964844,293.1499938964844,0.1149836257100105,-1994.7965087890625,304.13433837890625,0.8813028335571289,0.1818467080593109,0.126846045255661,293.101806640625,297.1499938964844,293.1499938964844,0.1816825866699218,-3890.113525390625,304.15240478515625,0.9975257515907288,0.2741604447364807,0.2470225244760513,293.1021423339844,297.1499938964844,293.1499938964844,0.0040266914293169,-1515.4310302734375,296.6244812011719,0.5738510489463806,0.050000000745058,0.2280943840742111,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.1111145019531,291.1386413574219,1.0,0.1966368407011032,0.8042275905609131,0.8042275905609131,1.0,1.0,-0.9488059282302856,0.3948721587657928,0.5539337992668152,0.1784364283084869,0.0,0.0,0.2597938776016235,24.24316024780273,25.0,-0.0308150686323642,-6056.9140625,87.60839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.732421875,18000.0,0.0,0.0,0.1350221782922744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830130815505981,0.1830174475908279,-4.358195837994572e-06,0.0,0.0001370303507428,0.0,0.0,10.22899341583252,0.0,0.0,0.0,0.3148331940174103,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960207432508468,-2216.649169921875,304.1478576660156,0.8399983644485474,0.1560585647821426,0.1408074498176574,293.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740612149238586,0.050000000745058,0.048083733767271,293.0348205566406,297.1499938964844,293.1499938964844,0.116652138531208,-2018.0443115234373,304.1341552734375,0.885082483291626,0.1839552223682403,0.1283269375562667,293.0992431640625,297.1499938964844,293.1499938964844,0.1814257353544235,-3885.726318359375,304.1524353027344,0.9974793195724488,0.2752720415592193,0.2467450350522995,293.10009765625,297.1499938964844,293.1499938964844,0.0040372684597969,-1519.210205078125,296.6382751464844,0.5740612149238586,0.050000000745058,0.2280885428190231,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1082763671875,291.1387023925781,1.0,0.1968245357275009,0.8041667342185974,0.8041667342185974,1.0,1.0,-0.9505323767662048,0.3955696225166321,0.5549627542495728,0.1789612174034118,0.0,0.0,0.26054248213768,24.234813690185547,25.0,0.119451142847538,-6069.373046875,87.93109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.1353282779455185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835452914237976,0.1835496425628662,-4.359313606983051e-06,0.0,0.0001373410050291,0.0,0.0,10.263072967529297,0.0,0.0,0.0,0.314942330121994,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964250564575195,-2224.150390625,304.1478881835937,0.8413549065589905,0.1565935462713241,0.1412867456674575,293.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5744487643241882,0.050000000745058,0.0480814650654792,293.0289306640625,297.1499938964844,293.1499938964844,0.1199288889765739,-2063.4697265625,304.13397216796875,0.8923949003219604,0.1880680322647094,0.1312201619148254,293.0941772460937,297.1499938964844,293.1499938964844,0.1809474229812622,-3877.567626953125,304.15240478515625,0.997392475605011,0.2775847017765045,0.2462329268455505,293.0960998535156,297.1499938964844,293.1499938964844,0.0040591787546873,-1527.0235595703125,296.6669006347656,0.5744487643241882,0.050000000745058,0.2280777692794799,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028747558594,291.13897705078125,1.0,0.1972040086984634,0.8040449619293213,0.8040449619293213,1.0,1.0,-0.9539499282836914,0.3969546258449554,0.5569952726364136,0.1799903064966201,0.0,0.0,0.2620024979114532,24.222553253173828,25.0,0.3585735261440277,-6094.02490234375,88.57952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.861328125,18000.0,0.0,0.0,0.1359561681747436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845905482769012,0.184594914317131,-4.361527317087166e-06,0.0,0.000137978233397,0.0,0.0,10.330140113830566,0.0,0.0,0.0,0.3151573240756988,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964250564575195,-2224.150390625,304.1478881835937,0.8413549065589905,0.1565935462713241,0.1412867456674575,293.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5744487643241882,0.050000000745058,0.0480814650654792,293.0289306640625,297.1499938964844,293.1499938964844,0.1199288889765739,-2063.4697265625,304.13397216796875,0.8923949003219604,0.1880680322647094,0.1312201619148254,293.0941772460937,297.1499938964844,293.1499938964844,0.1809474229812622,-3877.567626953125,304.15240478515625,0.997392475605011,0.2775847017765045,0.2462329268455505,293.0960998535156,297.1499938964844,293.1499938964844,0.0040591787546873,-1527.0235595703125,296.6669006347656,0.5744487643241882,0.050000000745058,0.2280777692794799,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028747558594,291.13897705078125,1.0,0.1972040086984634,0.8040449619293213,0.8040449619293213,1.0,1.0,-0.9539499282836914,0.3969546258449554,0.5569952726364136,0.1799903064966201,0.0,0.0,0.2620024979114532,24.222553253173828,25.0,0.3585735261440277,-6094.02490234375,88.57952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.861328125,18000.0,0.0,0.0,0.1359561681747436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845905482769012,0.184594914317131,-4.361527317087166e-06,0.0,0.000137978233397,0.0,0.0,10.330140113830566,0.0,0.0,0.0,0.3151573240756988,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968331322073936,-2231.718994140625,304.1479187011719,0.8426758646965027,0.1571418046951294,0.1417717039585113,293.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.574794590473175,0.050000000745058,0.0480794422328472,293.02459716796875,297.1499938964844,293.1499938964844,0.1231040507555008,-2107.20361328125,304.134033203125,0.8993294835090637,0.1920182406902313,0.1340047568082809,293.0892028808594,297.1499938964844,293.1499938964844,0.18051578104496,-3870.216796875,304.1523132324219,0.9973135590553284,0.2800067067146301,0.2457753270864486,293.0921325683594,297.1499938964844,293.1499938964844,0.0040820171125233,-1535.150146484375,296.69677734375,0.574794590473175,0.050000000745058,0.2280681729316711,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977783203125,291.13934326171875,1.0,0.197586789727211,0.8039231896400452,0.8039231896400452,1.0,1.0,-0.9573110342025756,0.3983237743377685,0.5589872002601624,0.1809862703084945,0.0,0.0,0.2634066045284271,24.21564483642578,25.0,0.5024616122245789,-6118.2724609375,89.22919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021057128906,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01171875,18000.0,0.0,0.0,0.1365968585014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856029331684112,0.185607299208641,-4.363691004982684e-06,0.0,0.0001386284566251,0.0,0.0,10.395255088806152,0.0,0.0,0.0,0.3153662979602813,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968331322073936,-2231.718994140625,304.1479187011719,0.8426758646965027,0.1571418046951294,0.1417717039585113,293.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.574794590473175,0.050000000745058,0.0480794422328472,293.02459716796875,297.1499938964844,293.1499938964844,0.1231040507555008,-2107.20361328125,304.134033203125,0.8993294835090637,0.1920182406902313,0.1340047568082809,293.0892028808594,297.1499938964844,293.1499938964844,0.18051578104496,-3870.216796875,304.1523132324219,0.9973135590553284,0.2800067067146301,0.2457753270864486,293.0921325683594,297.1499938964844,293.1499938964844,0.0040820171125233,-1535.150146484375,296.69677734375,0.574794590473175,0.050000000745058,0.2280681729316711,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977783203125,291.13934326171875,1.0,0.197586789727211,0.8039231896400452,0.8039231896400452,1.0,1.0,-0.9573110342025756,0.3983237743377685,0.5589872002601624,0.1809862703084945,0.0,0.0,0.2634066045284271,24.21564483642578,25.0,0.5024616122245789,-6118.2724609375,89.22919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021057128906,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01171875,18000.0,0.0,0.0,0.1365968585014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856029331684112,0.185607299208641,-4.363691004982684e-06,0.0,0.0001386284566251,0.0,0.0,10.395255088806152,0.0,0.0,0.0,0.3153662979602813,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972562804818153,-2239.566162109375,304.1479187011719,0.8439886569976807,0.1577086597681045,0.1422754079103469,293.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751014947891235,0.050000000745058,0.0480776503682136,293.0216979980469,297.1499938964844,293.1499938964844,0.1261550486087799,-2148.97216796875,304.13427734375,0.9059040546417236,0.1957823485136032,0.1366632133722305,293.0843811035156,297.1499938964844,293.1499938964844,0.1801290363073349,-3863.6396484375,304.1521911621094,0.9972423315048218,0.2825292348861694,0.2453688979148864,293.0882873535156,297.1499938964844,293.1499938964844,0.0041057118214666,-1543.5648193359375,296.7277526855469,0.5751014947891235,0.050000000745058,0.2280596792697906,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.0931396484375,291.1397705078125,1.0,0.1979706436395645,0.8037936091423035,0.8037936091423035,1.0,1.0,-0.9606062173843384,0.3996729552745819,0.5609332919120789,0.1819443702697754,0.0,0.0,0.2647507488727569,24.213491439819336,25.0,0.6044455766677856,-6142.0888671875,89.87718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.181640625,18000.0,0.0,0.0,0.1372405141592025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865786761045456,0.1865830421447754,-4.365790573501727e-06,0.0,0.0001392816775478,0.0,0.0,10.458152770996094,0.0,0.0,0.0,0.3155682981014251,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972562804818153,-2239.566162109375,304.1479187011719,0.8439886569976807,0.1577086597681045,0.1422754079103469,293.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751014947891235,0.050000000745058,0.0480776503682136,293.0216979980469,297.1499938964844,293.1499938964844,0.1261550486087799,-2148.97216796875,304.13427734375,0.9059040546417236,0.1957823485136032,0.1366632133722305,293.0843811035156,297.1499938964844,293.1499938964844,0.1801290363073349,-3863.6396484375,304.1521911621094,0.9972423315048218,0.2825292348861694,0.2453688979148864,293.0882873535156,297.1499938964844,293.1499938964844,0.0041057118214666,-1543.5648193359375,296.7277526855469,0.5751014947891235,0.050000000745058,0.2280596792697906,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.0931396484375,291.1397705078125,1.0,0.1979706436395645,0.8037936091423035,0.8037936091423035,1.0,1.0,-0.9606062173843384,0.3996729552745819,0.5609332919120789,0.1819443702697754,0.0,0.0,0.2647507488727569,24.213491439819336,25.0,0.6044455766677856,-6142.0888671875,89.87718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.181640625,18000.0,0.0,0.0,0.1372405141592025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865786761045456,0.1865830421447754,-4.365790573501727e-06,0.0,0.0001392816775478,0.0,0.0,10.458152770996094,0.0,0.0,0.0,0.3155682981014251,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976869165897369,-2247.548095703125,304.1478881835937,0.8452743291854858,0.1582850664854049,0.1427892744541168,293.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753675103187561,0.050000000745058,0.0480761006474494,293.0201721191406,297.1499938964844,293.1499938964844,0.1290658116340637,-2188.59423828125,304.1346740722656,0.9123947620391846,0.1993481218814849,0.1391851007938385,293.0796813964844,297.1499938964844,293.1499938964844,0.1797886341810226,-3857.860107421875,304.15203857421875,0.9971797466278076,0.2851442396640777,0.2450162470340728,293.0845947265625,297.1499938964844,293.1499938964844,0.0041302032768726,-1552.2420654296875,296.759765625,0.5753675103187561,0.050000000745058,0.2280523180961609,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.08917236328125,291.14031982421875,1.0,0.1983531862497329,0.8036640286445618,0.8036640286445618,1.0,1.0,-0.9638159275054932,0.4009934067726135,0.5628225207328796,0.1828623861074447,0.0,0.0,0.2660180628299713,24.21610641479492,25.0,0.7474969625473022,-6165.2744140625,90.51947021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.1378774791955948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875080466270446,0.1875124275684356,-4.367812380223768e-06,0.0,0.000139928117278,0.0,0.0,10.518210411071776,0.0,0.0,0.0,0.315761387348175,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976869165897369,-2247.548095703125,304.1478881835937,0.8452743291854858,0.1582850664854049,0.1427892744541168,293.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753675103187561,0.050000000745058,0.0480761006474494,293.0201721191406,297.1499938964844,293.1499938964844,0.1290658116340637,-2188.59423828125,304.1346740722656,0.9123947620391846,0.1993481218814849,0.1391851007938385,293.0796813964844,297.1499938964844,293.1499938964844,0.1797886341810226,-3857.860107421875,304.15203857421875,0.9971797466278076,0.2851442396640777,0.2450162470340728,293.0845947265625,297.1499938964844,293.1499938964844,0.0041302032768726,-1552.2420654296875,296.759765625,0.5753675103187561,0.050000000745058,0.2280523180961609,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.08917236328125,291.14031982421875,1.0,0.1983531862497329,0.8036640286445618,0.8036640286445618,1.0,1.0,-0.9638159275054932,0.4009934067726135,0.5628225207328796,0.1828623861074447,0.0,0.0,0.2660180628299713,24.21610641479492,25.0,0.7474969625473022,-6165.2744140625,90.51947021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.1378774791955948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875080466270446,0.1875124275684356,-4.367812380223768e-06,0.0,0.000139928117278,0.0,0.0,10.518210411071776,0.0,0.0,0.0,0.315761387348175,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979042425751686,-2251.57421875,304.1478881835937,0.845905065536499,0.1585760414600372,0.1430489420890808,293.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.575485348701477,0.050000000745058,0.0480754151940345,293.0198669433594,297.1499938964844,293.1499938964844,0.1304648220539093,-2207.560302734375,304.1349182128906,0.9155626893043518,0.2010526210069656,0.1403922885656356,293.077392578125,297.1499938964844,293.1499938964844,0.1796358823776245,-3855.26953125,304.1519470214844,0.9971517324447632,0.2864841520786285,0.2448598891496658,293.082763671875,297.1499938964844,293.1499938964844,0.0041427332907915,-1556.6734619140625,296.776123046875,0.575485348701477,0.050000000745058,0.2280490696430206,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.796875,293.0874328613281,291.140625,1.0,0.198543295264244,0.8035992383956909,0.8035992383956909,1.0,1.0,-0.9653841257095336,0.4016402661800384,0.5637438297271729,0.1833068579435348,0.0,0.0,0.2666182219982147,24.219135284423828,25.0,0.8137438893318176,-6176.55224609375,90.83739471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,305.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.544921875,18000.0,0.0,0.0,0.1381905674934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879510283470153,0.1879553943872451,-4.368785084807314e-06,0.0,0.000140245858347,0.0,0.0,10.546890258789062,0.0,0.0,0.0,0.3158536851406097,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981227681040763,-2255.62060546875,304.1478576660156,0.8465273976325989,0.1588687002658844,0.1433101743459701,293.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755933523178101,0.050000000745058,0.0480747856199741,293.0198669433594,297.1499938964844,293.1499938964844,0.1318240165710449,-2225.938720703125,304.1351928710937,0.918648600578308,0.2027026116847992,0.1415620893239975,293.0751342773437,297.1499938964844,293.1499938964844,0.1794946938753128,-3852.876953125,304.15185546875,0.9971259832382202,0.2878444790840149,0.244716614484787,293.0809936523437,297.1499938964844,293.1499938964844,0.0041554500348865,-1561.1656494140625,296.7927551269531,0.5755933523178101,0.050000000745058,0.2280460745096206,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858764648437,291.1409606933594,1.0,0.198732241988182,0.8035298585891724,0.8035298585891724,1.0,1.0,-0.9669254422187804,0.4022762775421142,0.5646491646766663,0.183741956949234,0.0,0.0,0.2671946585178375,24.223278045654297,28.0,0.87811279296875,-6187.59130859375,91.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,305.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.693359375,18000.0,0.0,0.0,0.1384985297918319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883783042430877,0.1883826702833175,-4.3697282308130525e-06,0.0,0.0001405583898304,0.0,0.0,10.574586868286133,0.0,0.0,0.0,0.3159429132938385,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985941141843795,-2264.394287109375,304.1477966308594,0.8448246717453003,0.1594502329826355,0.1438456624746322,293.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733263492584229,0.050000000745058,0.0480878837406635,293.0212707519531,297.1499938964844,293.1499938964844,0.1344115585088729,-2260.82958984375,304.13580322265625,0.920531690120697,0.2057194411754608,0.1437511146068573,293.0733642578125,297.1499938964844,293.1499938964844,0.1821211725473404,-3899.075927734375,304.1466979980469,0.9976393580436708,0.290117472410202,0.24771349132061,293.0775756835937,297.1499938964844,293.1499938964844,0.0041827033273875,-1570.9532470703125,296.8251647949219,0.5733263492584229,0.050000000745058,0.228108212351799,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.7933044433594,293.0841369628906,291.1383361816406,1.0,0.2003915756940841,0.8033910393714905,0.8033910393714905,1.0,1.0,-0.9738807082176208,0.4052608907222748,0.5686198472976685,0.1854619234800338,0.0,0.0,0.268681138753891,24.640357971191406,25.0,-4.481327056884766,-6219.92578125,93.24520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1391058564186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893117427825927,0.1893161088228225,-4.371553586679511e-06,0.0,0.0001411747653037,0.0,0.0,10.634611129760742,0.0,0.0,0.0,0.3161355555057525,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985941141843795,-2264.394287109375,304.1477966308594,0.8448246717453003,0.1594502329826355,0.1438456624746322,293.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733263492584229,0.050000000745058,0.0480878837406635,293.0212707519531,297.1499938964844,293.1499938964844,0.1344115585088729,-2260.82958984375,304.13580322265625,0.920531690120697,0.2057194411754608,0.1437511146068573,293.0733642578125,297.1499938964844,293.1499938964844,0.1821211725473404,-3899.075927734375,304.1466979980469,0.9976393580436708,0.290117472410202,0.24771349132061,293.0775756835937,297.1499938964844,293.1499938964844,0.0041827033273875,-1570.9532470703125,296.8251647949219,0.5733263492584229,0.050000000745058,0.228108212351799,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.7933044433594,293.0841369628906,291.1383361816406,1.0,0.2003915756940841,0.8033910393714905,0.8033910393714905,1.0,1.0,-0.9738807082176208,0.4052608907222748,0.5686198472976685,0.1854619234800338,0.0,0.0,0.268681138753891,24.640357971191406,25.0,-4.481327056884766,-6219.92578125,93.24520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1391058564186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893117427825927,0.1893161088228225,-4.371553586679511e-06,0.0,0.0001411747653037,0.0,0.0,10.634611129760742,0.0,0.0,0.0,0.3161355555057525,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460628390312195,0.0,0.1443738639354705,293.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735361576080322,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925652027130127,0.0,0.1456822454929351,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975942969322203,0.0,0.2474369257688522,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.857666015625,0.5735361576080322,0.0,0.2281022816896438,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.1365966796875,0.0,0.0,0.8032522797584534,0.8032522797584534,1.0,1.0,-0.9764949679374696,0.4063193500041961,0.5701755881309509,0.1862528473138809,0.0,0.0,0.0,24.644336700439453,60.0,0.6921787858009338,-6253.66552734375,93.78425598144533,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909620463848114,0.1909664273262024,-4.3744703361880966e-06,0.0,0.0,0.0,0.0,10.740219116210938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460628390312195,0.0,0.1443738639354705,293.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735361576080322,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925652027130127,0.0,0.1456822454929351,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975942969322203,0.0,0.2474369257688522,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.857666015625,0.5735361576080322,0.0,0.2281022816896438,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.1365966796875,0.0,0.0,0.8032522797584534,0.8032522797584534,1.0,1.0,-0.9764949679374696,0.4063193500041961,0.5701755881309509,0.1862528473138809,0.0,0.0,0.0,24.644336700439453,60.0,0.6921787858009338,-6253.66552734375,93.78425598144533,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909620463848114,0.1909664273262024,-4.3744703361880966e-06,0.0,0.0,0.0,0.0,10.740219116210938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
