time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9859619140625,0.0,0.0,0.0006241354858502,292.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0002767549012787,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.619140625,0.0,0.0,0.0006083878688514,292.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3953857421875,0.0,0.0,0.0011126000899821,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.091796875,0.0,0.0,0.0013128060381859,291.1484375,294.1499938964844,273.15399169921875,270.6177978515625,282.46270751953125,287.3903503417969,291.1462707519531,0.0,0.0,0.481951355934143,0.481951355934143,1.0,1.0,-0.0047260280698537,0.0088596148416399,-0.0041335867717862,-0.0266187395900487,0.0,0.0,0.0,-0.0278234202414751,60.0,-118.33927917480467,-0.0,-1.5201520682239789e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.602015052824425e-18,-3.606138134587697e-18,4.123375800128935e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9859619140625,0.0,0.0,0.0006241354858502,292.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0002767549012787,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.619140625,0.0,0.0,0.0006083878688514,292.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3953857421875,0.0,0.0,0.0011126000899821,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.091796875,0.0,0.0,0.0013128060381859,291.1484375,294.1499938964844,273.15399169921875,270.6177978515625,282.46270751953125,287.3903503417969,291.1462707519531,0.0,0.0,0.481951355934143,0.481951355934143,1.0,1.0,-0.0047260280698537,0.0088596148416399,-0.0041335867717862,-0.0266187395900487,0.0,0.0,0.0,-0.0278234202414751,60.0,-118.33927917480467,-0.0,-1.5201520682239789e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.602015052824425e-18,-3.606138134587697e-18,4.123375800128935e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9237670898437,0.0,0.0,0.0001158437662525,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001106453710235,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.552978515625,0.0,0.0,9.376673551741987e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3174133300781,0.0,0.0,0.0001355645363219,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0635070800781,0.0,0.0,0.0005248539964668,291.1486511230469,294.1499938964844,273.1588439941406,270.62115478515625,282.291015625,283.7424011230469,291.1440124511719,0.0,0.0,0.3213008940219879,0.3213008940219879,1.0,1.0,-0.0011768598342314,0.0035924280527979,-0.0024155681021511,-0.0315592624247074,0.0,0.0,0.0,-0.0109808947890996,60.0,-61.99699401855469,-0.0,-9.443155590815877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2083483468743035e-20,1.4540397296133062e-20,-2.4569142312868072e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.89764404296875,0.0,0.0,0.0001003692595986,292.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001055901666404,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.52911376953125,0.0,0.0,7.809831004124135e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.29473876953125,0.0,0.0,0.0001058170455507,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439147949219,0.0,0.0,0.0005008743028156,291.1487731933594,294.1499938964844,273.16552734375,270.6259460449219,282.2018737792969,280.96490478515625,291.1427001953125,0.0,0.0,0.1606504470109939,0.1606504470109939,1.0,1.0,-0.0010698876576498,0.0010201928671449,4.969483052263968e-05,-0.0341815985739231,0.0,0.0,0.0,-0.0113150309771299,60.0,-31.18773460388184,-0.0,-7.790728062673224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.739616874648488e-21,-7.211550411725528e-21,2.47193353707704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.87274169921875,0.0,0.0,0.0001002418503048,292.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001055581014952,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066833496094,0.0,0.0,7.796620047884062e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2738647460937,0.0,0.0,0.0001055606771842,292.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02471923828125,0.0,0.0,0.00050072214799,291.1488647460937,294.1499938964844,273.1739807128906,270.632080078125,282.11602783203125,278.9135131835937,291.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681202402338,4.871310821386032e-08,0.0010680715786293,-0.0352642685174942,0.0,0.0,0.0,-0.0116679994389414,60.0,-19.64520072937012,-0.0,-7.778481148079663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728853429265712e-21,-7.2223506117156e-21,2.493496778553105e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8480224609375,0.0,0.0,0.0001002609496936,292.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001055790999089,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.484375,0.0,0.0,7.798077422194183e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25311279296875,0.0,0.0,0.0001055797329172,292.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.005615234375,0.0,0.0,0.0005008217995055,291.1489562988281,294.1499938964844,273.1841125488281,270.6395263671875,282.0311279296875,277.4023132324219,291.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853878044756133e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.487635612487791,-0.0,-7.781505928505794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7287585135215945e-21,-7.222441892388665e-21,2.4936835808154614e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.79901123046875,0.0,0.0,0.0001003014185698,292.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001056217370205,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4402160644531,0.0,0.0,7.801224273862317e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2120361328125,0.0,0.0,0.0001056223263731,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.96783447265625,0.0,0.0,0.0005010240711271,291.1491394042969,294.1499938964844,273.2091064453125,270.6581726074219,281.864013671875,275.4735107421875,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.421095848083496,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7287560901408936e-21,-7.222442700182232e-21,2.4936868119897288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.79901123046875,0.0,0.0,0.0001003014185698,292.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001056217370205,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4402160644531,0.0,0.0,7.801224273862317e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2120361328125,0.0,0.0,0.0001056223263731,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.96783447265625,0.0,0.0,0.0005010240711271,291.1491394042969,294.1499938964844,273.2091064453125,270.6581726074219,281.864013671875,275.4735107421875,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.421095848083496,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7287560901408936e-21,-7.222442700182232e-21,2.4936868119897288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.75067138671875,0.0,0.0,0.0001003416546154,292.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001056641121977,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3966369628906,0.0,0.0,7.804353663232177e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1714782714844,0.0,0.0,0.0001056647015502,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305114746094,0.0,0.0,0.0005012250621803,291.1493225097656,294.1499938964844,273.2399597167969,270.6813659667969,281.70050048828125,274.4393615722656,291.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135176658630373,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.75067138671875,0.0,0.0,0.0001003416546154,292.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001056641121977,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3966369628906,0.0,0.0,7.804353663232177e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1714782714844,0.0,0.0,0.0001056647015502,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305114746094,0.0,0.0,0.0005012250621803,291.1493225097656,294.1499938964844,273.2399597167969,270.6813659667969,281.70050048828125,274.4393615722656,291.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135176658630373,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7029113769531,0.0,0.0,0.0001003815632429,292.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001057061454048,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3536071777344,0.0,0.0,7.807457586750388e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,0.0001057067202054,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8936767578125,0.0,0.0,0.0005014244234189,291.1495056152344,294.1499938964844,273.276123046875,270.70867919921875,281.5406494140625,273.8944091796875,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07858943939209,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7029113769531,0.0,0.0,0.0001003815632429,292.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001057061454048,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3536071777344,0.0,0.0,7.807457586750388e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,0.0001057067202054,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8936767578125,0.0,0.0,0.0005014244234189,291.1495056152344,294.1499938964844,273.276123046875,270.70867919921875,281.5406494140625,273.8944091796875,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07858943939209,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6557922363281,0.0,0.0,0.0001004210571409,292.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001057477347785,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31109619140625,0.0,0.0,7.810528768459335e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0918884277344,0.0,0.0,0.0001057483095792,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572998046875,0.0,0.0,0.0005016217473894,291.149658203125,294.1499938964844,273.3170166015625,270.7396545410156,281.384521484375,273.6181030273437,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048483848571776,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6557922363281,0.0,0.0,0.0001004210571409,292.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001057477347785,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31109619140625,0.0,0.0,7.810528768459335e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0918884277344,0.0,0.0,0.0001057483095792,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572998046875,0.0,0.0,0.0005016217473894,291.149658203125,294.1499938964844,273.3170166015625,270.7396545410156,281.384521484375,273.6181030273437,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048483848571776,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6324462890625,0.0,0.0,0.0001004406221909,292.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001057683475664,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2900695800781,0.0,0.0,7.812050898792222e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07232666015625,0.0,0.0,0.0001057689150911,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392944335937,0.0,0.0,0.0005017194780521,291.1497497558594,294.1499938964844,273.33905029296875,270.7563781738281,281.307861328125,273.54058837890625,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033763885498049,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6092529296875,0.0,0.0,0.0001004600562737,292.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001057888148352,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2691650390625,0.0,0.0,7.813562115188688e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0528564453125,0.0,0.0,0.0001057893750839,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8213806152344,0.0,0.0,0.0005018165684305,291.1498107910156,294.1499938964844,273.362060546875,270.7738647460937,281.23211669921875,273.4897766113281,291.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01839828491211,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5633239746094,0.0,0.0,0.0001004984806058,292.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001058292837115,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2277526855469,0.0,0.0,7.816551078576595e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01434326171875,0.0,0.0,0.0001058298366842,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78594970703125,0.0,0.0,0.0005020085372962,291.14996337890625,294.1499938964844,273.41070556640625,270.81085205078125,281.0834045410156,273.4424743652344,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98543930053711,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5633239746094,0.0,0.0,0.0001004984806058,292.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001058292837115,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2277526855469,0.0,0.0,7.816551078576595e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01434326171875,0.0,0.0,0.0001058298366842,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78594970703125,0.0,0.0,0.0005020085372962,291.14996337890625,294.1499938964844,273.41070556640625,270.81085205078125,281.0834045410156,273.4424743652344,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98543930053711,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5394287109375,0.0,0.0,0.0001005184021778,292.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001058502602973,291.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2062072753906,0.0,0.0,7.818100129952654e-05,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9942932128906,0.0,0.0,0.00010585081327,292.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674865722656,0.0,0.0,0.0005021080723963,291.1500244140625,294.1499938964844,273.4374694824219,270.83123779296875,281.0068054199219,273.4374694824219,291.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710603091865,1.4173534346184624e-08,0.0010710461065173,-0.036168098449707,0.0,0.0,0.0,-0.0118392370641231,60.0,-12.966976165771484,-0.0,-7.821454062195698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5179748535156,0.0,0.0,0.0001005362428259,292.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001058690540958,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1868591308594,0.0,0.0,7.819487655069679e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9762878417969,0.0,0.0,0.0001058695997926,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509460449219,0.0,0.0,0.0005021971883252,291.15008544921875,294.1499938964844,273.4623413085937,270.8501892089844,280.9384155273437,273.4408264160156,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94965934753418,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47320556640625,0.0,0.0,0.0001005732556222,292.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001059080386767,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,7.822366751497611e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.938720703125,0.0,0.0,0.0001059085843735,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71636962890625,0.0,0.0,0.0005023821722716,291.1501770019531,294.1499938964844,273.5164489746094,270.8913879394531,280.797119140625,273.46466064453125,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911466598510742,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47320556640625,0.0,0.0,0.0001005732556222,292.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001059080386767,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,7.822366751497611e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.938720703125,0.0,0.0,0.0001059085843735,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71636962890625,0.0,0.0,0.0005023821722716,291.1501770019531,294.1499938964844,273.5164489746094,270.8913879394531,280.797119140625,273.46466064453125,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911466598510742,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.42901611328125,0.0,0.0,0.0001006094462354,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001059461501426,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1066589355469,0.0,0.0,7.825181819498539e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9016418457031,0.0,0.0,0.0001059466885635,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6822509765625,0.0,0.0,0.0005025629070587,291.1502685546875,294.1499938964844,273.5723876953125,270.9340209960937,280.6595153808594,273.5032653808594,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871288299560549,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.42901611328125,0.0,0.0,0.0001006094462354,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001059461501426,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1066589355469,0.0,0.0,7.825181819498539e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9016418457031,0.0,0.0,0.0001059466885635,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6822509765625,0.0,0.0,0.0005025629070587,291.1502685546875,294.1499938964844,273.5723876953125,270.9340209960937,280.6595153808594,273.5032653808594,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871288299560549,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4071044921875,0.0,0.0,0.000100627199572,292.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001059648493537,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869140625,0.0,0.0,7.82656206865795e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8832702636719,0.0,0.0,0.0001059653804986,292.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.66534423828125,0.0,0.0,0.0005026516155339,291.1502990722656,294.1499938964844,273.6009216308594,270.95574951171875,280.5920715332031,273.5260925292969,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.85058879852295,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3853759765625,0.0,0.0,0.000100644712802,292.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001059832939063,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0673217773437,0.0,0.0,7.827924855519086e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8650207519531,0.0,0.0,0.0001059838250512,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485595703125,0.0,0.0,0.0005027391016483,291.1503295898437,294.1499938964844,273.6296691894531,270.9776916503906,280.5255432128906,273.550537109375,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82955837249756,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34228515625,0.0,0.0,0.0001006789752864,292.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.000106019382656,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0284729003906,0.0,0.0,7.8305893111974e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8288879394531,0.0,0.0,0.000106019906525,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61529541015625,0.0,0.0,0.000502910290379,291.150390625,294.1499938964844,273.68768310546875,271.0218811035156,280.3951721191406,273.6028137207031,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786723136901855,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34228515625,0.0,0.0,0.0001006789752864,292.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.000106019382656,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0284729003906,0.0,0.0,7.8305893111974e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8288879394531,0.0,0.0,0.000106019906525,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61529541015625,0.0,0.0,0.000502910290379,291.150390625,294.1499938964844,273.68768310546875,271.0218811035156,280.3951721191406,273.6028137207031,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786723136901855,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3198547363281,0.0,0.0,0.0001006965394481,292.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001060378854162,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0082702636719,0.0,0.0,7.831955736037344e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8100891113281,0.0,0.0,0.0001060384020092,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5979919433594,0.0,0.0,0.0005029980675317,291.150390625,294.1499938964844,273.7182312011719,271.045166015625,280.328125,273.63153076171875,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729552013799,1.4395124203758769e-08,0.0010729408822953,-0.0367476306855678,0.0,0.0,0.0,-0.0119490884244441,60.0,-12.763923645019531,-0.0,-7.84915386020657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997436523437,0.0,0.0,0.0001007121536531,292.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001060543290805,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9901123046875,0.0,0.0,7.833170093363151e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7931823730469,0.0,0.0,0.0001060548383975,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5824584960937,0.0,0.0,0.0005030760657973,291.150390625,294.1499938964844,273.7458190917969,271.0661926269531,280.268310546875,273.6579895019531,291.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743203163146973,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2577209472656,0.0,0.0,0.0001007441533147,292.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001060880313161,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522399902344,0.0,0.0,7.835658470867202e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7579345703125,0.0,0.0,0.0001060885333572,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500183105469,0.0,0.0,0.0005032359622418,291.150390625,294.1499938964844,273.8035888671875,271.1101989746094,280.1449584960937,273.714599609375,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699430465698242,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2577209472656,0.0,0.0,0.0001007441533147,292.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001060880313161,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522399902344,0.0,0.0,7.835658470867202e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7579345703125,0.0,0.0,0.0001060885333572,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500183105469,0.0,0.0,0.0005032359622418,291.150390625,294.1499938964844,273.8035888671875,271.1101989746094,280.1449584960937,273.714599609375,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699430465698242,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2162475585937,0.0,0.0,0.0001007748942356,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001061204020516,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9148254394531,0.0,0.0,7.838049350539222e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72314453125,0.0,0.0,0.0001061209040926,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179748535156,0.0,0.0,0.0005033895140513,291.150390625,294.1499938964844,273.8603820800781,271.1534729003906,280.02496337890625,273.7716369628906,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655834197998049,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2162475585937,0.0,0.0,0.0001007748942356,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001061204020516,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9148254394531,0.0,0.0,7.838049350539222e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72314453125,0.0,0.0,0.0001061209040926,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179748535156,0.0,0.0,0.0005033895140513,291.150390625,294.1499938964844,273.8603820800781,271.1534729003906,280.02496337890625,273.7716369628906,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655834197998049,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1957092285156,0.0,0.0,0.000100789766293,292.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001061360671883,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.89630126953125,0.0,0.0,7.839206227799878e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059020996094,0.0,0.0,0.0001061365619534,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021057128906,0.0,0.0,0.0005034637870267,291.1503601074219,294.1499938964844,273.8882141113281,271.1746826171875,279.9662475585937,273.800048828125,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634233474731444,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17529296875,0.0,0.0,0.0001008042891044,292.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001061513685272,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778991699219,0.0,0.0,7.84033618401736e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6887512207031,0.0,0.0,0.0001061518560163,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4863586425781,0.0,0.0,0.0005035363719798,291.1503295898437,294.1499938964844,273.91558837890625,271.1955261230469,279.9083251953125,273.8282775878906,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612836837768556,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1348571777344,0.0,0.0,0.0001008322578854,292.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001061808216036,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414306640625,0.0,0.0,7.84251096774824e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,0.0001061813090927,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551086425781,0.0,0.0,0.0005036761285737,291.1502685546875,294.1499938964844,273.9687194824219,271.2359619140625,279.7948608398437,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570865631103516,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1348571777344,0.0,0.0,0.0001008322578854,292.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001061808216036,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414306640625,0.0,0.0,7.84251096774824e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,0.0001061813090927,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551086425781,0.0,0.0,0.0005036761285737,291.1502685546875,294.1499938964844,273.9687194824219,271.2359619140625,279.7948608398437,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570865631103516,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0949401855469,0.0,0.0,0.0001008587132673,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001062086885212,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.805419921875,0.0,0.0,7.844568608561531e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6213073730469,0.0,0.0,0.0001062091687344,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242553710937,0.0,0.0,0.0005038083181716,291.150146484375,294.1499938964844,274.0191345214844,271.2743835449219,279.6845397949219,273.9376220703125,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530340194702148,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
