time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762000,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0949401855469,0.0,0.0,0.0001008587132673,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001062086885212,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.805419921875,0.0,0.0,7.844568608561531e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6213073730469,0.0,0.0,0.0001062091687344,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242553710937,0.0,0.0,0.0005038083181716,291.150146484375,294.1499938964844,274.0191345214844,271.2743835449219,279.6845397949219,273.9376220703125,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530340194702148,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0555114746094,0.0,0.0,0.0001008835824904,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001062348746927,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7698669433594,0.0,0.0,7.84650255809538e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,0.0001062353549059,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.393798828125,0.0,0.0,0.00050393253332,291.1500244140625,294.1499938964844,274.0663146972656,271.310302734375,279.57720947265625,273.98907470703125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49168586730957,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0555114746094,0.0,0.0,0.0001008835824904,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001062348746927,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7698669433594,0.0,0.0,7.84650255809538e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,0.0001062353549059,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.393798828125,0.0,0.0,0.00050393253332,291.1500244140625,294.1499938964844,274.0663146972656,271.310302734375,279.57720947265625,273.98907470703125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49168586730957,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0165710449219,0.0,0.0,0.0001009067709674,292.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001062593073584,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347412109375,0.0,0.0,7.848306995583698e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555114746094,0.0,0.0,0.0001062597730197,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0005040484247729,291.1498413085937,294.1499938964844,274.1096496582031,271.34332275390625,279.4727478027344,274.0375671386719,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455322265625,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0165710449219,0.0,0.0,0.0001009067709674,292.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001062593073584,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347412109375,0.0,0.0,7.848306995583698e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555114746094,0.0,0.0,0.0001062597730197,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0005040484247729,291.1498413085937,294.1499938964844,274.1096496582031,271.34332275390625,279.4727478027344,274.0375671386719,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455322265625,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.997314453125,0.0,0.0,0.0001009177212836,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001062708324752,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173767089844,0.0,0.0,7.849158282624558e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.539306640625,0.0,0.0,0.0001062712981365,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,0.0005041030817665,291.1497497558594,294.1499938964844,274.12969970703125,271.3586120605469,279.42156982421875,274.0605163574219,291.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43813133239746,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9781494140625,0.0,0.0,0.0001009282132145,292.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001062818919308,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000732421875,0.0,0.0,7.849974645068869e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5232238769531,0.0,0.0,0.0001062823575921,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0005041555268689,291.149658203125,294.1499938964844,274.1485595703125,271.3729858398437,279.3710632324219,274.0824890136719,291.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421669960021973,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9401550292969,0.0,0.0,0.0001009478291962,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001063025556504,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66583251953125,0.0,0.0,7.851500413380563e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913330078125,0.0,0.0,0.0001063030067598,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0005042535485699,291.1494140625,294.1499938964844,274.1825256347656,271.39892578125,279.27197265625,274.1233215332031,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39115047454834,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9401550292969,0.0,0.0,0.0001009478291962,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001063025556504,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66583251953125,0.0,0.0,7.851500413380563e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913330078125,0.0,0.0,0.0001063030067598,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0005042535485699,291.1494140625,294.1499938964844,274.1825256347656,271.39892578125,279.27197265625,274.1233215332031,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39115047454834,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9026794433594,0.0,0.0,0.000100965538877,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001063212112057,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319885253906,0.0,0.0,7.852877752156928e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598388671875,0.0,0.0,0.0001063216550392,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0005043420242145,291.1491394042969,294.1499938964844,274.2109680175781,271.4206848144531,279.17535400390625,274.1594543457031,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36418342590332,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9026794433594,0.0,0.0,0.000100965538877,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001063212112057,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319885253906,0.0,0.0,7.852877752156928e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598388671875,0.0,0.0,0.0001063216550392,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0005043420242145,291.1491394042969,294.1499938964844,274.2109680175781,271.4206848144531,279.17535400390625,274.1594543457031,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36418342590332,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656311035156,0.0,0.0,0.0001009812767733,292.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001063377785612,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985717773437,0.0,0.0,7.854100840631872e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287414550781,0.0,0.0,0.0001063382223946,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0005044206627644,291.1488342285156,294.1499938964844,274.2332763671875,271.43780517578125,279.0810241699219,274.1903686523437,290.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341176986694336,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656311035156,0.0,0.0,0.0001009812767733,292.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001063377785612,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985717773437,0.0,0.0,7.854100840631872e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287414550781,0.0,0.0,0.0001063382223946,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0005044206627644,291.1488342285156,294.1499938964844,274.2332763671875,271.43780517578125,279.0810241699219,274.1903686523437,290.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341176986694336,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8290710449219,0.0,0.0,0.0001009949555736,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001063521922333,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,7.855165313230827e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,0.0001063526287907,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186889648437,0.0,0.0,0.0005044889985583,291.14849853515625,294.1499938964844,274.2489013671875,271.44989013671875,278.98883056640625,274.21539306640625,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322564125061035,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8290710449219,0.0,0.0,0.0001009949555736,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001063521922333,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,7.855165313230827e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,0.0001063526287907,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186889648437,0.0,0.0,0.0005044889985583,291.14849853515625,294.1499938964844,274.2489013671875,271.44989013671875,278.98883056640625,274.21539306640625,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322564125061035,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8109436035156,0.0,0.0,0.0001010010018944,292.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001063585586962,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492248535156,0.0,0.0,7.855635340092704e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827819824219,0.0,0.0,0.0001063589952536,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0005045192083343,291.1483154296875,294.1499938964844,274.2540283203125,271.45391845703125,278.9435119628906,274.2255554199219,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315035820007324,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7929382324219,0.0,0.0,0.0001010065097943,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001063643649104,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329895019531,0.0,0.0,7.856063893996179e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,0.0001063647941919,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,0.0005045467405579,291.1481018066406,294.1499938964844,274.2572937011719,271.45654296875,278.89862060546875,274.2340393066406,290.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308760643005373,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572937011719,0.0,0.0,0.0001010158739518,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001063742238329,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50079345703125,0.0,0.0,7.856791489757597e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001063746531144,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,0.0005045935395173,291.1476745605469,294.1499938964844,274.2578430175781,271.457275390625,278.8102111816406,274.2456970214844,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300182342529297,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572937011719,0.0,0.0,0.0001010158739518,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001063742238329,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50079345703125,0.0,0.0,7.856791489757597e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001063746531144,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,0.0005045935395173,291.1476745605469,294.1499938964844,274.2578430175781,271.457275390625,278.8102111816406,274.2456970214844,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300182342529297,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7220458984375,0.0,0.0,0.0001010229534585,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001063816889654,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.468994140625,0.0,0.0,7.857343007344753e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.000106382110971,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0005046289297752,291.147216796875,294.1499938964844,274.25,271.45166015625,278.7234191894531,274.2497863769531,290.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.480080680238416e-08,0.0010764097096398,-0.0378085300326347,0.0,0.0,0.0,-0.0121502019464969,60.0,-12.297247886657717,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7220458984375,0.0,0.0,0.0001010229534585,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001063816889654,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.468994140625,0.0,0.0,7.857343007344753e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.000106382110971,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0005046289297752,291.147216796875,294.1499938964844,274.25,271.45166015625,278.7234191894531,274.2497863769531,290.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.480080680238416e-08,0.0010764097096398,-0.0378085300326347,0.0,0.0,0.0,-0.0121502019464969,60.0,-12.297247886657717,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.687255859375,0.0,0.0,0.0001010146806947,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001063729796442,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375915527344,0.0,0.0,7.856699085095897e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0001063733943738,292.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0005045876023359,291.146728515625,294.1499938964844,274.2375793457031,271.4430236816406,278.6380615234375,274.24664306640625,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298523902893066,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.687255859375,0.0,0.0,0.0001010146806947,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001063729796442,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375915527344,0.0,0.0,7.856699085095897e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0001063733943738,292.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0005045876023359,291.146728515625,294.1499938964844,274.2375793457031,271.4430236816406,278.6380615234375,274.24664306640625,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298523902893066,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65289306640625,0.0,0.0,0.0001009791521937,292.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001063355739461,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40655517578125,0.0,0.0,7.853936403989792e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001063359886757,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,0.0005044101853854,291.14617919921875,294.1499938964844,274.2248229980469,271.4349365234375,278.5541076660156,274.2389221191406,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298707008361816,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65289306640625,0.0,0.0,0.0001009791521937,292.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001063355739461,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40655517578125,0.0,0.0,7.853936403989792e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001063359886757,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,0.0005044101853854,291.14617919921875,294.1499938964844,274.2248229980469,271.4349365234375,278.5541076660156,274.2389221191406,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298707008361816,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6358642578125,0.0,0.0,0.0001009518455248,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001063068193616,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39117431640625,0.0,0.0,7.85181182436645e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0001063072268152,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0005042738048359,291.1458740234375,294.1499938964844,274.2182922363281,271.4310607910156,278.5126647949219,274.2340393066406,290.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.297784805297852,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61895751953125,0.0,0.0,0.0001009185652947,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001062717783497,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759155273437,0.0,0.0,7.849223766243085e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213439941406,0.0,0.0,0.0001062721785274,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0005041075637564,291.14556884765625,294.1499938964844,274.2117004394531,271.4273376464844,278.4715576171875,274.22869873046875,290.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296172142028809,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854797363281,0.0,0.0,0.00010083525558,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001061840521288,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,7.842743798391894e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001061844523064,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,0.0005036914371885,291.1449279785156,294.1499938964844,274.1982421875,271.42022705078125,278.3903503417969,274.2170715332031,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.290987968444824,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854797363281,0.0,0.0,0.00010083525558,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001061840521288,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,7.842743798391894e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001061844523064,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,0.0005036914371885,291.1449279785156,294.1499938964844,274.1982421875,271.42022705078125,278.3903503417969,274.2170715332031,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.290987968444824,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55242919921875,0.0,0.0,0.0001007316750474,292.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001060749782482,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,7.83468785812147e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001060753711499,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0005031740292906,291.1442565917969,294.1499938964844,274.1844177246094,271.4136047363281,278.310546875,274.2045288085937,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.283406257629396,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55242919921875,0.0,0.0,0.0001007316750474,292.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001060749782482,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,7.83468785812147e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001060753711499,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0005031740292906,291.1442565917969,294.1499938964844,274.1844177246094,271.4136047363281,278.310546875,274.2045288085937,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.283406257629396,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198059082031,0.0,0.0,0.0001006103411782,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001059472197084,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,7.825250941095874e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001059476053342,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0005025679711252,291.1435241699219,294.1499938964844,274.1702575683594,271.4073791503906,278.2320556640625,274.19140625,290.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273722648620604,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198059082031,0.0,0.0,0.0001006103411782,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001059472197084,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,7.825250941095874e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001059476053342,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0005025679711252,291.1435241699219,294.1499938964844,274.1702575683594,271.4073791503906,278.2320556640625,274.19140625,290.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273722648620604,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48760986328125,0.0,0.0,0.0001004739169729,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001058035632013,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,7.814639684511349e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0001058039415511,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540405273437,0.0,0.0,0.0005018865340389,291.1427307128906,294.1499938964844,274.1557922363281,271.4015808105469,278.1548767089844,274.1778259277344,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262245178222656,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48760986328125,0.0,0.0,0.0001004739169729,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001058035632013,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,7.814639684511349e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0001058039415511,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540405273437,0.0,0.0,0.0005018865340389,291.1427307128906,294.1499938964844,274.1557922363281,271.4015808105469,278.1548767089844,274.1778259277344,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262245178222656,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716796875,0.0,0.0,0.0001004008590825,292.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001057266272255,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,7.808957161614671e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,0.0001057270055753,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0005015216302126,291.142333984375,294.1499938964844,274.1484375,271.3988342285156,278.1167907714844,274.1708984375,290.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.25592803955078,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.45587158203125,0.0,0.0,0.0001003251018119,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001056468536262,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,7.803065091138706e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.000105647231976,292.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.0005011431640014,291.14190673828125,294.1499938964844,274.1409912109375,271.39617919921875,278.0790100097656,274.1639099121094,290.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.24928855895996,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,0.000100166813354,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001054801687132,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002868652344,0.0,0.0,7.790753443259746e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.000105480539787,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.0005003525293432,291.1410522460937,294.1499938964844,274.1258850097656,271.39111328125,278.00439453125,274.1496276855469,290.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733525427994664e-08,0.0010672844946384,-0.0350172258913517,0.0,0.0,0.0,-0.0116211092099547,60.0,-12.23520565032959,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,0.000100166813354,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001054801687132,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002868652344,0.0,0.0,7.790753443259746e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.000105480539787,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.0005003525293432,291.1410522460937,294.1499938964844,274.1258850097656,271.39111328125,278.00439453125,274.1496276855469,290.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733525427994664e-08,0.0010672844946384,-0.0350172258913517,0.0,0.0,0.0,-0.0116211092099547,60.0,-12.23520565032959,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
