time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,0.0001000017437036,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001053063460858,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,7.777915016049519e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,0.0001053067098837,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,0.0004995279596187,291.14013671875,294.1499938964844,274.1105041503906,271.3863830566406,277.9310302734375,274.1351013183594,290.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790779054164,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220306396484377,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,0.0001000017437036,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001053063460858,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,7.777915016049519e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,0.0001053067098837,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,0.0004995279596187,291.14013671875,294.1499938964844,274.1105041503906,271.3863830566406,277.9310302734375,274.1351013183594,290.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790779054164,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220306396484377,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,9.983278141589837e-05,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001051284270943,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,7.764773181406781e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001051287908921,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572998046875,0.0,0.0,0.0004986840067431,291.13916015625,294.1499938964844,274.09478759765625,271.3819885253906,277.85888671875,274.1202697753906,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204946517944336,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,9.983278141589837e-05,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001051284270943,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,7.764773181406781e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001051287908921,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572998046875,0.0,0.0,0.0004986840067431,291.13916015625,294.1499938964844,274.09478759765625,271.3819885253906,277.85888671875,274.1202697753906,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204946517944336,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,9.966261859517545e-05,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001049492420861,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,7.751538214506581e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.000104949598608,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338928222656,0.0,0.0,0.0004978340002708,291.1381530761719,294.1499938964844,274.07879638671875,271.3778686523437,277.78790283203125,274.10516357421875,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18945026397705,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,9.966261859517545e-05,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001049492420861,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,7.751538214506581e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.000104949598608,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338928222656,0.0,0.0,0.0004978340002708,291.1381530761719,294.1499938964844,274.07879638671875,271.3778686523437,277.78790283203125,274.10516357421875,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18945026397705,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,9.957789006875828e-05,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001048600242938,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,7.744949107291177e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679870605469,0.0,0.0,0.0001048603808158,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,0.0004974108305759,291.1376342773437,294.1499938964844,274.0707092285156,271.3758850097656,277.7528381347656,274.0975341796875,290.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.181751251220703,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,9.94938163785264e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001047714904416,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,7.738409476587549e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001047718396876,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.810791015625,0.0,0.0,0.0004969908623024,291.1370849609375,294.1499938964844,274.0625305175781,271.3739929199219,277.71807861328125,274.0898132324219,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.174137115478516,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.932876128004864e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001045976823661,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,7.725571776973084e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001045980316121,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.0004961664089933,291.135986328125,294.1499938964844,274.0459899902344,271.370361328125,277.6493835449219,274.0741882324219,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159302711486816,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.932876128004864e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001045976823661,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,7.725571776973084e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307861328125,0.0,0.0,0.0001045980316121,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.0004961664089933,291.135986328125,294.1499938964844,274.0459899902344,271.370361328125,277.6493835449219,274.0741882324219,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159302711486816,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,9.916957787936552e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001044300661305,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,7.713191007496789e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,0.0001044304008246,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,0.0004953712923452,291.1347961425781,294.1499938964844,274.0291748046875,271.366943359375,277.5817565917969,274.0583190917969,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566575219854,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.145222663879396,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,9.916957787936552e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001044300661305,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,7.713191007496789e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,0.0001044304008246,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,0.0004953712923452,291.1347961425781,294.1499938964844,274.0291748046875,271.366943359375,277.5817565917969,274.0583190917969,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566575219854,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.145222663879396,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,9.901812154566868e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001042705698637,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,7.701410504523665e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822937011719,0.0,0.0,0.0001042709045577,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74322509765625,0.0,0.0,0.0004946147091686,291.13360595703125,294.1499938964844,274.0120849609375,271.3637084960937,277.5152282714844,274.04217529296875,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.132139205932615,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,9.901812154566868e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001042705698637,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,7.701410504523665e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822937011719,0.0,0.0,0.0001042709045577,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74322509765625,0.0,0.0,0.0004946147091686,291.13360595703125,294.1499938964844,274.0120849609375,271.3637084960937,277.5152282714844,274.04217529296875,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.132139205932615,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884765625,0.0,0.0,9.887594205792992e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001041208597598,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,7.690352504141629e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585205078125,0.0,0.0,0.0001041211871779,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0004939045174978,291.13232421875,294.1499938964844,273.9947814941406,271.3606262207031,277.4497375488281,274.0257873535156,290.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711901151386e-08,0.0010535281617194,-0.0308081377297639,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.120267868041992,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884765625,0.0,0.0,9.887594205792992e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001041208597598,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,7.690352504141629e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585205078125,0.0,0.0,0.0001041211871779,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0004939045174978,291.13232421875,294.1499938964844,273.9947814941406,271.3606262207031,277.4497375488281,274.0257873535156,290.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711901151386e-08,0.0010535281617194,-0.0308081377297639,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.120267868041992,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,9.880893776426092e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001040502975229,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,7.685140735702589e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84674072265625,0.0,0.0,0.000104050624941,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103881835937,0.0,0.0,0.0004935698234476,291.1316833496094,294.1499938964844,273.98602294921875,271.3591613769531,277.4173889160156,274.0174865722656,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528261773288,1.204120270159592e-08,0.0010528140701353,-0.0305896084755659,0.0,0.0,0.0,-0.0107821552082896,60.0,-12.114872932434082,-0.0,-7.55740217073253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.874433453660458e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001039822745951,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,7.680116686969995e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8350524902344,0.0,0.0,0.0001039825947373,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995849609375,0.0,0.0,0.0004932471201755,291.1310119628906,294.1499938964844,273.9772033691406,271.3576965332031,277.3852844238281,274.0091552734375,290.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521375807002,1.1960689327850105e-08,0.001052125589922,-0.0303789153695106,0.0,0.0,0.0,-0.0107422415167093,60.0,-12.1097993850708,-0.0,-7.547520652906314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,9.862411388894544e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001038556802086,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,7.670765626244247e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8118591308594,0.0,0.0,0.0001038559930748,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,0.0004926465917378,291.1296691894531,294.1499938964844,273.9593811035156,271.3548889160156,277.3217468261719,273.99224853515625,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810849187554597e-08,0.0010508444393053,-0.0299867931753397,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.100765228271484,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,9.862411388894544e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001038556802086,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,7.670765626244247e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8118591308594,0.0,0.0,0.0001038559930748,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,0.0004926465917378,291.1296691894531,294.1499938964844,273.9593811035156,271.3548889160156,277.3217468261719,273.99224853515625,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810849187554597e-08,0.0010508444393053,-0.0299867931753397,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.100765228271484,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.851624781731516e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001037420879583,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122009277344,0.0,0.0,7.662375719519332e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.0001037424081005,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0004921078216284,291.12823486328125,294.1499938964844,273.9413452148437,271.3521423339844,277.2590637207031,273.9751281738281,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09327793121338,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.851624781731516e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001037420879583,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122009277344,0.0,0.0,7.662375719519332e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.0001037424081005,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0004921078216284,291.12823486328125,294.1499938964844,273.9413452148437,271.3521423339844,277.2590637207031,273.9751281738281,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09327793121338,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,9.842115105129778e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001036419562296,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,7.654979708604515e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662353515625,0.0,0.0,0.0001036422618199,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0004916327889077,291.12677001953125,294.1499938964844,273.923095703125,271.3494873046875,277.197265625,273.9577331542969,290.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087528228759766,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,9.842115105129778e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001036419562296,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,7.654979708604515e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662353515625,0.0,0.0,0.0001036422618199,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0004916327889077,291.12677001953125,294.1499938964844,273.923095703125,271.3494873046875,277.197265625,273.9577331542969,290.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087528228759766,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,9.833927470026538e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001035557361319,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639221191406,0.0,0.0,7.648611790500581e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438049316406,0.0,0.0,0.0001035560417221,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.0004912238218821,291.1252746582031,294.1499938964844,273.9046325683594,271.34686279296875,277.1363220214844,273.9400939941406,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083534240722656,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,9.833927470026538e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001035557361319,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639221191406,0.0,0.0,7.648611790500581e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438049316406,0.0,0.0,0.0001035560417221,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.0004912238218821,291.1252746582031,294.1499938964844,273.9046325683594,271.34686279296875,277.1363220214844,273.9400939941406,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083534240722656,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,9.830341150518508e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001035179811879,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520202636719,0.0,0.0,7.645822188351303e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,0.0001035182867781,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.60498046875,0.0,0.0,0.0004910447169095,291.1244812011719,294.1499938964844,273.89532470703125,271.3455505371094,277.106201171875,273.9311828613281,290.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411117384341196e-08,0.0010474263690412,-0.0289406534284353,0.0,0.0,0.0,-0.010469795204699,60.0,-12.082240104675291,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,9.827109897742048e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0001034839515341,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,7.643309072591364e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216491699219,0.0,0.0,0.0001034842498484,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59478759765625,0.0,0.0,0.0004908833070658,291.1236877441406,294.1499938964844,273.8859558105469,271.34423828125,277.0762939453125,273.9222106933594,290.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082872304518e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08140468597412,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,9.821660933084786e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001034265733323,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,7.639070827281103e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.0001034268716466,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,0.0004906111280433,291.1220703125,294.1499938964844,273.8670654296875,271.34161376953125,277.0170593261719,273.904052734375,290.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081025123596191,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,9.821660933084786e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001034265733323,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,7.639070827281103e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.0001034268716466,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,0.0004906111280433,291.1220703125,294.1499938964844,273.8670654296875,271.34161376953125,277.0170593261719,273.904052734375,290.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081025123596191,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,9.817659883992746e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001033844455378,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935791015625,0.0,0.0,7.635958900209516e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,0.0001033847365761,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544738769531,0.0,0.0,0.0004904113011434,291.1203918457031,294.1499938964844,273.8479919433594,271.3389587402344,276.95855712890625,273.8856506347656,290.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082491874694824,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,9.817659883992746e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001033844455378,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935791015625,0.0,0.0,7.635958900209516e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,0.0001033847365761,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544738769531,0.0,0.0,0.0004904113011434,291.1203918457031,294.1499938964844,273.8479919433594,271.3389587402344,276.95855712890625,273.8856506347656,290.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082491874694824,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,9.815151861403136e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001033580338116,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,7.634008215973154e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0001033583248499,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346374511719,0.0,0.0,0.0004902860382571,291.1186828613281,294.1499938964844,273.8287353515625,271.3362731933594,276.9008178710937,273.86700439453125,290.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716889053825e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085909843444824,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,9.815151861403136e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001033580338116,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,7.634008215973154e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0001033583248499,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346374511719,0.0,0.0,0.0004902860382571,291.1186828613281,294.1499938964844,273.8287353515625,271.3362731933594,276.9008178710937,273.86700439453125,290.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716889053825e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085909843444824,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,9.814210352487862e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001033481239574,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,7.633275527041405e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001033484077197,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,0.0004902390064671,291.11688232421875,294.1499938964844,273.8092956542969,271.33349609375,276.84381103515625,273.84814453125,290.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091336250305176,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,9.814210352487862e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001033481239574,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,7.633275527041405e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001033484077197,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,0.0004902390064671,291.11688232421875,294.1499938964844,273.8092956542969,271.33349609375,276.84381103515625,273.84814453125,290.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091336250305176,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,9.814369695959611e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001033498047036,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366638183594,0.0,0.0,7.633399945916608e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.0001033500884659,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052490234375,0.0,0.0,0.0004902469809167,291.1159973144531,294.1499938964844,273.7995300292969,271.3320617675781,276.8155822753906,273.8385925292969,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211914063835593e-08,0.0010457227472215,-0.028419280424714,0.0,0.0,0.0,-0.0103710405528545,60.0,-12.094868659973145,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,9.814956865739076e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001033559892675,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254638671875,0.0,0.0,7.633856148459017e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144104003906,0.0,0.0,0.0001033562730299,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,0.0004902763175778,291.11505126953125,294.1499938964844,273.7897033691406,271.33062744140625,276.7875061035156,273.8289794921875,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457962052896,1.1219206008661333e-08,0.0010457850294187,-0.0284383669495582,0.0,0.0,0.0,-0.0103746550157666,60.0,-12.098953247070312,-0.0,-7.456822004314746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,9.817442332860082e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000103382168163,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,7.635790097992867e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0001033824446494,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0004904004745185,291.1131591796875,294.1499938964844,273.7699279785156,271.3276062011719,276.7318725585937,273.8096008300781,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.10867404937744,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
