time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,9.817442332860082e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000103382168163,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,7.635790097992867e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0001033824446494,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0004904004745185,291.1131591796875,294.1499938964844,273.7699279785156,271.3276062011719,276.7318725585937,273.8096008300781,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.10867404937744,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512878417969,0.0,0.0,9.821893036132678e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.000103429039882,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,7.639251271029934e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0001034293163684,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,0.0004906228277832,291.1112365722656,294.1499938964844,273.75,271.324462890625,276.6768493652344,273.7899780273437,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305558267338256e-08,0.0010465233353897,-0.0286643765866756,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.120841026306152,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512878417969,0.0,0.0,9.821893036132678e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.000103429039882,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,7.639251271029934e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0001034293163684,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,0.0004906228277832,291.1112365722656,294.1499938964844,273.75,271.324462890625,276.6768493652344,273.7899780273437,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305558267338256e-08,0.0010465233353897,-0.0286643765866756,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.120841026306152,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272705078125,0.0,0.0,9.828239126363768e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001034958695527,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593933105469,0.0,0.0,7.644187280675396e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001034961387631,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.0004909398267045,291.1092224121094,294.1499938964844,273.7300109863281,271.3215026855469,276.6224365234375,273.7701110839844,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135499000549316,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272705078125,0.0,0.0,9.828239126363768e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001034958695527,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593933105469,0.0,0.0,7.644187280675396e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001034961387631,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.0004909398267045,291.1092224121094,294.1499938964844,273.7300109863281,271.3215026855469,276.6224365234375,273.7701110839844,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135499000549316,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,9.836279787123205e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001035805398714,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,7.650440966244787e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001035808090819,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195861816406,0.0,0.0,0.0004913414595648,291.107177734375,294.1499938964844,273.7099914550781,271.3190002441406,276.5686340332031,273.75006103515625,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15240478515625,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,9.836279787123205e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001035805398714,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,7.650440966244787e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001035808090819,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195861816406,0.0,0.0,0.0004913414595648,291.107177734375,294.1499938964844,273.7099914550781,271.3190002441406,276.5686340332031,273.75006103515625,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15240478515625,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916564941406,0.0,0.0,9.840942220762372e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001036296453094,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,7.654067303519696e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,0.0001036299072438,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,0.0004915744066238,291.1061096191406,294.1499938964844,273.70001220703125,271.3179016113281,276.5419616699219,273.739990234375,290.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542811151343813e-08,0.0010485518723726,-0.0292853210121393,0.0,0.0,0.0,-0.0105350790545344,60.0,-12.161687850952148,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799072265625,0.0,0.0,9.846015746006742e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001036830726661,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163635253906,0.0,0.0,7.658013782929629e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,0.0001036833346006,292.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010314941406,0.0,0.0,0.0004918278427794,291.1050720214844,294.1499938964844,273.69000244140625,271.3169250488281,276.51544189453125,273.7298889160156,290.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606011263154414e-08,0.0010490921558812,-0.0294507220387458,0.0,0.0,0.0,-0.0105664087459445,60.0,-12.171501159667969,-0.0,-7.504068122443641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,9.852626681094988e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001037526817526,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036071777344,0.0,0.0,7.663154974579811e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001037529436871,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.0004921580548398,291.103759765625,294.1499938964844,273.6780090332031,271.3158569335937,276.4837951660156,273.7177124023437,290.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688351619909554e-08,0.0010497962357476,-0.0296662133187055,0.0,0.0,0.0,-0.0106072286143898,60.0,-12.183903694152832,-0.0,-7.514144328979455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565612792969,0.0,0.0,9.85736696748063e-05,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001038026020978,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,7.666841702302918e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.0001038028640323,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0004923948436044,291.1028747558594,294.1499938964844,273.6700134277344,271.3152160644531,276.4627990722656,273.7095642089844,290.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192548751831056,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,9.870396024780348e-05,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001039398121065,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740966796875,0.0,0.0,7.676975656067953e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,0.000103940066765,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0004930457216687,291.1006774902344,294.1499938964844,273.6499938964844,271.3138732910156,276.4106750488281,273.6891784667969,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215706825256348,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,9.870396024780348e-05,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001039398121065,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740966796875,0.0,0.0,7.676975656067953e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,0.000103940066765,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0004930457216687,291.1006774902344,294.1499938964844,273.6499938964844,271.3138732910156,276.4106750488281,273.6891784667969,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215706825256348,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,9.885080362437292e-05,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001040944480337,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,7.688396726734936e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001040947026922,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462219238281,0.0,0.0,0.0004937792546115,291.098388671875,294.1499938964844,273.6300048828125,271.31280517578125,276.35906982421875,273.668701171875,290.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24095344543457,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,9.885080362437292e-05,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001040944480337,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,7.688396726734936e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001040947026922,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462219238281,0.0,0.0,0.0004937792546115,291.098388671875,294.1499938964844,273.6300048828125,271.31280517578125,276.35906982421875,273.668701171875,290.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24095344543457,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877136230469,0.0,0.0,9.901423618430272e-05,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001042665535351,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,7.701108552282676e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,0.0001042668081936,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,0.0004945956170558,291.0960388183594,294.1499938964844,273.6099853515625,271.3119812011719,276.3079833984375,273.64813232421875,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268280982971191,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877136230469,0.0,0.0,9.901423618430272e-05,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001042665535351,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,7.701108552282676e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,0.0001042668081936,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,0.0004945956170558,291.0960388183594,294.1499938964844,273.6099853515625,271.3119812011719,276.3079833984375,273.64813232421875,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268280982971191,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,9.910234075505286e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001043593292706,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5222473144531,0.0,0.0,7.707961049163714e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242248535156,0.0,0.0,0.0001043595766532,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193054199219,0.0,0.0,0.00049503572518,291.0948486328125,294.1499938964844,273.6000061035156,271.3116455078125,276.2826232910156,273.6378173828125,290.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405990013064638e-08,0.0010559322545304,-0.0315441600978374,0.0,0.0,0.0,-0.0109629910439252,60.0,-12.282760620117188,-0.0,-7.602253759841916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651611328125,0.0,0.0,9.919451986206695e-05,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0001044564050971,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,7.71513077779673e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,0.0001044566524797,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103942871094,0.0,0.0,0.0004954962059855,291.0936279296875,294.1499938964844,273.5899963378906,271.3113708496094,276.2574157714844,273.62750244140625,290.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569266742095,1.2520830594553445e-08,0.00105691421777,-0.0318446494638919,0.0,0.0,0.0,-0.0110199218615889,60.0,-12.297765731811523,-0.0,-7.616400665710898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427917480469,0.0,0.0,9.93910725810565e-05,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0001046633842634,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,7.73041756474413e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,0.0001046636316459,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,0.0004964780528098,291.0911560058594,294.1499938964844,273.57000732421875,271.3109130859375,276.2073059082031,273.6068420410156,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.329227447509766,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427917480469,0.0,0.0,9.93910725810565e-05,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0001046633842634,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,7.73041756474413e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,0.0001046636316459,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,0.0004964780528098,291.0911560058594,294.1499938964844,273.57000732421875,271.3109130859375,276.2073059082031,273.6068420410156,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.329227447509766,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205749511719,0.0,0.0,9.960454917745663e-05,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001048881822498,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,7.747021300019696e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765869140625,0.0,0.0,0.0001048884296324,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,0.0004975443589501,291.0886535644531,294.1499938964844,273.54998779296875,271.3105773925781,276.1576232910156,273.58612060546875,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362821578979492,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205749511719,0.0,0.0,9.960454917745663e-05,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001048881822498,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,7.747021300019696e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765869140625,0.0,0.0,0.0001048884296324,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,0.0004975443589501,291.0886535644531,294.1499938964844,273.54998779296875,271.3105773925781,276.1576232910156,273.58612060546875,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362821578979492,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985412597656,0.0,0.0,9.983471682062373e-05,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001051305662258,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,7.764923066133633e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001051308063324,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25762939453125,0.0,0.0,0.0004986941348761,291.0860595703125,294.1499938964844,273.5299987792969,271.3103332519531,276.1084289550781,273.5653686523437,290.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398540496826172,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985412597656,0.0,0.0,9.983471682062373e-05,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001051305662258,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,7.764923066133633e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001051308063324,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25762939453125,0.0,0.0,0.0004986941348761,291.0860595703125,294.1499938964844,273.5299987792969,271.3103332519531,276.1084289550781,273.5653686523437,290.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398540496826172,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,0.000100081488199,292.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.000105390434328,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,7.784117042319849e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.339111328125,0.0,0.0,0.0001053906744346,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0004999268567189,291.0834045410156,294.1499938964844,273.510009765625,271.31011962890625,276.05963134765625,273.5445861816406,290.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436366081237791,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,0.000100081488199,292.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.000105390434328,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,7.784117042319849e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.339111328125,0.0,0.0,0.0001053906744346,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0004999268567189,291.0834045410156,294.1499938964844,273.510009765625,271.31011962890625,276.05963134765625,273.5445861816406,290.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436366081237791,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658264160156,0.0,0.0,0.0001002111966954,292.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001055270186043,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42156982421875,0.0,0.0,7.794205157551914e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298034667969,0.0,0.0,0.0001055272587109,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0005005747661925,291.0820617675781,294.1499938964844,273.5,271.3099975585937,276.0354309082031,273.5341796875,290.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.378744052260572e-08,0.0010677442187443,-0.0351582542061805,0.0,0.0,0.0,-0.0116478307172656,60.0,-12.456097602844238,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001003449215204,292.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001056678447639,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41168212890625,0.0,0.0,7.80460613896139e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.320556640625,0.0,0.0,0.0001056680775946,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230224609375,0.0,0.0,0.0005012427573092,291.0806884765625,294.1499938964844,273.489990234375,271.30987548828125,276.01129150390625,273.52374267578125,290.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954046806929913e-08,0.0010691686766222,-0.0355940349400043,0.0,0.0,0.0,-0.0117304241284728,60.0,-12.476356506347656,-0.0,-7.79406548190309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,0.0001006240709102,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001059618007275,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,7.826317596482113e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0001059620335581,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,0.000502637180034,291.0779113769531,294.1499938964844,273.4700012207031,271.3096008300781,275.9633483886719,273.5029296875,290.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.51828956604004,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,0.0001006240709102,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001059618007275,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,7.826317596482113e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0001059620335581,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,0.000502637180034,291.0779113769531,294.1499938964844,273.4700012207031,271.3096008300781,275.9633483886719,273.5029296875,290.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.51828956604004,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001009191619232,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001062725496012,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,7.849269604776055e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838134765625,0.0,0.0,0.0001062727824319,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.000504111230839,291.0750732421875,294.1499938964844,273.45001220703125,271.3092346191406,275.9158020019531,273.4820556640625,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669485182139397e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562283515930176,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001009191619232,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001062725496012,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,7.849269604776055e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838134765625,0.0,0.0,0.0001062727824319,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.000504111230839,291.0750732421875,294.1499938964844,273.45001220703125,271.3092346191406,275.9158020019531,273.4820556640625,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669485182139397e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562283515930176,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.0001012293723761,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0001065992182702,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,7.873396680224687e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,0.0001065994511009,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,0.0005056607769802,291.0721740722656,294.1499938964844,273.42999267578125,271.3087158203125,275.8686218261719,273.4612121582031,290.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60826015472412,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.0001012293723761,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0001065992182702,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,7.873396680224687e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,0.0001065994511009,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,0.0005056607769802,291.0721740722656,294.1499938964844,273.42999267578125,271.3087158203125,275.8686218261719,273.4612121582031,290.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60826015472412,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0001015539019135,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001069409627234,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,7.89863770478405e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0001069411882781,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,0.0005072818603366,291.0691833496094,294.1499938964844,273.4100036621094,271.3080444335937,275.8218078613281,273.4403381347656,290.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460303259828834e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771352857351,60.0,-12.656121253967283,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0001015539019135,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001069409627234,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,7.89863770478405e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0001069411882781,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,0.0005072818603366,291.0691833496094,294.1499938964844,273.4100036621094,271.3080444335937,275.8218078613281,273.4403381347656,290.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460303259828834e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771352857351,60.0,-12.656121253967283,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591369628906,0.0,0.0,0.0001017213071463,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001071172446245,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,7.911658030934632e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384948730469,0.0,0.0,0.0001071174701792,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.000508118129801,291.06768798828125,294.1499938964844,273.3999938964844,271.3076171875,275.7985534667969,273.429931640625,290.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838466696441,1.5668879527197532e-08,0.0010838309535756,-0.040078192949295,0.0,0.0,0.0,-0.0125805344432592,60.0,-12.680749893188477,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,0.0001018919138005,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001072969098458,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.314697265625,0.0,0.0,7.92492792243138e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001072971281246,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0005089703481644,291.066162109375,294.1499938964844,273.3900146484375,271.30712890625,275.775390625,273.41949462890625,290.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881441939313845e-08,0.00108564842958,-0.0406338721513748,0.0,0.0,0.0,-0.0126859107986092,60.0,-12.70582389831543,-0.0,-8.036214182993717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
