time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769020,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,0.0001022414071485,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001076649423339,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.295654296875,0.0,0.0,7.952110172482207e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0001076651678886,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216735839844,0.0,0.0,0.0005107161123305,291.06304931640625,294.1499938964844,273.3699951171875,271.30596923828125,275.72930908203125,273.3986511230469,290.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757027626037598,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,0.0001022414071485,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001076649423339,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.295654296875,0.0,0.0,7.952110172482207e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0001076651678886,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216735839844,0.0,0.0,0.0005107161123305,291.06304931640625,294.1499938964844,273.3699951171875,271.30596923828125,275.72930908203125,273.3986511230469,290.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757027626037598,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.000102601457911,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0001080440924852,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,7.980113878147677e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938171386719,0.0,0.0,0.0001080443107639,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,0.0005125146708451,291.05987548828125,294.1499938964844,273.3500061035156,271.3045349121094,275.6835632324219,273.3778381347656,290.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765483223935007e-08,0.0010932070435956,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.809711456298828,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.000102601457911,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0001080440924852,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,7.980113878147677e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938171386719,0.0,0.0,0.0001080443107639,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,0.0005125146708451,291.05987548828125,294.1499938964844,273.3500061035156,271.3045349121094,275.6835632324219,273.3778381347656,290.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765483223935007e-08,0.0010932070435956,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.809711456298828,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,0.0001029698687489,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001084320465452,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579040527344,0.0,0.0,8.008768782019615e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,0.0001084322648239,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.0005143549642525,291.056640625,294.1499938964844,273.3299865722656,271.302734375,275.6381530761719,273.3570251464844,290.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.7224504489377068e-08,0.0010971317533403,-0.0441439859569072,0.0,0.0,0.0,-0.0133517188951373,60.0,-12.863655090332031,-0.0,-8.207137369709019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,0.0001029698687489,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001084320465452,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579040527344,0.0,0.0,8.008768782019615e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,0.0001084322648239,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.0005143549642525,291.056640625,294.1499938964844,273.3299865722656,271.302734375,275.6381530761719,273.3570251464844,290.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.7224504489377068e-08,0.0010971317533403,-0.0441439859569072,0.0,0.0,0.0,-0.0133517188951373,60.0,-12.863655090332031,-0.0,-8.207137369709019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001033441949402,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001088262361008,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,8.037882798817009e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.0001088264543795,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.0005162248271517,291.0533142089844,294.1499938964844,273.3099975585937,271.3005676269531,275.59307861328125,273.33624267578125,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011194437742,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.918519020080566,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001033441949402,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001088262361008,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,8.037882798817009e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.0001088264543795,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.0005162248271517,291.0533142089844,294.1499938964844,273.3099975585937,271.3005676269531,275.59307861328125,273.33624267578125,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011194437742,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.918519020080566,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558349609375,0.0,0.0,0.0001035327877616,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001090248406399,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298583984375,0.0,0.0,8.052551129367203e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,0.0001090250516426,292.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06402587890625,0.0,0.0,0.0005171669181436,291.0516357421875,294.1499938964844,273.29998779296875,271.2993469238281,275.5706787109375,273.32586669921875,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.946229934692385,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.0001037218098645,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001092238817363,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205810546875,0.0,0.0,8.067252929322422e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,0.0001092240927391,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05584716796875,0.0,0.0,0.0005181110464036,291.0499267578125,294.1499938964844,273.2900085449219,271.2980041503906,275.54833984375,273.31549072265625,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974050521850586,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0001040995266521,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0001096216437872,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,8.09663106338121e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235656738281,0.0,0.0,0.00010962185479,292.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,0.0005199978477321,291.0464782714844,294.1499938964844,273.2699890136719,271.2949523925781,275.50390625,273.2947998046875,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02983856201172,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0001040995266521,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0001096216437872,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,8.09663106338121e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235656738281,0.0,0.0,0.00010962185479,292.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,0.0005199978477321,291.0464782714844,294.1499938964844,273.2699890136719,271.2949523925781,275.50390625,273.2947998046875,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02983856201172,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052978515625,0.0,0.0,0.0001044738164637,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001100157824112,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,8.125742169795558e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,0.0001100159934139,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234375,0.0,0.0,0.0005218675360083,291.04296875,294.1499938964844,273.25,271.2914123535156,275.4598083496094,273.27410888671875,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085491180419922,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052978515625,0.0,0.0,0.0001044738164637,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001100157824112,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,8.125742169795558e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,0.0001100159934139,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234375,0.0,0.0,0.0005218675360083,291.04296875,294.1499938964844,273.25,271.2914123535156,275.4598083496094,273.27410888671875,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085491180419922,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853088378906,0.0,0.0,0.0001048406920745,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001104021284845,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,8.154277020366862e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889892578125,0.0,0.0,0.0001104023394873,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,0.0005237001460045,291.03936767578125,294.1499938964844,273.2300109863281,271.287353515625,275.416015625,273.25347900390625,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.140530586242676,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853088378906,0.0,0.0,0.0001048406920745,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001104021284845,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,8.154277020366862e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889892578125,0.0,0.0,0.0001104023394873,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,0.0005237001460045,291.03936767578125,294.1499938964844,273.2300109863281,271.287353515625,275.416015625,273.25347900390625,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.140530586242676,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654113769531,0.0,0.0,0.0001051958461175,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001107761199818,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,8.18190019344911e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,0.0001107763309846,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,0.0005254742573015,291.03570556640625,294.1499938964844,273.2099914550781,271.2826843261719,275.37255859375,273.2328796386719,290.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194436073303224,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654113769531,0.0,0.0,0.0001051958461175,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001107761199818,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,8.18190019344911e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,0.0001107763309846,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,0.0005254742573015,291.03570556640625,294.1499938964844,273.2099914550781,271.2826843261719,275.37255859375,273.2328796386719,290.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194436073303224,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,0.0001053674786817,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0001109568620449,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380310058594,0.0,0.0,8.195249392883852e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.0001109570657717,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,0.0005263315979391,291.0338439941406,294.1499938964844,273.20001220703125,271.2801513671875,275.3509216308594,273.2226257324219,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211846418760612e-08,0.0011226737406104,-0.0519455336034297,0.0,0.0,0.0,-0.0148326596245169,60.0,-13.2207612991333,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24566650390625,0.0,0.0,0.0001055341854225,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001111324090743,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,8.208215149352327e-05,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547790527344,0.0,0.0,0.0001111326128011,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753723144531,0.0,0.0,0.0005271643167361,291.031982421875,294.1499938964844,273.19000244140625,271.2774353027344,275.32940673828125,273.2123413085937,290.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244701454415,2.0419559376705365e-08,0.0011244497727602,-0.0524876527488231,0.0,0.0,0.0,-0.0149356313049793,60.0,-13.24654483795166,-0.0,-8.620970959327678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,0.0001058519337675,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001114670158131,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,8.232929394580424e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.0001114672195399,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.0005287515232339,291.0281677246094,294.1499938964844,273.1700134277344,271.2715148925781,275.2865905761719,273.1918640136719,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815464907286696e-08,0.0011278346646577,-0.0535208210349082,0.0,0.0,0.0,-0.0151318972930312,60.0,-13.29651927947998,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,0.0001058519337675,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001114670158131,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,8.232929394580424e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.0001114672195399,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.0005287515232339,291.0281677246094,294.1499938964844,273.1700134277344,271.2715148925781,275.2865905761719,273.1918640136719,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815464907286696e-08,0.0011278346646577,-0.0535208210349082,0.0,0.0,0.0,-0.0151318972930312,60.0,-13.29651927947998,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065124511719,0.0,0.0,0.0001061427028616,292.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001117732172133,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,8.255544526036829e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0001117734136641,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0005302040372043,291.0242919921875,294.1499938964844,273.1499938964844,271.2649230957031,275.2441101074219,273.1714172363281,290.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661246240139,0.0,0.0,0.0,-0.015311500057578,60.0,-13.343461990356444,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065124511719,0.0,0.0,0.0001061427028616,292.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001117732172133,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,8.255544526036829e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0001117734136641,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0005302040372043,291.0242919921875,294.1499938964844,273.1499938964844,271.2649230957031,275.2441101074219,273.1714172363281,290.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661246240139,0.0,0.0,0.0,-0.015311500057578,60.0,-13.343461990356444,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871032714844,0.0,0.0,0.0001063990639522,292.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001120431770686,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,8.275483560282737e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,0.0001120433735195,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0005314846057444,291.0203552246094,294.1499938964844,273.1300048828125,271.2578125,275.20196533203125,273.1510314941406,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386640548706056,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871032714844,0.0,0.0,0.0001063990639522,292.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001120431770686,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,8.275483560282737e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,0.0001120433735195,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0005314846057444,291.0203552246094,294.1499938964844,273.1300048828125,271.2578125,275.20196533203125,273.1510314941406,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386640548706056,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001066156110027,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001122712128562,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,8.292325946968049e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.0001122714093071,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0005325662787072,291.016357421875,294.1499938964844,273.1099853515625,271.2504272460937,275.1601867675781,273.1307067871094,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425167083740234,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001066156110027,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001122712128562,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,8.292325946968049e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.0001122714093071,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0005325662787072,291.016357421875,294.1499938964844,273.1099853515625,271.2504272460937,275.1601867675781,273.1307067871094,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425167083740234,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0001067084449459,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001123689726227,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,8.299546607304364e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97918701171875,0.0,0.0,0.0001123691617976,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,0.0005330300191417,291.0143127441406,294.1499938964844,273.1000061035156,271.2466125488281,275.1394348144531,273.1205749511719,290.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882641476622663e-08,0.0011369591811671,-0.0563049055635929,0.0,0.0,0.0,-0.0156609378755092,60.0,-13.442487716674805,-0.0,-8.813866969603623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,0.0001067904304363,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001124553091358,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,8.305923256557435e-05,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,0.0001124554983107,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,0.0005334395682439,291.01226806640625,294.1499938964844,273.0899963378906,271.2427673339844,275.1187744140625,273.1104431152344,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378546478226,2.1984790876672378e-08,0.0011378326453268,-0.0565713308751583,0.0,0.0,0.0,-0.0157115776091814,60.0,-13.45844268798828,-0.0,-8.827414177403625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297912597656,0.0,0.0,0.0001069248392013,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001125968483393,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,8.316377352457494e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,0.0001125970375142,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.0005341109936125,291.0081481933594,294.1499938964844,273.07000732421875,271.23486328125,275.0777282714844,273.0902099609375,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486912727355955,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297912597656,0.0,0.0,0.0001069248392013,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001125968483393,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,8.316377352457494e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,0.0001125970375142,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.0005341109936125,291.0081481933594,294.1499938964844,273.07000732421875,271.23486328125,275.0777282714844,273.0902099609375,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486912727355955,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.000107016559923,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001126934366766,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,8.323510701302439e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381103515625,0.0,0.0,0.0001126936258515,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0005345691461116,291.0039367675781,294.1499938964844,273.04998779296875,271.22674560546875,275.0370483398437,273.070068359375,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509894371032717,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.000107016559923,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001126934366766,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,8.323510701302439e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381103515625,0.0,0.0,0.0001126936258515,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0005345691461116,291.0039367675781,294.1499938964844,273.04998779296875,271.22674560546875,275.0370483398437,273.070068359375,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509894371032717,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923156738281,0.0,0.0,0.0001070666330633,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001127461655414,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,8.327405521413311e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,0.0001127463547163,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0005348192644305,290.99969482421875,294.1499938964844,273.0299987792969,271.2184143066406,274.9967956542969,273.0499572753906,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.527482986450195,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923156738281,0.0,0.0,0.0001070666330633,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001127461655414,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,8.327405521413311e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,0.0001127463547163,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0005348192644305,290.99969482421875,294.1499938964844,273.0299987792969,271.2184143066406,274.9967956542969,273.0499572753906,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.527482986450195,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07379150390625,0.0,0.0,0.0001070760044967,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001127560390159,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711303710937,0.0,0.0,8.328134572366253e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001127562209148,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,0.0005348661215975,290.995361328125,294.1499938964844,273.010009765625,271.2098999023437,274.9569091796875,273.0299072265625,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539959907531738,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07379150390625,0.0,0.0,0.0001070760044967,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001127560390159,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711303710937,0.0,0.0,8.328134572366253e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001127562209148,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,0.0005348661215975,290.995361328125,294.1499938964844,273.010009765625,271.2098999023437,274.9569091796875,273.0299072265625,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539959907531738,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0001070658545359,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001127453579101,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,8.327345130965114e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001127455325331,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,0.0005348154227249,290.9931945800781,294.1499938964844,273.0,271.20556640625,274.9371337890625,273.0198669433594,290.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544286727905272,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
