time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,0.0001070461512426,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.000112724599603,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,8.325812086695805e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.000112724781502,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,0.0005347169935703,290.9909973144531,294.1499938964844,272.989990234375,271.2012023925781,274.9174499511719,273.0098876953125,290.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547353744506836,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03729248046875,0.0,0.0,0.0001069791687768,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001126540664699,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375,0.0,0.0,8.32060250104405e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,0.0001126542410929,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060913085937,0.0,0.0,0.0005343824159353,290.986572265625,294.1499938964844,272.9700012207031,271.1923828125,274.8783569335937,272.9898986816406,290.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549932479858398,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03729248046875,0.0,0.0,0.0001069791687768,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001126540664699,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375,0.0,0.0,8.32060250104405e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,0.0001126542410929,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060913085937,0.0,0.0,0.0005343824159353,290.986572265625,294.1499938964844,272.9700012207031,271.1923828125,274.8783569335937,272.9898986816406,290.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549932479858398,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.0001068775673047,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001125470807892,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,8.312700083479285e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.0001125472554122,292.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913513183594,0.0,0.0,0.0005338749033398,290.9820861816406,294.1499938964844,272.95001220703125,271.1833801269531,274.8397216796875,272.9700012207031,290.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54785442352295,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,0.0001068775673047,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001125470807892,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,8.312700083479285e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.0001125472554122,292.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913513183594,0.0,0.0,0.0005338749033398,290.9820861816406,294.1499938964844,272.95001220703125,271.1833801269531,274.8397216796875,272.9700012207031,290.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54785442352295,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,0.0001067433768184,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001124057744164,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,8.3022634498775e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001124059417634,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767639160156,0.0,0.0,0.0005332045839168,290.9775695800781,294.1499938964844,272.92999267578125,271.1742858886719,274.8014831542969,272.9501037597656,290.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541467666625977,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,0.0001067433768184,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001124057744164,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,8.3022634498775e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001124059417634,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767639160156,0.0,0.0,0.0005332045839168,290.9775695800781,294.1499938964844,272.92999267578125,271.1742858886719,274.8014831542969,272.9501037597656,290.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541467666625977,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,0.0001065775650204,292.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001122311659855,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,8.28936681500636e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,0.0001122313333326,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0005323763471096,290.9729919433594,294.1499938964844,272.9100036621094,271.16510009765625,274.763671875,272.9302673339844,290.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530956268310549,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,0.0001065775650204,292.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001122311659855,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,8.28936681500636e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,0.0001122313333326,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0005323763471096,290.9729919433594,294.1499938964844,272.9100036621094,271.16510009765625,274.763671875,272.9302673339844,290.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530956268310549,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750366210937,0.0,0.0,0.0001064832831616,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001121318928198,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,8.282034104922786e-05,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,0.0001121320528909,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,0.0005319053889252,290.970703125,294.1499938964844,272.8999938964844,271.16046142578125,274.74493408203125,272.9203491210937,290.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601772814960896e-08,0.001134559046477,-0.055572286248207,0.0,0.0,0.0,-0.0155217070132493,60.0,-13.52415943145752,-0.0,-8.77667076792932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,0.0001063819508999,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001120251763495,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,8.274152060039341e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0001120253436965,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0005313992151059,290.9683837890625,294.1499938964844,272.8900146484375,271.15582275390625,274.7262878417969,272.91046142578125,290.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.51644229888916,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490051269531,0.0,0.0,0.000106159459392,292.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001117908905143,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,8.256847650045529e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001117910505854,292.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0005302878562361,290.9637145996094,294.1499938964844,272.8699951171875,271.146484375,274.6893005371094,272.89068603515625,290.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498357772827148,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490051269531,0.0,0.0,0.000106159459392,292.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001117908905143,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,8.256847650045529e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001117910505854,292.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0005302878562361,290.9637145996094,294.1499938964844,272.8699951171875,271.146484375,274.6893005371094,272.89068603515625,290.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498357772827148,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,0.0001059140486177,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001115324630518,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,8.23775990284048e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,0.0001115326231229,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0005290620028972,290.9590148925781,294.1499938964844,272.8500061035156,271.1370849609375,274.6527709960937,272.8709716796875,290.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47700309753418,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,0.0001059140486177,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001115324630518,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,8.23775990284048e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,0.0001115326231229,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0005290620028972,290.9590148925781,294.1499938964844,272.8500061035156,271.1370849609375,274.6527709960937,272.8709716796875,290.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47700309753418,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149475097656,0.0,0.0,0.0001056506225722,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0001112550598918,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245849609375,0.0,0.0,8.21727080619894e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.0001112552199629,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,0.0005277461023069,290.9542541503906,294.1499938964844,272.8299865722656,271.1276550292969,274.6166076660156,272.8512878417969,290.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452957153320312,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149475097656,0.0,0.0,0.0001056506225722,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0001112550598918,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245849609375,0.0,0.0,8.21727080619894e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.0001112552199629,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,0.0005277461023069,290.9542541503906,294.1499938964844,272.8299865722656,271.1276550292969,274.6166076660156,272.8512878417969,290.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452957153320312,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,0.0001053732048603,292.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001109629301936,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,8.19569468148984e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,0.0001109630902647,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,0.0005263604107312,290.9494934082031,294.1499938964844,272.8099975585937,271.11822509765625,274.5809020996094,272.83160400390625,290.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42680549621582,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,0.0001053732048603,292.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001109629301936,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,8.19569468148984e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,0.0001109630902647,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,0.0005263604107312,290.9494934082031,294.1499938964844,272.8099975585937,271.11822509765625,274.5809020996094,272.83160400390625,290.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42680549621582,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.0001052297011483,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001108118158299,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,8.184533362509683e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.000110811968625,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,0.0005256435833871,290.94708251953125,294.1499938964844,272.79998779296875,271.1134948730469,274.5632019042969,272.8218078613281,290.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039580661546097e-08,0.0011212028330191,-0.0514958947896957,0.0,0.0,0.0,-0.0147472713142633,60.0,-13.413034439086914,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,0.0001050835489877,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001106579147744,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,8.173165406333283e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,0.0001106580675696,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,0.0005249134846962,290.9446716308594,294.1499938964844,272.7900085449219,271.1087951660156,274.54559326171875,272.8119812011719,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.398874282836914,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,0.0001047857149387,292.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001103442846215,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,8.150000940077007e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,0.0001103444301406,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,0.000523425755091,290.9397888183594,294.1499938964844,272.7699890136719,271.099365234375,274.5106811523437,272.7923889160156,290.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.369606018066406,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,0.0001047857149387,292.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001103442846215,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,8.150000940077007e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,0.0001103444301406,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,0.000523425755091,290.9397888183594,294.1499938964844,272.7699890136719,271.099365234375,274.5106811523437,272.7923889160156,290.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.369606018066406,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0001044860327965,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001100287045119,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,8.12669240985997e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.000110028850031,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,0.0005219288286752,290.9349060058594,294.1499938964844,272.75,271.0899963378906,274.47613525390625,272.7728271484375,290.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.339581489562988,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,0.0001044860327965,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001100287045119,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,8.12669240985997e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.000110028850031,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,0.0005219288286752,290.9349060058594,294.1499938964844,272.75,271.0899963378906,274.47613525390625,272.7728271484375,290.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.339581489562988,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001041926079778,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001097197164199,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,8.103870641207322e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.000109719861939,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,0.0005204631015658,290.9299621582031,294.1499938964844,272.7300109863281,271.0806884765625,274.4419860839844,272.7532653808594,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722244110672e-08,0.0011101531563326,-0.048121690750122,0.0,0.0,0.0,-0.0141065996140241,60.0,-13.309724807739258,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001041926079778,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001097197164199,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,8.103870641207322e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.000109719861939,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,0.0005204631015658,290.9299621582031,294.1499938964844,272.7300109863281,271.0806884765625,274.4419860839844,272.7532653808594,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722244110672e-08,0.0011101531563326,-0.048121690750122,0.0,0.0,0.0,-0.0141065996140241,60.0,-13.309724807739258,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001039145208778,292.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001094268809538,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,8.08224140200764e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.000109427019197,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0005190739757381,290.9250183105469,294.1499938964844,272.7099914550781,271.0714416503906,274.408203125,272.73370361328125,290.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348097145557,60.0,-13.281134605407717,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001039145208778,292.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001094268809538,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,8.08224140200764e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.000109427019197,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0005190739757381,290.9250183105469,294.1499938964844,272.7099914550781,271.0714416503906,274.408203125,272.73370361328125,290.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348097145557,60.0,-13.281134605407717,-0.0,-8.35829823131462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,0.0001037842157529,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001092896636691,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,8.072106720646843e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,0.0001092898019123,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.0005184230976738,290.9225158691406,294.1499938964844,272.70001220703125,271.0668640136719,274.3914489746094,272.72393798828125,290.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-13.267680168151855,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,0.0001036613830365,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001091603189706,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,8.062552660703659e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.0001091604572138,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,0.0005178095307201,290.9200134277344,294.1499938964844,272.69000244140625,271.0622863769531,274.3747863769531,272.71417236328125,290.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085248854049496e-08,0.0011044931598007,-0.0463927239179611,0.0,0.0,0.0,-0.0137784332036972,60.0,-13.254999160766602,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,0.0001034430097206,292.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001089303623302,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,8.045568392844871e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0001089305005734,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.0005167187191545,290.9149780273437,294.1499938964844,272.6700134277344,271.05322265625,274.3416748046875,272.694580078125,290.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813126973464932e-08,0.0011021663667634,-0.0456818640232086,0.0,0.0,0.0,-0.0136435311287641,60.0,-13.232580184936523,-0.0,-8.2826140612724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,0.0001034430097206,292.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001089303623302,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,8.045568392844871e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0001089305005734,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.0005167187191545,290.9149780273437,294.1499938964844,272.6700134277344,271.05322265625,274.3416748046875,272.694580078125,290.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813126973464932e-08,0.0011021663667634,-0.0456818640232086,0.0,0.0,0.0,-0.0136435311287641,60.0,-13.232580184936523,-0.0,-8.2826140612724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,0.0001032691943692,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001087473283405,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,8.032048936001956e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.0001087474593077,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853576660156,0.0,0.0,0.0005158504936844,290.909912109375,294.1499938964844,272.6499938964844,271.0443115234375,274.3089294433594,272.6749572753906,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003317777067,1.7596525125895823e-08,0.0011003141989931,-0.0451159887015819,0.0,0.0,0.0,-0.0135361514985561,60.0,-13.215139389038086,-0.0,-8.254799865881068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,0.0001032691943692,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001087473283405,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,8.032048936001956e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.0001087474593077,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853576660156,0.0,0.0,0.0005158504936844,290.909912109375,294.1499938964844,272.6499938964844,271.0443115234375,274.3089294433594,272.6749572753906,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003317777067,1.7596525125895823e-08,0.0011003141989931,-0.0451159887015819,0.0,0.0,0.0,-0.0135361514985561,60.0,-13.215139389038086,-0.0,-8.254799865881068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,0.0001031492138281,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001086209813365,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,8.022717520361766e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0001086211123038,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,0.0005152511876076,290.90478515625,294.1499938964844,272.6300048828125,271.0355224609375,274.27642822265625,272.6553039550781,290.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.744700206529615e-08,0.0010990356095135,-0.0447253361344337,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.203874588012695,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,0.0001031492138281,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001086209813365,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,8.022717520361766e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0001086211123038,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,0.0005152511876076,290.90478515625,294.1499938964844,272.6300048828125,271.0355224609375,274.27642822265625,272.6553039550781,290.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.744700206529615e-08,0.0010990356095135,-0.0447253361344337,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.203874588012695,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0001030926214298,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001085613912437,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,8.018315566005185e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001085615222109,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0005149684729985,290.8996276855469,294.1499938964844,272.6099853515625,271.0268859863281,274.2442321777344,272.6355285644531,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.200060844421388,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0001030926214298,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001085613912437,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,8.018315566005185e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001085615222109,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0005149684729985,290.8996276855469,294.1499938964844,272.6099853515625,271.0268859863281,274.2442321777344,272.6355285644531,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.200060844421388,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
