time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0001030909988912,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0001085596741177,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,8.018188964342698e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.0001085598050849,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.553466796875,0.0,0.0,0.0005149603821337,290.89703369140625,294.1499938964844,272.6000061035156,271.0226135253906,274.2282409667969,272.6256103515625,290.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984322289004,1.7374430782979292e-08,0.0010984147666022,-0.0445357263088226,0.0,0.0,0.0,-0.0134260496124625,60.0,-13.201425552368164,-0.0,-8.226329129001898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.000103108723124,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0001085783442249,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478881835937,0.0,0.0,8.019567758310586e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0001085784679162,292.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0005150489159859,290.8944091796875,294.1499938964844,272.5899963378906,271.0184326171875,274.2122802734375,272.6156311035156,290.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986208217218,1.7396505569422516e-08,0.0010986034758388,-0.0445934049785137,0.0,0.0,0.0,-0.0134369917213916,60.0,-13.205062866210938,-0.0,-8.229157089090222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,0.0001032057625707,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0001086805350496,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,8.02711583673954e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,0.0001086806587409,292.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,0.000515533669386,290.88916015625,294.1499938964844,272.57000732421875,271.0101318359375,274.1805419921875,272.5956420898437,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517406192268936e-08,0.0010996368946507,-0.0449092797935009,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.219510078430176,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,0.0001032057625707,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0001086805350496,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,8.02711583673954e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,0.0001086806587409,292.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,0.000515533669386,290.88916015625,294.1499938964844,272.57000732421875,271.0101318359375,274.1805419921875,272.5956420898437,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517406192268936e-08,0.0010996368946507,-0.0449092797935009,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.219510078430176,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,0.0001033937151078,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,0.0001088784556486,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,8.041733963182196e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,0.0001088785866159,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,0.0005164725007489,290.88385009765625,294.1499938964844,272.54998779296875,271.0020751953125,274.14898681640625,272.5754699707031,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016565840691,1.7751581538050232e-08,0.0011016387725248,-0.045521080493927,0.0,0.0,0.0,-0.0136130135506391,60.0,-13.245243072509766,-0.0,-8.27470572062339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,0.0001033937151078,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,0.0001088784556486,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,8.041733963182196e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,0.0001088785866159,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,0.0005164725007489,290.88385009765625,294.1499938964844,272.54998779296875,271.0020751953125,274.14898681640625,272.5754699707031,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016565840691,1.7751581538050232e-08,0.0011016387725248,-0.045521080493927,0.0,0.0,0.0,-0.0136130135506391,60.0,-13.245243072509766,-0.0,-8.27470572062339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,0.0001036860994645,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.000109186352347,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,8.064474968705326e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,0.0001091864833142,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,0.0005179330473765,290.8785095214844,294.1499938964844,272.5296936035156,270.9938659667969,274.1175842285156,272.5550537109375,290.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047713924199,1.8115885680458632e-08,0.0011047532316297,-0.0464727506041526,0.0,0.0,0.0,-0.0137936109676957,60.0,-13.28338623046875,-0.0,-8.321569566760446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,0.0001036860994645,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.000109186352347,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,8.064474968705326e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,0.0001091864833142,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,0.0005179330473765,290.8785095214844,294.1499938964844,272.5296936035156,270.9938659667969,274.1175842285156,272.5550537109375,290.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047713924199,1.8115885680458632e-08,0.0011047532316297,-0.0464727506041526,0.0,0.0,0.0,-0.0137936109676957,60.0,-13.28338623046875,-0.0,-8.321569566760446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647644042969,0.0,0.0,0.000104088212538,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001096097985282,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,8.095749944914132e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,0.0001096099222195,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0005199416773393,290.8730773925781,294.1499938964844,272.5087890625,270.9852600097656,274.0862731933594,272.5341491699219,290.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.8616908903368312e-08,0.0011090367333963,-0.0477813705801963,0.0,0.0,0.0,-0.0140419863164424,60.0,-13.335566520690918,-0.0,-8.386236771684707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647644042969,0.0,0.0,0.000104088212538,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001096097985282,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,8.095749944914132e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,0.0001096099222195,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0005199416773393,290.8730773925781,294.1499938964844,272.5087890625,270.9852600097656,274.0862731933594,272.5341491699219,290.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.8616908903368312e-08,0.0011090367333963,-0.0477813705801963,0.0,0.0,0.0,-0.0140419863164424,60.0,-13.335566520690918,-0.0,-8.386236771684707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,0.0001043314186972,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0001098659122362,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,8.114666707115248e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,0.0001098660359275,292.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,0.0005211565876379,290.8703308105469,294.1499938964844,272.4981384277344,270.9808044433594,274.0706481933594,272.5234680175781,290.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111646532081,1.8919951827456323e-08,0.0011116276727989,-0.0485727675259113,0.0,0.0,0.0,-0.0141922160983085,60.0,-13.367568969726562,-0.0,-8.42547152046791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,0.000104596663732,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0001101452216971,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785522460937,0.0,0.0,8.135296957334504e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.0001101453453884,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845275878906,0.0,0.0,0.0005224815104156,290.8675537109375,294.1499938964844,272.4873962402344,270.9762878417969,274.0550537109375,272.5126037597656,290.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114472397603,1.925044834649725e-08,0.0011144531890749,-0.0494357571005821,0.0,0.0,0.0,-0.0143560543656349,60.0,-13.402490615844728,-0.0,-8.46836485379754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.000105204693682,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001107855059672,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,8.18258777144365e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0001107856296584,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0005255187279544,290.86199951171875,294.1499938964844,272.4656066894531,270.967041015625,274.0238342285156,272.4905090332031,290.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008064538501458e-08,0.0011209304211661,-0.0514136329293251,0.0,0.0,0.0,-0.0147316325455904,60.0,-13.48237133026123,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.000105204693682,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001107855059672,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,8.18258777144365e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0001107856296584,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0005255187279544,290.86199951171875,294.1499938964844,272.4656066894531,270.967041015625,274.0238342285156,272.4905090332031,290.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008064538501458e-08,0.0011209304211661,-0.0514136329293251,0.0,0.0,0.0,-0.0147316325455904,60.0,-13.48237133026123,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0001059070418705,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0001115251216106,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,8.237214933615178e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,0.0001115252380259,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,0.0005290271365083,290.8563232421875,294.1499938964844,272.4435119628906,270.95758056640625,273.9925842285156,272.46783447265625,290.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883225815282458e-08,0.0011284126667305,-0.0536976344883441,0.0,0.0,0.0,-0.0151654817163944,60.0,-13.575660705566406,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0001059070418705,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0001115251216106,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,8.237214933615178e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,0.0001115252380259,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,0.0005290271365083,290.8563232421875,294.1499938964844,272.4435119628906,270.95758056640625,273.9925842285156,272.46783447265625,290.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883225815282458e-08,0.0011284126667305,-0.0536976344883441,0.0,0.0,0.0,-0.0151654817163944,60.0,-13.575660705566406,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,0.000106695901195,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.0001123558249673,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,8.298570901388302e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001123559486586,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0005329676787368,290.8505859375,294.1499938964844,272.42120361328125,270.947998046875,273.9613037109375,272.4447631835937,290.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866187083219305e-08,0.0011368165723979,-0.0562619902193546,0.0,0.0,0.0,-0.015652772039175,60.0,-13.680794715881348,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,0.000106695901195,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.0001123558249673,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,8.298570901388302e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001123559486586,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0005329676787368,290.8505859375,294.1499938964844,272.42120361328125,270.947998046875,273.9613037109375,272.4447631835937,290.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866187083219305e-08,0.0011368165723979,-0.0562619902193546,0.0,0.0,0.0,-0.015652772039175,60.0,-13.680794715881348,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0001075625405064,292.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001132684410549,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233459472656,0.0,0.0,8.365976100321859e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,0.0001132685574702,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,0.0005372966988943,290.8447570800781,294.1499938964844,272.39874267578125,270.9383544921875,273.92999267578125,272.42138671875,290.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946084143882217e-08,0.0011460490059107,-0.0590779744088649,0.0,0.0,0.0,-0.0161881148815155,60.0,-13.79679012298584,-0.0,-8.955410635280715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0001075625405064,292.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001132684410549,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233459472656,0.0,0.0,8.365976100321859e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,0.0001132685574702,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,0.0005372966988943,290.8447570800781,294.1499938964844,272.39874267578125,270.9383544921875,273.92999267578125,272.42138671875,290.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946084143882217e-08,0.0011460490059107,-0.0590779744088649,0.0,0.0,0.0,-0.0161881148815155,60.0,-13.79679012298584,-0.0,-8.955410635280715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,0.0001080233123502,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0001137536528403,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,8.40181382955052e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,0.0001137537692557,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0005395983462221,290.841796875,294.1499938964844,272.38751220703125,270.9335327148437,273.9142761230469,272.4096374511719,290.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509812902659,2.352023997787001e-08,0.0011509577743709,-0.0605746135115623,0.0,0.0,0.0,-0.0164727456867694,60.0,-13.85866355895996,-0.0,-9.032298464717314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,0.0001084970426745,292.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0001142525070463,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,8.438659278908744e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.0001142526307376,292.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,0.0005419647204689,290.8388061523437,294.1499938964844,272.3762512207031,270.9287109375,273.8985595703125,272.3978881835937,290.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156028592959,2.4110551777312146e-08,0.0011560044949874,-0.0621129423379898,0.0,0.0,0.0,-0.0167653821408748,60.0,-13.92237663269043,-0.0,-9.11169237838294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001094879989977,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0001152960394392,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,8.515734225511551e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0001152961631305,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0005469147581607,290.8327941894531,294.1499938964844,272.3537902832031,270.9191589355469,273.8670654296875,272.37432861328125,290.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345396892362263e-08,0.0011665616184473,-0.0653295069932937,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.056160926818848,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001094879989977,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0001152960394392,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,8.515734225511551e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0001152961631305,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0005469147581607,290.8327941894531,294.1499938964844,272.3537902832031,270.9191589355469,273.8670654296875,272.37432861328125,290.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345396892362263e-08,0.0011665616184473,-0.0653295069932937,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.056160926818848,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,0.0001105236879084,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0001163866691058,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,8.596287807449698e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,0.0001163867855211,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0005520882550626,290.82666015625,294.1499938964844,272.3314819335937,270.90972900390625,273.83544921875,272.3508605957031,290.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.196884155273438,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,0.0001105236879084,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0001163866691058,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,8.596287807449698e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,0.0001163867855211,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0005520882550626,290.82666015625,294.1499938964844,272.3314819335937,270.90972900390625,273.83544921875,272.3508605957031,290.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.196884155273438,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,0.0001115918930736,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0001175115394289,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,8.679369784658775e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0001175116558442,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0005574241513386,290.8204040527344,294.1499938964844,272.30938720703125,270.9005432128906,273.8037414550781,272.32763671875,290.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.342615127563477,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,0.0001115918930736,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0001175115394289,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,8.679369784658775e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0001175116558442,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0005574241513386,290.8204040527344,294.1499938964844,272.30938720703125,270.9005432128906,273.8037414550781,272.32763671875,290.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.342615127563477,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001126812203438,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001186586596304,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,8.764095400692895e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0001186587760457,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0005628655781038,290.8140563964844,294.1499938964844,272.28759765625,270.89166259765625,273.7719116210937,272.3047180175781,290.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491862297058104,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001126812203438,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001186586596304,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,8.764095400692895e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0001186587760457,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0005628655781038,290.8140563964844,294.1499938964844,272.28759765625,270.89166259765625,273.7719116210937,272.3047180175781,290.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491862297058104,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.000113231006253,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0001192376075778,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,8.806856931187212e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001192377239931,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,0.0005656118737533,290.8108215332031,294.1499938964844,272.27685546875,270.8873596191406,273.7559814453125,272.2933959960937,290.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.567384719848633,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,0.0001137824583565,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0001198183090309,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,8.849747246131301e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0001198184254462,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,0.0005683664930984,290.8075866699219,294.1499938964844,272.2662048339844,270.8831787109375,273.7400207519531,272.2822265625,290.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643234252929688,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861145019531,0.0,0.0,0.0001148890296462,292.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001209835900226,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,8.935813821153715e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,0.000120983699162,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.0005738940672017,290.801025390625,294.1499938964844,272.2453308105469,270.8751220703125,273.7080383300781,272.2602233886719,290.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795509338378906,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861145019531,0.0,0.0,0.0001148890296462,292.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001209835900226,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,8.935813821153715e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,0.000120983699162,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.0005738940672017,290.801025390625,294.1499938964844,272.2453308105469,270.8751220703125,273.7080383300781,272.2602233886719,290.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795509338378906,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.0001159940293291,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,0.00012214720482,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,0.0001221473212353,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,0.0005794137832708,290.7943115234375,294.1499938964844,272.2250061035156,270.8675842285156,273.6759948730469,272.2388610839844,290.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94782257080078,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.0001159940293291,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,0.00012214720482,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,0.0001221473212353,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,0.0005794137832708,290.7943115234375,294.1499938964844,272.2250061035156,270.8675842285156,273.6759948730469,272.2388610839844,290.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94782257080078,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001170885661849,292.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001232998038176,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,9.106889046961442e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,0.0001232999202329,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0005848811706528,290.7875061035156,294.1499938964844,272.2053527832031,270.8606262207031,273.6439208984375,272.2182312011719,289.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098947525024414,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001170885661849,292.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001232998038176,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,9.106889046961442e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,0.0001232999202329,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0005848811706528,290.7875061035156,294.1499938964844,272.2053527832031,270.8606262207031,273.6439208984375,272.2182312011719,289.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098947525024414,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,0.0001181634288514,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0001244316808879,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,9.190489072352648e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0001244317973032,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30596923828125,0.0,0.0,0.0005902503617107,290.7806091308594,294.1499938964844,272.1864624023437,270.8543701171875,273.6118469238281,272.19830322265625,289.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248026847839355,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
