time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,0.0001181634288514,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0001244316808879,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,9.190489072352648e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0001244317973032,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30596923828125,0.0,0.0,0.0005902503617107,290.7806091308594,294.1499938964844,272.1864624023437,270.8543701171875,273.6118469238281,272.19830322265625,289.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248026847839355,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,0.0001186869048979,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001249829365406,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,9.231204603565855e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0001249830529559,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,0.000592865224462,290.777099609375,294.1499938964844,272.17730712890625,270.8515014648437,273.5958251953125,272.188720703125,289.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.320746421813965,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,0.0001192028794321,292.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0001255262759514,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,9.271335875382648e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,0.0001255263923667,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29278564453125,0.0,0.0,0.0005954426596872,290.7735595703125,294.1499938964844,272.1683959960937,270.84881591796875,273.5798034667969,272.1793518066406,289.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.392528533935549,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001201979248435,292.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001265741011593,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,9.348728053737432e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0001265742175746,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,0.0006004130700603,290.76641845703125,294.1499938964844,272.1512756347656,270.8441162109375,273.5477905273437,272.16131591796875,289.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806598097085,-0.0999500751495361,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.531429290771484,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001201979248435,292.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001265741011593,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,9.348728053737432e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0001265742175746,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,0.0006004130700603,290.76641845703125,294.1499938964844,272.1512756347656,270.8441162109375,273.5477905273437,272.16131591796875,289.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806598097085,-0.0999500751495361,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.531429290771484,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.000121147109894,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001275736576644,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.422553557669744e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,0.0001275737595278,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,0.0006051544914953,290.7591857910156,294.1499938964844,272.1351928710937,270.8403015136719,273.5158996582031,272.14434814453125,289.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036434531211,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.663790702819824,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.000121147109894,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001275736576644,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.422553557669744e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,0.0001275737595278,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,0.0006051544914953,290.7591857910156,294.1499938964844,272.1351928710937,270.8403015136719,273.5158996582031,272.14434814453125,289.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036434531211,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.663790702819824,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,0.0001220541380462,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,0.0001285288017243,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,9.493100515101104e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,0.0001285289035877,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,0.0006096852594055,290.7518310546875,294.1499938964844,272.1202087402344,270.83746337890625,273.4841613769531,272.1284484863281,289.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.1005794315651656e-08,0.0013004352804273,-0.1059190034866333,0.0,0.0,0.0,-0.025140892714262,60.0,-15.789785385131836,-0.0,-1.1530982391150249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,0.0001220541380462,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,0.0001285288017243,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,9.493100515101104e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,0.0001285289035877,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,0.0006096852594055,290.7518310546875,294.1499938964844,272.1202087402344,270.83746337890625,273.4841613769531,272.1284484863281,289.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.1005794315651656e-08,0.0013004352804273,-0.1059190034866333,0.0,0.0,0.0,-0.025140892714262,60.0,-15.789785385131836,-0.0,-1.1530982391150249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0001229315384989,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,0.0001294527319259,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.561341721564531e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001294528483413,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.000614068005234,290.744384765625,294.1499938964844,272.1064147949219,270.8356628417969,273.4525756835937,272.11383056640625,289.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098245253786,4.2099351560409566e-08,0.0013097824994474,-0.1087366715073585,0.0,0.0,0.0,-0.0256829969584941,60.0,-15.90977668762207,-0.0,-1.1697355972728476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0001229315384989,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,0.0001294527319259,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.561341721564531e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001294528483413,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.000614068005234,290.744384765625,294.1499938964844,272.1064147949219,270.8356628417969,273.4525756835937,272.11383056640625,289.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098245253786,4.2099351560409566e-08,0.0013097824994474,-0.1087366715073585,0.0,0.0,0.0,-0.0256829969584941,60.0,-15.90977668762207,-0.0,-1.1697355972728476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,0.0001233567745657,292.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.0001299005380133,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,9.594416769687086e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,0.0001299006544286,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,0.0006161922356113,290.7406005859375,294.1499938964844,272.1000061035156,270.8351745605469,273.4368591308594,272.10699462890625,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143554097041,4.2629373808722455e-08,0.0013143128016963,-0.1101014316082,0.0,0.0,0.0,-0.0259457435458898,60.0,-15.967687606811523,-0.0,-1.1778421082908609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0001237723627127,292.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0001303381723118,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,9.626740211388096e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0001303382887272,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.0006182682118378,290.73681640625,294.1499938964844,272.09393310546875,270.8349914550781,273.4212341308594,272.1005249023437,289.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187834993004,4.314735946309156e-08,0.001318740309216,-0.1114346235990524,0.0,0.0,0.0,-0.0262025222182273,60.0,-16.024154663085938,-0.0,-1.1857915183099982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0001245699822902,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.0001311780943069,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.688776481198148e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0001311781961703,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.000622252409812,290.7291564941406,294.1499938964844,272.0827941894531,270.83551025390625,273.39013671875,272.0885925292969,289.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.41415011209756e-08,0.0013272376963868,-0.1139917373657226,0.0,0.0,0.0,-0.0266953445971012,60.0,-16.132299423217773,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0001245699822902,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.0001311780943069,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.688776481198148e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0001311781961703,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.000622252409812,290.7291564941406,294.1499938964844,272.0827941894531,270.83551025390625,273.39013671875,272.0885925292969,289.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.41415011209756e-08,0.0013272376963868,-0.1139917373657226,0.0,0.0,0.0,-0.0266953445971012,60.0,-16.132299423217773,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0001253181690117,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.000131965993205,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.746969590196386e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0001319660950684,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0006259898073039,290.7214050292969,294.1499938964844,272.0731506347656,270.8373107910156,273.3593139648437,272.0780334472656,289.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352537062019,4.5074070698092334e-08,0.0013352086534723,-0.1163885220885276,0.0,0.0,0.0,-0.0271576438099145,60.0,-16.23344612121582,-0.0,-1.2155945228187193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0001253181690117,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.000131965993205,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.746969590196386e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0001319660950684,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0006259898073039,290.7214050292969,294.1499938964844,272.0731506347656,270.8373107910156,273.3593139648437,272.0780334472656,289.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352537062019,4.5074070698092334e-08,0.0013352086534723,-0.1163885220885276,0.0,0.0,0.0,-0.0271576438099145,60.0,-16.23344612121582,-0.0,-1.2155945228187193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,0.0001260055287275,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0001326898054685,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,9.800431143958122e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,0.0001326899073319,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0006294233608059,290.71356201171875,294.1499938964844,272.0650634765625,270.8404846191406,273.328857421875,272.0690612792969,289.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425775105133,4.5930818259876105e-08,0.0013425315264612,-0.1185887232422828,0.0,0.0,0.0,-0.0275823548436164,60.0,-16.326019287109375,-0.0,-1.2289653739117057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,0.0001260055287275,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0001326898054685,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,9.800431143958122e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,0.0001326899073319,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0006294233608059,290.71356201171875,294.1499938964844,272.0650634765625,270.8404846191406,273.328857421875,272.0690612792969,289.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425775105133,4.5930818259876105e-08,0.0013425315264612,-0.1185887232422828,0.0,0.0,0.0,-0.0275823548436164,60.0,-16.326019287109375,-0.0,-1.2289653739117057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001266315521206,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001333490508841,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.849121852312236e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001333491527475,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0006325504509732,290.70562744140625,294.1499938964844,272.05859375,270.8450622558594,273.298828125,272.061767578125,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492475263774,4.671111852871945e-08,0.0013492008438333,-0.1205911636352539,0.0,0.0,0.0,-0.0279691703617572,60.0,-16.408836364746094,-0.0,-1.2412067462719278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001266315521206,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001333490508841,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.849121852312236e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001333491527475,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0006325504509732,290.70562744140625,294.1499938964844,272.05859375,270.8450622558594,273.298828125,272.061767578125,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492475263774,4.671111852871945e-08,0.0013492008438333,-0.1205911636352539,0.0,0.0,0.0,-0.0279691703617572,60.0,-16.408836364746094,-0.0,-1.2412067462719278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001269170606974,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.0001336496934527,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.871327347354963e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0001336497953161,291.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0006339765968732,290.7016296386719,294.1499938964844,272.0560302734375,270.847900390625,273.2839660644531,272.05877685546875,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522894587367,4.706698319978386e-08,0.0013522424269467,-0.121503934264183,0.0,0.0,0.0,-0.0281455796211957,60.0,-16.446382522583008,-0.0,-1.2468096599604905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0001271846267627,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001339314621873,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.892138041323052e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001339315640507,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0006353131611831,290.6976013183594,294.1499938964844,272.05389404296875,270.85113525390625,273.26922607421875,272.05621337890625,289.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551404699683,4.740049774909495e-08,0.0013550930889323,-0.1223591119050979,0.0,0.0,0.0,-0.0283109117299318,60.0,-16.481334686279297,-0.0,-1.252072081570077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0001276612601941,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0001344333722954,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.929209045367315e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001344334741588,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0006376940291374,290.68951416015625,294.1499938964844,272.0509948730469,270.8587951660156,273.2400817871094,272.0523376464844,289.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602188555523,4.799458963589132e-08,0.0013601708924397,-0.1238818168640136,0.0,0.0,0.0,-0.028605418279767,60.0,-16.543128967285156,-0.0,-1.2614735567240132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0001276612601941,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0001344333722954,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.929209045367315e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001344334741588,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0006376940291374,290.68951416015625,294.1499938964844,272.0509948730469,270.8587951660156,273.2400817871094,272.0523376464844,289.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602188555523,4.799458963589132e-08,0.0013601708924397,-0.1238818168640136,0.0,0.0,0.0,-0.028605418279767,60.0,-16.543128967285156,-0.0,-1.2614735567240132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0001280547730857,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0001348477671854,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.9598168162629e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001348478690488,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0006396597600542,290.6813659667969,294.1499938964844,272.04998779296875,270.8681335449219,273.2115478515625,272.050537109375,289.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644117861986,4.848509149724124e-08,0.0013643632410094,-0.1251383870840072,0.0,0.0,0.0,-0.0288485717028379,60.0,-16.591794967651367,-0.0,-1.269262099867774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0001280547730857,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0001348477671854,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.9598168162629e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001348478690488,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0006396597600542,290.6813659667969,294.1499938964844,272.04998779296875,270.8681335449219,273.2115478515625,272.050537109375,289.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644117861986,4.848509149724124e-08,0.0013643632410094,-0.1251383870840072,0.0,0.0,0.0,-0.0288485717028379,60.0,-16.591794967651367,-0.0,-1.269262099867774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0001283991296077,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0001352103863609,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.98659961624071e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001352104882244,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0006413798546418,290.6731262207031,294.1499938964844,272.04998779296875,270.8783569335937,273.1835632324219,272.050048828125,289.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.630949020385742,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0001283991296077,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0001352103863609,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.98659961624071e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001352104882244,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0006413798546418,290.6731262207031,294.1499938964844,272.04998779296875,270.8783569335937,273.1835632324219,272.050048828125,289.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.630949020385742,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001287301420234,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0001355589629383,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001001234559225,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001355590648017,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0006430333596654,290.6648254394531,294.1499938964844,272.04998779296875,270.8886413574219,273.1562805175781,272.0500183105469,289.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326903450719335e-08,0.0013715579407289,-0.1272936016321182,0.0,0.0,0.0,-0.0292658768594265,60.0,-16.665109634399414,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001287301420234,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0001355589629383,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001001234559225,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001355590648017,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0006430333596654,290.6648254394531,294.1499938964844,272.04998779296875,270.8886413574219,273.1562805175781,272.0500183105469,289.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326903450719335e-08,0.0013715579407289,-0.1272936016321182,0.0,0.0,0.0,-0.0292658768594265,60.0,-16.665109634399414,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001288925705011,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0001357300061499,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001002497810986,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001357300934614,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0006438447162508,290.66064453125,294.1499938964844,272.04998779296875,270.893798828125,273.142822265625,272.0500183105469,289.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733378145843,4.9529351286992096e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-16.681493759155273,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001290523941861,292.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001358982990495,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001003740835585,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001358984009129,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0006446430343203,290.6564636230469,294.1499938964844,272.04998779296875,270.8989562988281,273.1295471191406,272.04998779296875,289.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750405050814,4.97285590483898e-08,0.0013749907957389,-0.1283213347196579,0.0,0.0,0.0,-0.0294649880379438,60.0,-16.697471618652344,-0.0,-1.2891139533621754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001293662498937,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,0.0001362288167001,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001362289040116,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.000646210857667,290.64801025390625,294.1499938964844,272.04998779296875,270.9093017578125,273.1033630371094,272.04998779296875,289.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728605270385742,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001293662498937,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,0.0001362288167001,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001362289040116,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.000646210857667,290.64801025390625,294.1499938964844,272.04998779296875,270.9093017578125,273.1033630371094,272.04998779296875,289.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728605270385742,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001296671398449,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0001365456701023,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001008522303891,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001365457719657,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0006477138958871,290.6395263671875,294.1499938964844,272.04998779296875,270.91961669921875,273.07781982421875,272.04998779296875,289.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049483320362924e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448447138071,60.0,-16.758026123046875,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001296671398449,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0001365456701023,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001008522303891,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001365457719657,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0006477138958871,290.6395263671875,294.1499938964844,272.04998779296875,270.91961669921875,273.07781982421875,272.04998779296875,289.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049483320362924e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448447138071,60.0,-16.758026123046875,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001299536816077,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.0001368474040646,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001010750856949,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001368474913761,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0006491451640613,290.6309509277344,294.1499938964844,272.04998779296875,270.92987060546875,273.05279541015625,272.04998779296875,289.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785818099975586,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001299536816077,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.0001368474040646,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001010750856949,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001368474913761,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0006491451640613,290.6309509277344,294.1499938964844,272.04998779296875,270.92987060546875,273.05279541015625,272.04998779296875,289.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785818099975586,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
