time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001302179007325,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001371256366837,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001012805878417,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001371257239952,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0006504650227725,290.6223449707031,294.1499938964844,272.04998779296875,270.9400329589844,273.0283203125,272.04998779296875,289.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874068390578,-0.1320352703332901,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.811176300048828,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001302179007325,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001371256366837,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001012805878417,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001371257239952,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0006504650227725,290.6223449707031,294.1499938964844,272.04998779296875,270.9400329589844,273.0283203125,272.04998779296875,289.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874068390578,-0.1320352703332901,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.811176300048828,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001303391618421,292.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,0.0001372533442918,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001013749060803,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001372534316033,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.000651070731692,290.6180114746094,294.1499938964844,272.04998779296875,270.9450988769531,273.01629638671875,272.04998779296875,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247427124844e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.03026008233428,60.0,-16.822500228881836,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001304511097259,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,0.000137371229357,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.000101461977465,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001373713166685,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0006516299326904,290.6136779785156,294.1499938964844,272.04998779296875,270.9501037597656,273.00439453125,272.04998779296875,289.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472007100983326e-08,0.0013898912584409,-0.1327777802944183,0.0,0.0,0.0,-0.0303292535245418,60.0,-16.832828521728516,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001306427293457,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001375730207655,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001016110181808,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001375730935251,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0006525871576741,290.6049499511719,294.1499938964844,272.04998779296875,270.9600524902344,272.9809875488281,272.04998779296875,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.17108524888954e-08,0.0013919326011091,-0.1333877146244049,0.0,0.0,0.0,-0.0304476525634527,60.0,-16.85000991821289,-0.0,-1.3210785709816264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001306427293457,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001375730207655,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001016110181808,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001375730935251,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0006525871576741,290.6049499511719,294.1499938964844,272.04998779296875,270.9600524902344,272.9809875488281,272.04998779296875,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.17108524888954e-08,0.0013919326011091,-0.1333877146244049,0.0,0.0,0.0,-0.0304476525634527,60.0,-16.85000991821289,-0.0,-1.3210785709816264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001307810598518,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,0.0001377186854369,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.000101718607766,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001377187727484,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0006532781408168,290.5961608886719,294.1499938964844,272.04998779296875,270.9698181152344,272.9581604003906,272.04998779296875,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934581074863,5.188326568372759e-08,0.0013934061862528,-0.1338279098272323,0.0,0.0,0.0,-0.0305331237614154,60.0,-16.860984802246094,-0.0,-1.3238772567092385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001307810598518,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,0.0001377186854369,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.000101718607766,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001377187727484,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0006532781408168,290.5961608886719,294.1499938964844,272.04998779296875,270.9698181152344,272.9581604003906,272.04998779296875,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934581074863,5.188326568372759e-08,0.0013934061862528,-0.1338279098272323,0.0,0.0,0.0,-0.0305331237614154,60.0,-16.860984802246094,-0.0,-1.3238772567092385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001308623468503,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001378042798023,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001017818285617,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001378043671138,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0006536841974593,290.5873107910156,294.1499938964844,272.04998779296875,270.9793701171875,272.9358825683594,272.04998779296875,289.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943241210654,5.1984564208851225e-08,0.0013942720834165,-0.1340865045785904,0.0,0.0,0.0,-0.0305833406746387,60.0,-16.864482879638672,-0.0,-1.3255230157938058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001308623468503,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001378042798023,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001017818285617,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001378043671138,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0006536841974593,290.5873107910156,294.1499938964844,272.04998779296875,270.9793701171875,272.9358825683594,272.04998779296875,289.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943241210654,5.1984564208851225e-08,0.0013942720834165,-0.1340865045785904,0.0,0.0,0.0,-0.0305833406746387,60.0,-16.864482879638672,-0.0,-1.3255230157938058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0001308856153627,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001378287852276,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001017999238683,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001378288725391,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0006538004381582,290.57843017578125,294.1499938964844,272.04998779296875,270.9887084960937,272.9141540527344,272.04998779296875,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.20135436943292e-08,0.0013945199316367,-0.1341604739427566,0.0,0.0,0.0,-0.0305977072566747,60.0,-16.860708236694336,-0.0,-1.3259939635190676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0001308856153627,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001378287852276,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001017999238683,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001378288725391,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0006538004381582,290.57843017578125,294.1499938964844,272.04998779296875,270.9887084960937,272.9141540527344,272.04998779296875,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.20135436943292e-08,0.0013945199316367,-0.1341604739427566,0.0,0.0,0.0,-0.0305977072566747,60.0,-16.860708236694336,-0.0,-1.3259939635190676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001308782520936,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0001378210290567,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001017941976897,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001378211163682,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0006537636509165,290.573974609375,294.1499938964844,272.04998779296875,270.9933166503906,272.9034729003906,272.04998779296875,289.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.200434927132847e-08,0.0013944414677098,-0.1341370046138763,0.0,0.0,0.0,-0.0305931493639946,60.0,-16.856184005737305,-0.0,-1.3258444653274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001308588689425,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0001378006272716,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001017791219055,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0001378007000312,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0006536667933687,290.56951904296875,294.1499938964844,272.04998779296875,270.997802734375,272.8929443359375,272.04998779296875,289.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942867517471,5.198016594931688e-08,0.0013942348305135,-0.1340752840042114,0.0,0.0,0.0,-0.0305811613798141,60.0,-16.84994888305664,-0.0,-1.3254515351945886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001307970815105,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001377355656586,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001017310714814,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001377356384182,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0006533582345582,290.5605773925781,294.1499938964844,272.04998779296875,271.0066223144531,272.87225341796875,272.04998779296875,289.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.83394432067871,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001307970815105,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001377355656586,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001017310714814,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001377356384182,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0006533582345582,290.5605773925781,294.1499938964844,272.04998779296875,271.0066223144531,272.87225341796875,272.04998779296875,289.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.83394432067871,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001307193015236,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0001376536674797,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001016705791698,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001376537402393,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.0006529696984216,290.55157470703125,294.1499938964844,272.04998779296875,271.0151062011719,272.85211181640625,272.04998779296875,289.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806139822474506e-08,0.0013927476247772,-0.1336310058832168,0.0,0.0,0.0,-0.0304948929697275,60.0,-16.814172744750977,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001307193015236,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0001376536674797,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001016705791698,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001376537402393,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.0006529696984216,290.55157470703125,294.1499938964844,272.04998779296875,271.0151062011719,272.85211181640625,272.04998779296875,289.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806139822474506e-08,0.0013927476247772,-0.1336310058832168,0.0,0.0,0.0,-0.0304948929697275,60.0,-16.814172744750977,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001306195190409,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001375485880998,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.00010159296653,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0001375486608594,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0006524712662212,290.5425720214844,294.1499938964844,272.04998779296875,271.0232849121094,272.8324890136719,272.04998779296875,289.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917360920459,5.168171668401556e-08,0.001391684403643,-0.133313313126564,0.0,0.0,0.0,-0.0304332133382558,60.0,-16.791824340820312,-0.0,-1.3206059179537988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001306195190409,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001375485880998,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.00010159296653,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0001375486608594,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0006524712662212,290.5425720214844,294.1499938964844,272.04998779296875,271.0232849121094,272.8324890136719,272.04998779296875,289.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917360920459,5.168171668401556e-08,0.001391684403643,-0.133313313126564,0.0,0.0,0.0,-0.0304332133382558,60.0,-16.791824340820312,-0.0,-1.3206059179537988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.000130486121634,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.633056640625,0.0,0.0,0.0001374081039102,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001014892040984,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0001374081766698,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0006518049049191,290.53350830078125,294.1499938964844,272.04998779296875,271.03106689453125,272.8133544921875,272.04998779296875,289.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.151538928771515e-08,0.0013902630889788,-0.1328885704278946,0.0,0.0,0.0,-0.0303507633507251,60.0,-16.766122817993164,-0.0,-1.3179094082715892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.000130486121634,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.633056640625,0.0,0.0,0.0001374081039102,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001014892040984,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0001374081766698,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0006518049049191,290.53350830078125,294.1499938964844,272.04998779296875,271.03106689453125,272.8133544921875,272.04998779296875,289.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.151538928771515e-08,0.0013902630889788,-0.1328885704278946,0.0,0.0,0.0,-0.0303507633507251,60.0,-16.766122817993164,-0.0,-1.3179094082715892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001304070901824,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,0.000137324881507,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,0.0001014277368085,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001373249542666,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0006514101405628,290.52899169921875,294.1499938964844,272.04998779296875,271.0348205566406,272.803955078125,272.04998779296875,289.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416861879260984e-08,0.001389421056956,-0.1326369345188141,0.0,0.0,0.0,-0.030301921069622,60.0,-16.751628875732422,-0.0,-1.3163132450699777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0001303190365433,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249694824219,0.0,0.0,0.0001372321567032,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.0001013592482195,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0001372322294628,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0006509702652692,290.5244445800781,294.1499938964844,272.04998779296875,271.0384521484375,272.7947082519531,272.04998779296875,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885342050343,5.130707592115869e-08,0.0013884828658774,-0.132356509566307,0.0,0.0,0.0,-0.0302474983036518,60.0,-16.73596954345703,-0.0,-1.3145360355792945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001301231386605,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001370258687529,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001012068823911,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001370259415125,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.000649991678074,290.5153503417969,294.1499938964844,272.04998779296875,271.04541015625,272.7764892578125,272.04998779296875,289.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864467618986,5.106284461930954e-08,0.0013863956555724,-0.1317325830459594,0.0,0.0,0.0,-0.0301264282315969,60.0,-16.702070236206055,-0.0,-1.3105864127282985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001301231386605,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001370258687529,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001012068823911,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001370259415125,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.000649991678074,290.5153503417969,294.1499938964844,272.04998779296875,271.04541015625,272.7764892578125,272.04998779296875,289.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864467618986,5.106284461930954e-08,0.0013863956555724,-0.1317325830459594,0.0,0.0,0.0,-0.0301264282315969,60.0,-16.702070236206055,-0.0,-1.3105864127282985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0001299033174291,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.0001367943914374,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.000101035919215,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.000136794464197,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0006488937069661,290.5062255859375,294.1499938964844,272.04998779296875,271.05194091796875,272.7587890625,272.04998779296875,289.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841046020388,5.078881315512263e-08,0.0013840538449585,-0.1310323476791381,0.0,0.0,0.0,-0.0299905855208635,60.0,-16.664461135864258,-0.0,-1.3061620052212677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0001299033174291,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.0001367943914374,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.000101035919215,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.000136794464197,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0006488937069661,290.5062255859375,294.1499938964844,272.04998779296875,271.05194091796875,272.7587890625,272.04998779296875,289.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841046020388,5.078881315512263e-08,0.0013840538449585,-0.1310323476791381,0.0,0.0,0.0,-0.0299905855208635,60.0,-16.664461135864258,-0.0,-1.3061620052212677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.00012966626673,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,0.0001365447678836,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0001008515464491,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0001365448406431,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0006477095885202,290.4970703125,294.1499938964844,272.04998779296875,271.0579528808594,272.7415771484375,272.04998779296875,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815786223858,5.049328066775161e-08,0.0013815280981361,-0.1302769631147384,0.0,0.0,0.0,-0.0298440847545862,60.0,-16.62425422668457,-0.0,-1.301398810937826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.00012966626673,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,0.0001365447678836,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0001008515464491,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0001365448406431,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0006477095885202,290.4970703125,294.1499938964844,272.04998779296875,271.0579528808594,272.7415771484375,272.04998779296875,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815786223858,5.049328066775161e-08,0.0013815280981361,-0.1302769631147384,0.0,0.0,0.0,-0.0298440847545862,60.0,-16.62425422668457,-0.0,-1.301398810937826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001294198009418,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001362852344755,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001006598540698,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.000136285307235,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0006464784964919,290.4879150390625,294.1499938964844,272.04998779296875,271.0634765625,272.72479248046875,272.04998779296875,289.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.018602777795422e-08,0.001378902234137,-0.12949138879776,0.0,0.0,0.0,-0.0296917725354433,60.0,-16.582408905029297,-0.0,-1.2964559914507845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001294198009418,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001362852344755,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001006598540698,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.000136285307235,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0006464784964919,290.4879150390625,294.1499938964844,272.04998779296875,271.0634765625,272.72479248046875,272.04998779296875,289.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.018602777795422e-08,0.001378902234137,-0.12949138879776,0.0,0.0,0.0,-0.0296917725354433,60.0,-16.582408905029297,-0.0,-1.2964559914507845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001292948873015,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,0.0001361536851618,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0001005626982077,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0001361537579214,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0006458545103669,290.4833068847656,294.1499938964844,272.04998779296875,271.0660400390625,272.7165832519531,272.04998779296875,289.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.0030301679271374e-08,0.0013775713741779,-0.1290931552648544,0.0,0.0,0.0,-0.0296145752072334,60.0,-16.56108283996582,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.0001291695662075,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,0.0001360217138426,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0001004652149276,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0001360217866022,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0006452284287661,290.4787292480469,294.1499938964844,272.04998779296875,271.0684509277344,272.7084655761719,272.04998779296875,289.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762859161943,4.9874056884391393e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371226966381,60.0,-16.539644241333008,-0.0,-1.291446807272223e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001289194769924,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0001357583678327,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0001357584260404,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0006439792341552,290.4695129394531,294.1499938964844,272.04998779296875,271.0728454589844,272.6925354003906,272.04998779296875,289.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736211694777,4.956229915364929e-08,0.0013735715765506,-0.1278959661722183,0.0,0.0,0.0,-0.0293825771659612,60.0,-16.49662971496582,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001289194769924,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0001357583678327,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0001357584260404,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0006439792341552,290.4695129394531,294.1499938964844,272.04998779296875,271.0728454589844,272.6925354003906,272.04998779296875,289.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736211694777,4.956229915364929e-08,0.0013735715765506,-0.1278959661722183,0.0,0.0,0.0,-0.0293825771659612,60.0,-16.49662971496582,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001286823680857,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675048828125,0.0,0.0,0.0001355086715193,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.000100086290331,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001355087442789,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.000642794824671,290.4603271484375,294.1499938964844,272.04998779296875,271.07666015625,272.67706298828125,272.04998779296875,289.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710944913327,4.926670271743205e-08,0.0013710452476516,-0.127139538526535,0.0,0.0,0.0,-0.0292360428720712,60.0,-16.45458221435547,-0.0,-1.2817224614991576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001286823680857,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675048828125,0.0,0.0,0.0001355086715193,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.000100086290331,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001355087442789,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.000642794824671,290.4603271484375,294.1499938964844,272.04998779296875,271.07666015625,272.67706298828125,272.04998779296875,289.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710944913327,4.926670271743205e-08,0.0013710452476516,-0.127139538526535,0.0,0.0,0.0,-0.0292360428720712,60.0,-16.45458221435547,-0.0,-1.2817224614991576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001284663158003,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.0001352811668766,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.991824481403456e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001352812250843,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.00064171559643,290.4510803222656,294.1499938964844,272.04998779296875,271.079833984375,272.6619567871094,272.04998779296875,289.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687921455129,4.899736083530115e-08,0.0013687431346625,-0.1264501065015792,0.0,0.0,0.0,-0.0291025228798389,60.0,-16.41441535949707,-0.0,-1.2774216884281486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
