time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001284663158003,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.0001352811668766,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.991824481403456e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001352812250843,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.00064171559643,290.4510803222656,294.1499938964844,272.04998779296875,271.079833984375,272.6619567871094,272.04998779296875,289.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687921455129,4.899736083530115e-08,0.0013687431346625,-0.1264501065015792,0.0,0.0,0.0,-0.0291025228798389,60.0,-16.41441535949707,-0.0,-1.2774216884281486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0001282900047954,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0001350954989902,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.978112211683764e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.0001350955717498,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0006408349145203,290.4418334960937,294.1499938964844,272.04998779296875,271.0823669433594,272.6472473144531,272.04998779296875,289.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366913318634,4.877757220356217e-08,0.0013668645406141,-0.1258873790502548,0.0,0.0,0.0,-0.0289935693144798,60.0,-16.378307342529297,-0.0,-1.273917575872474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0001282900047954,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0001350954989902,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.978112211683764e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.0001350955717498,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0006408349145203,290.4418334960937,294.1499938964844,272.04998779296875,271.0823669433594,272.6472473144531,272.04998779296875,289.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366913318634,4.877757220356217e-08,0.0013668645406141,-0.1258873790502548,0.0,0.0,0.0,-0.0289935693144798,60.0,-16.378307342529297,-0.0,-1.273917575872474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0001282201119465,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.000135021895403,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,9.972675616154449e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0001350219681626,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0006404857849702,290.43719482421875,294.1499938964844,272.04998779296875,271.0833435058594,272.6400451660156,272.04998779296875,289.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.36232566833496,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.000128162864712,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,0.0001349616213701,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,9.968222730094568e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.0001349616795778,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0006401998107321,290.4325561523437,294.1499938964844,272.04998779296875,271.0841979980469,272.6329345703125,272.04998779296875,289.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.8619057224641444e-08,0.0013655095826834,-0.1254814714193344,0.0,0.0,0.0,-0.028914988040924,60.0,-16.347780227661133,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.0001280889846384,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,0.0001348838268313,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,9.962477633962408e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.000134883885039,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0006398307741619,290.4232482910156,294.1499938964844,272.04998779296875,271.0853271484375,272.6189270019531,272.04998779296875,289.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693308830261,60.0,-16.323604583740234,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.0001280889846384,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,0.0001348838268313,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,9.962477633962408e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.000134883885039,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0006398307741619,290.4232482910156,294.1499938964844,272.04998779296875,271.0853271484375,272.6189270019531,272.04998779296875,289.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693308830261,60.0,-16.323604583740234,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001280658616451,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0001348594669252,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,9.96067756204866e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0001348595251329,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.000639715231955,290.4139099121094,294.1499938964844,272.04998779296875,271.085693359375,272.6053161621094,272.04998779296875,289.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849809798201934e-08,0.0013644755817949,-0.1251716911792755,0.0,0.0,0.0,-0.0288550239056348,60.0,-16.30621337890625,-0.0,-1.26946886780388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001280658616451,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0001348594669252,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,9.96067756204866e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0001348595251329,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.000639715231955,290.4139099121094,294.1499938964844,272.04998779296875,271.085693359375,272.6053161621094,272.04998779296875,289.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849809798201934e-08,0.0013644755817949,-0.1251716911792755,0.0,0.0,0.0,-0.0288550239056348,60.0,-16.30621337890625,-0.0,-1.26946886780388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0001280178548768,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,0.0001348089135717,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,9.956944995792584e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001348089717794,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0006394754745997,290.404541015625,294.1499938964844,272.04998779296875,271.085693359375,272.5920104980469,272.04998779296875,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640127144753,4.8438248967386244e-08,0.0013639642857015,-0.1250184029340744,0.0,0.0,0.0,-0.028825357556343,60.0,-16.290132522583008,-0.0,-1.268517166863603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0001280178548768,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,0.0001348089135717,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,9.956944995792584e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0001348089717794,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0006394754745997,290.404541015625,294.1499938964844,272.04998779296875,271.085693359375,272.5920104980469,272.04998779296875,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640127144753,4.8438248967386244e-08,0.0013639642857015,-0.1250184029340744,0.0,0.0,0.0,-0.028825357556343,60.0,-16.290132522583008,-0.0,-1.268517166863603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001278800773434,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,0.0001346638309769,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.946228237822652e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001346638891845,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0006387872272171,290.3951416015625,294.1499938964844,272.04998779296875,271.085693359375,272.5790405273437,272.04998779296875,289.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.8266475261016246e-08,0.0013624965213239,-0.1245784014463424,0.0,0.0,0.0,-0.0287402085959911,60.0,-16.266725540161133,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001278800773434,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,0.0001346638309769,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.946228237822652e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001346638891845,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0006387872272171,290.3951416015625,294.1499938964844,272.04998779296875,271.085693359375,272.5790405273437,272.04998779296875,289.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.8266475261016246e-08,0.0013624965213239,-0.1245784014463424,0.0,0.0,0.0,-0.0287402085959911,60.0,-16.266725540161133,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001277782430406,291.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0001345565979136,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,9.938307630363852e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001345566561212,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0006382785504683,290.39044189453125,294.1499938964844,272.04998779296875,271.085693359375,272.5726623535156,272.04998779296875,289.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813953324855903e-08,0.0013614117633551,-0.1242531910538673,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.251298904418945,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0001276562397833,291.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001525878906,0.0,0.0,0.000134428119054,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,9.928818326443434e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001344281772617,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,0.0006376691162586,290.3857421875,294.1499938964844,272.04998779296875,271.085693359375,272.5663757324219,272.04998779296875,289.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987445128683255e-08,0.0013601119862869,-0.1238635033369064,0.0,0.0,0.0,-0.028601886704564,60.0,-16.23344612121582,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001273456146009,291.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,0.0001341010211035,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,9.904658509185538e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0001341010647593,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0006361174746416,290.3763427734375,294.1499938964844,272.04998779296875,271.085693359375,272.55401611328125,272.04998779296875,289.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568503782153,4.760022420668975e-08,0.001356802880764,-0.1228711232542991,0.0,0.0,0.0,-0.0284099355340003,60.0,-16.189538955688477,-0.0,-1.255228880836512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001273456146009,291.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,0.0001341010211035,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,9.904658509185538e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0001341010647593,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0006361174746416,290.3763427734375,294.1499938964844,272.04998779296875,271.085693359375,272.55401611328125,272.04998779296875,289.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568503782153,4.760022420668975e-08,0.001356802880764,-0.1228711232542991,0.0,0.0,0.0,-0.0284099355340003,60.0,-16.189538955688477,-0.0,-1.255228880836512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001269643689738,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001336995483143,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,9.875006071524696e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.00013369959197,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0006342130945995,290.3669128417969,294.1499938964844,272.04998779296875,271.085693359375,272.5420227050781,272.04998779296875,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.7124984803303966e-08,0.0013527411501854,-0.1216526702046394,0.0,0.0,0.0,-0.0281743481755256,60.0,-16.135051727294922,-0.0,-1.2477239863528666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001269643689738,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001336995483143,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,9.875006071524696e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.00013369959197,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0006342130945995,290.3669128417969,294.1499938964844,272.04998779296875,271.085693359375,272.5420227050781,272.04998779296875,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.7124984803303966e-08,0.0013527411501854,-0.1216526702046394,0.0,0.0,0.0,-0.0281743481755256,60.0,-16.135051727294922,-0.0,-1.2477239863528666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.000126509432448,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,0.000133220484713,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,9.83962308964692e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001332205429207,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.0006319406675174,290.35748291015625,294.1499938964844,272.04998779296875,271.085693359375,272.53033447265625,272.04998779296875,289.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.655790775132118e-08,0.0013478946639224,-0.120198093354702,0.0,0.0,0.0,-0.0278932359069585,60.0,-16.071537017822266,-0.0,-1.2387984327233428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.000126509432448,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,0.000133220484713,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,9.83962308964692e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001332205429207,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.0006319406675174,290.35748291015625,294.1499938964844,272.04998779296875,271.085693359375,272.53033447265625,272.04998779296875,289.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.655790775132118e-08,0.0013478946639224,-0.120198093354702,0.0,0.0,0.0,-0.0278932359069585,60.0,-16.071537017822266,-0.0,-1.2387984327233428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001259889540961,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,0.0001326724013779,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.799141844268888e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,0.0001326724450336,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0006293407641351,290.3480834960937,294.1499938964844,272.04998779296875,271.085693359375,272.5189819335937,272.04998779296875,289.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.590912539015336e-08,0.0013423498021438,-0.1185330301523208,0.0,0.0,0.0,-0.0275716204196214,60.0,-15.999402046203612,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001259889540961,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,0.0001326724013779,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.799141844268888e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,0.0001326724450336,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0006293407641351,290.3480834960937,294.1499938964844,272.04998779296875,271.085693359375,272.5189819335937,272.04998779296875,289.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.590912539015336e-08,0.0013423498021438,-0.1185330301523208,0.0,0.0,0.0,-0.0275716204196214,60.0,-15.999402046203612,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.0001257082039956,291.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,0.0001323767501162,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,9.7773052402772e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001323768083238,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.000627938308753,290.3433837890625,294.1499938964844,272.04998779296875,271.085693359375,272.5133972167969,272.04998779296875,289.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.1176344752311706,0.0,0.0,0.0,-0.0273981355130672,60.0,-15.960566520690918,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001254107482964,291.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,0.0001320635201409,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,9.754169877851382e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0001320635783486,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.0006264525000005,290.33868408203125,294.1499938964844,272.04998779296875,271.085693359375,272.5079345703125,272.04998779296875,289.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188393471562456e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.919639587402344,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0001247759064426,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,0.0001313949906034,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001313950342591,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0006232812884263,290.32928466796875,294.1499938964844,272.04998779296875,271.085693359375,272.4971618652344,272.04998779296875,289.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294708915054,4.4397062026746426e-08,0.0013294264208525,-0.1146487295627594,0.0,0.0,0.0,-0.0268220547586679,60.0,-15.832786560058594,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0001247759064426,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,0.0001313949906034,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001313950342591,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0006232812884263,290.32928466796875,294.1499938964844,272.04998779296875,271.085693359375,272.4971618652344,272.04998779296875,289.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294708915054,4.4397062026746426e-08,0.0013294264208525,-0.1146487295627594,0.0,0.0,0.0,-0.0268220547586679,60.0,-15.832786560058594,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,0.0001240927667822,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.000130675631226,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.651660366216674e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001306756748817,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0006198689225129,290.3199157714844,294.1499938964844,272.04998779296875,271.085693359375,272.4866943359375,272.04998779296875,289.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557248120727e-08,0.0013221487170085,-0.1124591529369354,0.0,0.0,0.0,-0.0263999514281749,60.0,-15.73916721343994,-0.0,-1.191920873111485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,0.0001240927667822,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44024658203125,0.0,0.0,0.000130675631226,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.651660366216674e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001306756748817,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0006198689225129,290.3199157714844,294.1499938964844,272.04998779296875,271.085693359375,272.4866943359375,272.04998779296875,289.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557248120727e-08,0.0013221487170085,-0.1124591529369354,0.0,0.0,0.0,-0.0263999514281749,60.0,-15.73916721343994,-0.0,-1.191920873111485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,0.0001233714137924,291.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,9.595554001862185e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.000129916035803,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0006162655190564,290.3105773925781,294.1499938964844,272.04998779296875,271.085693359375,272.4765625,272.04998779296875,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.639934539794922,-0.0,-1.1781034459090733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,0.0001233714137924,291.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,9.595554001862185e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.000129916035803,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0006162655190564,290.3105773925781,294.1499938964844,272.04998779296875,271.085693359375,272.4765625,272.04998779296875,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.639934539794922,-0.0,-1.1781034459090733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0001226332969963,291.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001291387161472,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,9.538145241094752e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185607910156,0.0,0.0,0.0001291387743549,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0006125785293988,290.30126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4667358398437,272.04998779296875,289.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066416140645,4.172642675825956e-08,0.0013065999373793,-0.1077760607004165,0.0,0.0,0.0,-0.0254981536418199,60.0,-15.537409782409668,-0.0,-1.1640484842700972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0001226332969963,291.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001291387161472,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,9.538145241094752e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185607910156,0.0,0.0,0.0001291387743549,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0006125785293988,290.30126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4667358398437,272.04998779296875,289.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066416140645,4.172642675825956e-08,0.0013065999373793,-0.1077760607004165,0.0,0.0,0.0,-0.0254981536418199,60.0,-15.537409782409668,-0.0,-1.1640484842700972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0001222591090481,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,0.0001287446793867,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,9.50904141063802e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,0.0001287447375943,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0006107093649916,290.296630859375,294.1499938964844,272.04998779296875,271.085693359375,272.4619445800781,272.04998779296875,289.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026547385379,4.1260037164647656e-08,0.0013026134110987,-0.1065742969512939,0.0,0.0,0.0,-0.0252669509500265,60.0,-15.48550033569336,-0.0,-1.1569555624646457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0001218777251779,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0001283430756302,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,9.479378786636516e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,0.000128343119286,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,0.0006088042864575,290.2919921875,294.1499938964844,272.04998779296875,271.085693359375,272.45721435546875,272.04998779296875,289.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985911453142,4.078468762713784e-08,0.0012985503999516,-0.105348989367485,0.0,0.0,0.0,-0.0250313095748424,60.0,-15.432891845703123,-0.0,-1.149748669604378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,0.000121097684314,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,0.0001275216491194,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,9.41870894166641e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,0.0001275216927751,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,0.0006049078074283,290.2827453613281,294.1499938964844,272.04998779296875,271.085693359375,272.4479064941406,272.04998779296875,289.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414368629455,0.0,0.0,0.0,-0.0245493464171886,60.0,-15.325990676879885,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,0.000121097684314,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,0.0001275216491194,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,9.41870894166641e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,0.0001275216927751,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,0.0006049078074283,290.2827453613281,294.1499938964844,272.04998779296875,271.085693359375,272.4479064941406,272.04998779296875,289.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414368629455,0.0,0.0,0.0,-0.0245493464171886,60.0,-15.325990676879885,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0001202855273731,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,0.0001266664621653,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0006008509080857,290.2735290527344,294.1499938964844,272.04998779296875,271.085693359375,272.4389038085937,272.04998779296875,289.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215412139892578,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0001202855273731,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,0.0001266664621653,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0006008509080857,290.2735290527344,294.1499938964844,272.04998779296875,271.085693359375,272.4389038085937,272.04998779296875,289.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215412139892578,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
