time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0001194398282677,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,9.289764420827852e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001257758995052,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0005966264870949,290.26434326171875,294.1499938964844,272.04998779296875,271.085693359375,272.4301452636719,272.04998779296875,289.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.1010103225708,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0001194398282677,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,9.289764420827852e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001257758995052,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0005966264870949,290.26434326171875,294.1499938964844,272.04998779296875,271.085693359375,272.4301452636719,272.04998779296875,289.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.1010103225708,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001185621440527,291.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0001248516055056,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,9.22149993130006e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,0.0001248516491614,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0005922422860749,290.25518798828125,294.1499938964844,272.04998779296875,271.085693359375,272.42169189453125,272.04998779296875,289.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229542093584e-08,0.0012632276630029,-0.0946780741214752,0.0,0.0,0.0,-0.0229827668517828,60.0,-14.982525825500488,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001185621440527,291.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0001248516055056,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,9.22149993130006e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,0.0001248516491614,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0005922422860749,290.25518798828125,294.1499938964844,272.04998779296875,271.085693359375,272.42169189453125,272.04998779296875,289.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229542093584e-08,0.0012632276630029,-0.0946780741214752,0.0,0.0,0.0,-0.0229827668517828,60.0,-14.982525825500488,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0001181139014079,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,0.0001243795995833,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,9.1866371803917e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0001243796286871,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0005900032701902,290.2506408691406,294.1499938964844,272.04998779296875,271.085693359375,272.41754150390625,272.04998779296875,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.922183990478516,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0001176515870611,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001238927507074,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,9.150679397862405e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0001238927943632,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360107421875,0.0,0.0,0.0005876938812434,290.24609375,294.1499938964844,272.04998779296875,271.085693359375,272.4134521484375,272.04998779296875,289.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.860556602478027,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001166820147773,291.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,0.0001228717446792,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,9.0752677351702e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.000122871788335,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0005828506546095,290.237060546875,294.1499938964844,272.04998779296875,271.085693359375,272.40545654296875,272.04998779296875,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.732988357543944,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001166820147773,291.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,0.0001228717446792,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,9.0752677351702e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.000122871788335,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0005828506546095,290.237060546875,294.1499938964844,272.04998779296875,271.085693359375,272.40545654296875,272.04998779296875,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.732988357543944,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.0001156453654402,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0001217801036546,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001217801473103,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0005776723846793,290.2280578613281,294.1499938964844,272.04998779296875,271.085693359375,272.397705078125,272.04998779296875,289.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.597331047058104,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.0001156453654402,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0001217801036546,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001217801473103,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0005776723846793,290.2280578613281,294.1499938964844,272.04998779296875,271.085693359375,272.397705078125,272.04998779296875,289.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.597331047058104,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,0.0001145577989518,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,0.0001206348533742,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,8.910051110433415e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.000120634889754,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,0.0005722398054786,290.2191162109375,294.1499938964844,272.04998779296875,271.085693359375,272.39019775390625,272.04998779296875,289.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205990497022,3.166179851632478e-08,0.0012205673847347,-0.0817496106028556,0.0,0.0,0.0,-0.0205088276416063,60.0,-14.454574584960938,-0.0,-1.0157883423289604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,0.0001145577989518,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,0.0001206348533742,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,8.910051110433415e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.000120634889754,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,0.0005722398054786,290.2191162109375,294.1499938964844,272.04998779296875,271.085693359375,272.39019775390625,272.04998779296875,289.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205990497022,3.166179851632478e-08,0.0012205673847347,-0.0817496106028556,0.0,0.0,0.0,-0.0205088276416063,60.0,-14.454574584960938,-0.0,-1.0157883423289604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,0.0001134467675001,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0001194648793898,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,8.823637472232804e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001194649157696,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,0.0005666899378411,290.2102355957031,294.1499938964844,272.04998779296875,271.085693359375,272.3829040527344,272.04998779296875,289.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087611248716,3.0277213625140575e-08,0.0012087308568879,-0.0781553089618682,0.0,0.0,0.0,-0.0198224410414695,60.0,-14.307662963867188,-0.0,-9.961806313185664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,0.0001134467675001,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0001194648793898,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,8.823637472232804e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001194649157696,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,0.0005666899378411,290.2102355957031,294.1499938964844,272.04998779296875,271.085693359375,272.3829040527344,272.04998779296875,289.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087611248716,3.0277213625140575e-08,0.0012087308568879,-0.0781553089618682,0.0,0.0,0.0,-0.0198224410414695,60.0,-14.307662963867188,-0.0,-9.961806313185664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0001128936346503,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.000118882409879,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135803222656,0.0,0.0,8.78061619005166e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.0001188824462587,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0005639269365929,290.2058410644531,294.1499938964844,272.04998779296875,271.085693359375,272.3793640136719,272.04998779296875,289.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028675992041,2.9587901906324987e-08,0.0012028380297124,-0.0763647928833961,0.0,0.0,0.0,-0.0194807276129722,60.0,-14.233599662780762,-0.0,-9.864901784339965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,0.000112349007395,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,0.00011830888252,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,8.738256292417645e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959716796875,0.0,0.0,0.0001183089188998,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,0.0005612064269371,290.2014465332031,294.1499938964844,272.04998779296875,271.085693359375,272.3758544921875,272.04998779296875,289.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970645282417,2.890918615605642e-08,0.0011970355408266,-0.0746010988950729,0.0,0.0,0.0,-0.0191442649811506,60.0,-14.159957885742188,-0.0,-9.769948405846662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,0.000111311674118,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.0001172165284515,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,8.65757538122125e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.0001172165648313,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,0.0005560247227549,290.19268798828125,294.1499938964844,272.04998779296875,271.085693359375,272.3690185546875,272.04998779296875,289.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860117083415,2.761649753324492e-08,0.0011859841179102,-0.0712400749325752,0.0,0.0,0.0,-0.0185034349560737,60.0,-14.016677856445312,-0.0,-9.590367966438865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,0.000111311674118,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.0001172165284515,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,8.65757538122125e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.0001172165648313,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,0.0005560247227549,290.19268798828125,294.1499938964844,272.04998779296875,271.085693359375,272.3690185546875,272.04998779296875,289.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860117083415,2.761649753324492e-08,0.0011859841179102,-0.0712400749325752,0.0,0.0,0.0,-0.0185034349560737,60.0,-14.016677856445312,-0.0,-9.590367966438865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0001103631293517,291.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001162176631623,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,8.583799353800714e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,0.0001162176995421,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0005512865609489,290.1839904785156,294.1499938964844,272.04998779296875,271.085693359375,272.3623962402344,272.04998779296875,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759048793464,2.6434465283387e-08,0.0011758784530684,-0.0681646838784217,0.0,0.0,0.0,-0.0179174579679965,60.0,-13.88340950012207,-0.0,-9.427614600099332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0001103631293517,291.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001162176631623,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,8.583799353800714e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,0.0001162176995421,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0005512865609489,290.1839904785156,294.1499938964844,272.04998779296875,271.085693359375,272.3623962402344,272.04998779296875,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759048793464,2.6434465283387e-08,0.0011758784530684,-0.0681646838784217,0.0,0.0,0.0,-0.0179174579679965,60.0,-13.88340950012207,-0.0,-9.427614600099332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,0.0001095007974072,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0001153095872723,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,8.51672884891741e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0001153096236521,291.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,0.0005469790194183,290.1753234863281,294.1499938964844,272.04998779296875,271.085693359375,272.3559265136719,272.04998779296875,289.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667165672406,2.5359883082387572e-08,0.0011666911887004,-0.0653672218322753,0.0,0.0,0.0,-0.0173847489058971,60.0,-13.760565757751465,-0.0,-9.280863366711857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,0.0001095007974072,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0001153095872723,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,8.51672884891741e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0001153096236521,291.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,0.0005469790194183,290.1753234863281,294.1499938964844,272.04998779296875,271.085693359375,272.3559265136719,272.04998779296875,289.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667165672406,2.5359883082387572e-08,0.0011666911887004,-0.0653672218322753,0.0,0.0,0.0,-0.0173847489058971,60.0,-13.760565757751465,-0.0,-9.280863366711857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001087411146727,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.0001145096030086,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,8.457642252324149e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001145096393884,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0005431842873804,290.1667175292969,294.1499938964844,272.04998779296875,271.085693359375,272.34967041015625,272.04998779296875,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158621860668,2.4413226995534387e-08,0.0011585975298658,-0.06290153414011,0.0,0.0,0.0,-0.0169154554605484,60.0,-13.649778366088867,-0.0,-9.152534374834433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001087411146727,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.0001145096030086,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,8.457642252324149e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001145096393884,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0005431842873804,290.1667175292969,294.1499938964844,272.04998779296875,271.085693359375,272.34967041015625,272.04998779296875,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158621860668,2.4413226995534387e-08,0.0011585975298658,-0.06290153414011,0.0,0.0,0.0,-0.0169154554605484,60.0,-13.649778366088867,-0.0,-9.152534374834433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789428710937,0.0,0.0,0.0001084029208868,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.0001141534667112,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,8.431338210357353e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0001141534958151,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.00054149486823,290.1624450683594,294.1499938964844,272.04998779296875,271.085693359375,272.3466186523437,272.04998779296875,289.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550182243809,2.3991795217170875e-08,0.0011549942428246,-0.0618034973740577,0.0,0.0,0.0,-0.0167065355926752,60.0,-13.599522590637209,-0.0,-9.09569166651636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0001080922374967,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0001138263032771,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,8.407174027524889e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,0.0001138263396569,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,0.0005399429937824,290.1581726074219,294.1499938964844,272.04998779296875,271.085693359375,272.34356689453125,272.04998779296875,289.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517078382894,2.3604654231235145e-08,0.0011516842059791,-0.0607946142554283,0.0,0.0,0.0,-0.016514616087079,60.0,-13.552552223205566,-0.0,-9.043630200267216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0001075609252438,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001132668112404,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,8.365850226255134e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001132668403442,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0005372889572754,290.14959716796875,294.1499938964844,272.04998779296875,271.085693359375,272.337646484375,272.04998779296875,289.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460464447736,2.2942590049979124e-08,0.0011460235109552,-0.0590688623487949,0.0,0.0,0.0,-0.0161864049732685,60.0,-13.46929931640625,-0.0,-8.954943098160586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0001075609252438,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001132668112404,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,8.365850226255134e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001132668403442,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0005372889572754,290.14959716796875,294.1499938964844,272.04998779296875,271.085693359375,272.337646484375,272.04998779296875,289.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460464447736,2.2942590049979124e-08,0.0011460235109552,-0.0590688623487949,0.0,0.0,0.0,-0.0161864049732685,60.0,-13.46929931640625,-0.0,-8.954943098160586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.000107142906927,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757873535156,0.0,0.0,0.0001128266158048,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,8.333337609656155e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,0.0001128266449086,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0005352008738555,290.1410827636719,294.1499938964844,272.04998779296875,271.085693359375,272.33184814453125,272.0500183105469,289.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421701828534424e-08,0.0011415696935728,-0.0577107369899749,0.0,0.0,0.0,-0.01592817902565,60.0,-13.400732040405272,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.000107142906927,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757873535156,0.0,0.0,0.0001128266158048,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,8.333337609656155e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,0.0001128266449086,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0005352008738555,290.1410827636719,294.1499938964844,272.04998779296875,271.085693359375,272.33184814453125,272.0500183105469,289.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421701828534424e-08,0.0011415696935728,-0.0577107369899749,0.0,0.0,0.0,-0.01592817902565,60.0,-13.400732040405272,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0001067806006176,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26788330078125,0.0,0.0,0.0001124450936913,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0001124451227951,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0005333910812623,290.1325378417969,294.1499938964844,272.0510559082031,271.0867004394531,272.326171875,272.0503845214844,289.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342719078063965,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0001067806006176,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26788330078125,0.0,0.0,0.0001124450936913,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0001124451227951,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0005333910812623,290.1325378417969,294.1499938964844,272.0510559082031,271.0867004394531,272.326171875,272.0503845214844,289.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342719078063965,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.000106400992081,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.000112045345304,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,8.275632717413828e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0001120453744078,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,0.0005314948502928,290.1240234375,294.1499938964844,272.0541076660156,271.089599609375,272.3207092285156,272.0518493652344,289.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.285792350769045,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.000106400992081,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.000112045345304,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,8.275632717413828e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0001120453744078,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,0.0005314948502928,290.1240234375,294.1499938964844,272.0541076660156,271.089599609375,272.3207092285156,272.0518493652344,289.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.285792350769045,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.000106204446638,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0001118383661378,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,8.260345930466428e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,0.0001118384025176,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.0005305130616761,290.1197814941406,294.1499938964844,272.0563659667969,271.0917663574219,272.3180236816406,272.0532531738281,289.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606220304966,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.256274223327637,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,0.0001060031863744,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,0.0001116264320444,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,8.244692435255274e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,0.0001116264611482,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0005295077571645,290.1155090332031,294.1499938964844,272.05908203125,271.0943603515625,272.3154296875,272.0550537109375,289.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001529404429675e-08,0.0011294278083369,-0.054006315767765,0.0,0.0,0.0,-0.0152241475880146,60.0,-13.22594928741455,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,0.0001055858883773,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001111870005843,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,8.212235843529925e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001111870296881,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0005274232826195,290.1070251464844,294.1499938964844,272.0658874511719,271.100830078125,272.3103942871094,272.0598449707031,289.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048155423040044e-08,0.0011249820236116,-0.0526494458317756,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.16281032562256,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,0.0001055858883773,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001111870005843,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,8.212235843529925e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001111870296881,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0005274232826195,290.1070251464844,294.1499938964844,272.0658874511719,271.100830078125,272.3103942871094,272.0598449707031,289.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048155423040044e-08,0.0011249820236116,-0.0526494458317756,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.16281032562256,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.0001052383086062,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.0001108209835365,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,8.185202023014426e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001108210126403,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0005256870645098,290.1002502441406,294.1499938964844,272.07257080078125,271.1072082519531,272.3065795898437,272.06500244140625,289.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.004845534031574e-08,0.0011212792014703,-0.0515190586447715,0.0,0.0,0.0,-0.0147516727447509,60.0,-13.109490394592283,-0.0,-8.572382625970931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
