time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,9.602891077520326e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001011230488074,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0001011230706353,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,0.0004796842113137,289.93359375,294.1499938964844,272.4498291015625,271.4666442871094,272.28924560546875,272.3957214355469,288.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573826093538628e-09,0.0010231657652184,-0.0215126648545265,0.0,0.0,0.0,-0.0090632326900959,60.0,-11.55377197265625,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,9.602891077520326e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001011230488074,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0001011230706353,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,0.0004796842113137,289.93359375,294.1499938964844,272.4498291015625,271.4666442871094,272.28924560546875,272.3957214355469,288.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573826093538628e-09,0.0010231657652184,-0.0215126648545265,0.0,0.0,0.0,-0.0090632326900959,60.0,-11.55377197265625,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,9.582500206306575e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001009083280223,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,7.453055877704173e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0001009083425742,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,0.0004786656645592,289.925537109375,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210017208009,8.319780420151801e-09,0.0010209933388978,-0.0208473876118659,0.0,0.0,0.0,-0.0089372908696532,60.0,-11.505678176879885,-0.0,-7.107419008889337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,9.582500206306575e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001009083280223,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,7.453055877704173e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0001009083425742,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,0.0004786656645592,289.925537109375,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210017208009,8.319780420151801e-09,0.0010209933388978,-0.0208473876118659,0.0,0.0,0.0,-0.0089372908696532,60.0,-11.505678176879885,-0.0,-7.107419008889337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.565371146891266e-05,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001007279424811,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,7.439732871716842e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,0.000100727964309,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,0.0004778100119438,289.91748046875,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101917644497,8.106368021287835e-09,0.0010191684123128,-0.0202884990721941,0.0,0.0,0.0,-0.0088314926251769,60.0,-11.461828231811523,-0.0,-7.082032027483366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,9.565371146891266e-05,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001007279424811,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,7.439732871716842e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,0.000100727964309,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,0.0004778100119438,289.91748046875,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101917644497,8.106368021287835e-09,0.0010191684123128,-0.0202884990721941,0.0,0.0,0.0,-0.0088314926251769,60.0,-11.461828231811523,-0.0,-7.082032027483366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,9.557768498780206e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.0001006478851195,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,7.433819700963795e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001006479069474,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0004774302360601,289.9134216308594,294.1499938964844,272.501953125,271.51629638671875,272.2977294921875,272.4447937011719,288.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183664271607,8.011650898254175e-09,0.0010183583945035,-0.0200404431670904,0.0,0.0,0.0,-0.0087845372036099,60.0,-11.441515922546388,-0.0,-7.070779162177132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,9.550898539600894e-05,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0001005755475489,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,7.4284769652877e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,0.0001005755693768,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.000477087101899,289.9093933105469,294.1499938964844,272.511962890625,271.5258178710937,272.2996520996094,272.4544677734375,288.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176344076171,7.92606602573187e-09,0.0010176264913752,-0.0198163036257028,0.0,0.0,0.0,-0.0087421089410781,60.0,-11.422189712524414,-0.0,-7.060619111598498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.539007442072034e-05,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001004503210424,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,7.41922776796855e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,0.0001004503428703,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,0.0004764930927194,289.9013366699219,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163673432543,7.777912536255371e-09,0.0010163596598431,-0.0194282922893762,0.0,0.0,0.0,-0.0086686629801988,60.0,-11.386100769042969,-0.0,-7.043048100285888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.539007442072034e-05,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001004503210424,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,7.41922776796855e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,0.0001004503428703,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,0.0004764930927194,289.9013366699219,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163673432543,7.777912536255371e-09,0.0010163596598431,-0.0194282922893762,0.0,0.0,0.0,-0.0086686629801988,60.0,-11.386100769042969,-0.0,-7.043048100285888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,9.529083763482048e-05,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001003458237391,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,7.411509432131425e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.000100345845567,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0004759973962791,289.89324951171875,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.49237060546875,288.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654282541125212e-09,0.0010153023758903,-0.0191045030951499,0.0,0.0,0.0,-0.0086073735728859,60.0,-11.353497505187988,-0.0,-7.028403103959135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,9.529083763482048e-05,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001003458237391,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,7.411509432131425e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.000100345845567,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0004759973962791,289.89324951171875,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.49237060546875,288.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654282541125212e-09,0.0010153023758903,-0.0191045030951499,0.0,0.0,0.0,-0.0086073735728859,60.0,-11.353497505187988,-0.0,-7.028403103959135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,9.520834282739088e-05,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.0001002589560812,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,7.405093492707238e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001002589779091,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0004755853151436,289.8851623535156,294.1499938964844,272.5683288574219,271.5790100097656,272.3125305175781,272.5107727050781,288.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.551506975289612e-09,0.0010144235566258,-0.0188353266566991,0.0,0.0,0.0,-0.0085564227774739,60.0,-11.32351303100586,-0.0,-7.016239322865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,9.520834282739088e-05,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.0001002589560812,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,7.405093492707238e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001002589779091,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0004755853151436,289.8851623535156,294.1499938964844,272.5683288574219,271.5790100097656,272.3125305175781,272.5107727050781,288.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.551506975289612e-09,0.0010144235566258,-0.0188353266566991,0.0,0.0,0.0,-0.0085564227774739,60.0,-11.32351303100586,-0.0,-7.016239322865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.513866825727746e-05,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0001001855853246,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,7.399674359476194e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0001001855998765,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,0.0004752372624352,289.8770751953125,294.1499938964844,272.58697509765625,271.5953063964844,272.3173522949219,272.5290222167969,288.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464698192904962e-09,0.0010136811761185,-0.0186079647392034,0.0,0.0,0.0,-0.008513388223946,60.0,-11.295331954956056,-0.0,-7.005974111962132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.513866825727746e-05,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0001001855853246,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,7.399674359476194e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0001001855998765,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,0.0004752372624352,289.8770751953125,294.1499938964844,272.58697509765625,271.5953063964844,272.3173522949219,272.5290222167969,288.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464698192904962e-09,0.0010136811761185,-0.0186079647392034,0.0,0.0,0.0,-0.008513388223946,60.0,-11.295331954956056,-0.0,-7.005974111962132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,9.510810923529787e-05,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,0.00010015341104,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,7.397298031719401e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,0.0001001534255919,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.114501953125,0.0,0.0,0.0004750846419483,289.873046875,294.1499938964844,272.5964050292969,271.60321044921875,272.3198547363281,272.53814697265625,288.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133631294593,7.426633530371873e-09,0.0010133556788787,-0.018508268520236,0.0,0.0,0.0,-0.0084945177659392,60.0,-11.281781196594238,-0.0,-7.001474955359299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.50802059378475e-05,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001001240234472,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,7.395126885967329e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,0.0001001240379991,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0004749452346004,289.8689880371094,294.1499938964844,272.6058959960937,271.6109619140625,272.3224182128906,272.5472717285156,288.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.3918666743111325e-09,0.0010130583541467,-0.0184172093868255,0.0,0.0,0.0,-0.0084772827103734,60.0,-11.268529891967772,-0.0,-6.99736730780387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.503155888523906e-05,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001000728007056,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,7.391344115603715e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001000728152575,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0004747022758238,289.86090087890625,294.1499938964844,272.62506103515625,271.62603759765625,272.32769775390625,272.5655517578125,288.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.331266704824202e-09,0.0010125401895493,-0.0182584878057241,0.0,0.0,0.0,-0.0084472401067614,60.0,-11.24282455444336,-0.0,-6.99021001082656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.503155888523906e-05,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001000728007056,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,7.391344115603715e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001000728152575,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0004747022758238,289.86090087890625,294.1499938964844,272.62506103515625,271.62603759765625,272.32769775390625,272.5655517578125,288.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125475237146,7.331266704824202e-09,0.0010125401895493,-0.0182584878057241,0.0,0.0,0.0,-0.0084472401067614,60.0,-11.24282455444336,-0.0,-6.99021001082656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.499123552814126e-05,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.000100030330941,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,7.388206722680479e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0001000303454929,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,0.0004745008191093,289.852783203125,294.1499938964844,272.6444702148437,271.6405639648437,272.333251953125,272.5840148925781,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281023339800185e-09,0.0010121105005964,-0.0181268919259309,0.0,0.0,0.0,-0.0084223318845033,60.0,-11.218074798583984,-0.0,-6.984278400068433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.499123552814126e-05,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.000100030330941,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,7.388206722680479e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0001000303454929,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,0.0004745008191093,289.852783203125,294.1499938964844,272.6444702148437,271.6405639648437,272.333251953125,272.5840148925781,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281023339800185e-09,0.0010121105005964,-0.0181268919259309,0.0,0.0,0.0,-0.0084223318845033,60.0,-11.218074798583984,-0.0,-6.984278400068433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,9.495842823525892e-05,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.999577741837128e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,7.385655044345185e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,9.999579924624412e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.00047433693544,289.8446655273437,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.6026306152344,288.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240153365728473e-09,0.0010117610218003,-0.0180198438465595,0.0,0.0,0.0,-0.0084020709618926,60.0,-11.194157600402832,-0.0,-6.979455235978095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,9.495842823525892e-05,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.999577741837128e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,7.385655044345185e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,9.999579924624412e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.00047433693544,289.8446655273437,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.6026306152344,288.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240153365728473e-09,0.0010117610218003,-0.0180198438465595,0.0,0.0,0.0,-0.0084020709618926,60.0,-11.194157600402832,-0.0,-6.979455235978095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,9.493250399827956e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,9.996847802540287e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,7.383638876490295e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08251953125,0.0,0.0,9.996849985327572e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0004742074233945,289.8365173339844,294.1499938964844,272.68389892578125,271.66815185546875,272.3451232910156,272.6214599609375,288.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114919859915,7.207857866120548e-09,0.0010114848846569,-0.0179352555423975,0.0,0.0,0.0,-0.0083860605955123,60.0,-11.171030044555664,-0.0,-6.975645305828948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,9.493250399827956e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,9.996847802540287e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,7.383638876490295e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08251953125,0.0,0.0,9.996849985327572e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0004742074233945,289.8365173339844,294.1499938964844,272.68389892578125,271.66815185546875,272.3451232910156,272.6214599609375,288.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114919859915,7.207857866120548e-09,0.0010114848846569,-0.0179352555423975,0.0,0.0,0.0,-0.0083860605955123,60.0,-11.171030044555664,-0.0,-6.975645305828948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,9.492153185419738e-05,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,9.995693108066916e-05,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,7.382786134257913e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,9.99569456325844e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0004741526499856,289.8324584960937,294.1499938964844,272.6938781738281,271.6748046875,272.3482360839844,272.6309509277344,288.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.1941941293118825e-09,0.0010113680036738,-0.0178994666785001,0.0,0.0,0.0,-0.0083792870864272,60.0,-11.159690856933594,-0.0,-6.974033794904244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.49122550082393e-05,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.994716674555092e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,7.382064359262586e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,9.994718129746616e-05,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,0.0004741063166875,289.8283996582031,294.1499938964844,272.70391845703125,271.68133544921875,272.3514099121094,272.6405029296875,288.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.182640704428422e-09,0.0010112691670656,-0.0178692061454057,0.0,0.0,0.0,-0.0083735594525933,60.0,-11.148519515991213,-0.0,-6.972670973937056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,9.489764488535002e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,9.993177809519692e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,7.38092785468325e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.993179264711216e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004740333242807,289.8202209472656,294.1499938964844,272.7240905761719,271.6941223144531,272.35797119140625,272.6597595214844,288.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111206211149,7.164437931805878e-09,0.0010111135197803,-0.0178215280175209,0.0,0.0,0.0,-0.0083645358681678,60.0,-11.126604080200195,-0.0,-6.970524424332325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,9.489764488535002e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,9.993177809519692e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,7.38092785468325e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.993179264711216e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004740333242807,289.8202209472656,294.1499938964844,272.7240905761719,271.6941223144531,272.35797119140625,272.6597595214844,288.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111206211149,7.164437931805878e-09,0.0010111135197803,-0.0178215280175209,0.0,0.0,0.0,-0.0083645358681678,60.0,-11.126604080200195,-0.0,-6.970524424332325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,9.488781506661326e-05,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,9.992142440751196e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,7.380163151538e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,9.992143895942718e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0004739841970149,289.81207275390625,294.1499938964844,272.744384765625,271.70660400390625,272.36474609375,272.6792297363281,288.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110159637406,7.152193504111892e-09,0.0010110087459906,-0.0177894569933414,0.0,0.0,0.0,-0.0083584655076265,60.0,-11.105196952819824,-0.0,-6.969081312035996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,9.488781506661326e-05,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,9.992142440751196e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,7.380163151538e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,9.992143895942718e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0004739841970149,289.81207275390625,294.1499938964844,272.744384765625,271.70660400390625,272.36474609375,272.6792297363281,288.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110159637406,7.152193504111892e-09,0.0010110087459906,-0.0177894569933414,0.0,0.0,0.0,-0.0083584655076265,60.0,-11.105196952819824,-0.0,-6.969081312035996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,9.488215437158942e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.991545812226832e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,7.379722956102341e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.991547995014116e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004739559371955,289.80389404296875,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.69891357421875,288.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109556606039,7.145144031994732e-09,0.0010109484428539,-0.0177709925919771,0.0,0.0,0.0,-0.008354970254004,60.0,-11.084275245666504,-0.0,-6.968249977035158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,9.488215437158942e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.991545812226832e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,7.379722956102341e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.991547995014116e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004739559371955,289.80389404296875,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.69891357421875,288.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109556606039,7.145144031994732e-09,0.0010109484428539,-0.0177709925919771,0.0,0.0,0.0,-0.008354970254004,60.0,-11.084275245666504,-0.0,-6.968249977035158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.488037903793156e-05,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,9.991359547711907e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,9.991361002903432e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.0004739470896311,289.79571533203125,294.1499938964844,272.78533935546875,271.73077392578125,272.3790588378906,272.7187805175781,288.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06379508972168,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.488037903793156e-05,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,9.991359547711907e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,9.991361002903432e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.0004739470896311,289.79571533203125,294.1499938964844,272.78533935546875,271.73077392578125,272.3790588378906,272.7187805175781,288.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06379508972168,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,9.488075011176988e-05,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,9.991398837883024e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,7.379613816738129e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341186523437,0.0,0.0,9.991400293074548e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02734375,0.0,0.0,0.0004739489231724,289.7916259765625,294.1499938964844,272.795654296875,271.7366943359375,272.3827819824219,272.7287902832031,288.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053696632385254,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,9.488200885243714e-05,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,9.991531260311604e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,7.37971204216592e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,9.991532715503126e-05,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.0004739552095998,289.7875366210937,294.1499938964844,272.80596923828125,271.7425842285156,272.3865661621094,272.7388610839844,288.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.043691635131836,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,9.488694922765716e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,9.992051491281018e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,7.380096212727949e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.000473979889648,289.7793273925781,294.1499938964844,272.8266296386719,271.7542419433594,272.39434814453125,272.75909423828125,288.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130798632721e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.02396297454834,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
