time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790080,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,9.488694922765716e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,9.992051491281018e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,7.380096212727949e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.000473979889648,289.7793273925781,294.1499938964844,272.8266296386719,271.7542419433594,272.39434814453125,272.75909423828125,288.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130798632721e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.02396297454834,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,9.489405783824624e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,9.992800187319516e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,9.99280164251104e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,0.000474015425425,289.7711181640625,294.1499938964844,272.84735107421875,271.76580810546875,272.4023132324219,272.7794494628906,288.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004491806030272,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,9.489405783824624e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,9.992800187319516e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,9.99280164251104e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,0.000474015425425,289.7711181640625,294.1499938964844,272.84735107421875,271.76580810546875,272.4023132324219,272.7794494628906,288.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004491806030272,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,9.490371303400023e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,9.99381736619398e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,9.993818821385504e-05,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,0.000474063650472,289.76287841796875,294.1499938964844,272.8681030273437,271.7773132324219,272.4105529785156,272.7999267578125,288.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.98534107208252,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,9.490371303400023e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,9.99381736619398e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,9.993818821385504e-05,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,0.000474063650472,289.76287841796875,294.1499938964844,272.8681030273437,271.7773132324219,272.4105529785156,272.7999267578125,288.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.98534107208252,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,9.49148743529804e-05,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.994993160944432e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,0.0004741193843074,289.7546691894531,294.1499938964844,272.8888244628906,271.7888488769531,272.41900634765625,272.82049560546875,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966395378112791,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,9.49148743529804e-05,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.994993160944432e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,0.0004741193843074,289.7546691894531,294.1499938964844,272.8888244628906,271.7888488769531,272.41900634765625,272.82049560546875,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966395378112791,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.492101526120678e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,9.99563853838481e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,7.382745388895273e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,9.995639993576332e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0004741500597447,289.75054931640625,294.1499938964844,272.8992004394531,271.79461669921875,272.4233093261719,272.830810546875,288.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.957008361816406,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.492742537986489e-05,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,9.996313747251406e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916076660156,0.0,0.0,7.383243791991845e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,9.996315202442928e-05,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,0.0004741820739582,289.7464294433594,294.1499938964844,272.9095764160156,271.8004150390625,272.4276733398437,272.8411560058594,288.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94766330718994,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.494084952166304e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.997727465815842e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.997728921007364e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004742491582874,289.7381591796875,294.1499938964844,272.9302673339844,271.8121032714844,272.4365539550781,272.86187744140625,288.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92908763885498,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.494084952166304e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.997727465815842e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.997728921007364e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004742491582874,289.7381591796875,294.1499938964844,272.9302673339844,271.8121032714844,272.4365539550781,272.86187744140625,288.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92908763885498,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98291015625,0.0,0.0,9.495479753240944e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,9.999196481658146e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.0,0.0,9.999197936849669e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0004743188328575,289.7298889160156,294.1499938964844,272.9508972167969,271.82391357421875,272.4456787109375,272.8825988769531,288.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910639762878418,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98291015625,0.0,0.0,9.495479753240944e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,9.999196481658146e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.0,0.0,9.999197936849669e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0004743188328575,289.7298889160156,294.1499938964844,272.9508972167969,271.82391357421875,272.4456787109375,272.8825988769531,288.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910639762878418,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,9.496892744209616e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001000068441499,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,7.386472134385258e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0004743894096463,289.7216186523437,294.1499938964844,272.9714660644531,271.8359375,272.4549865722656,272.9033508300781,288.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892288208007812,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,9.496892744209616e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001000068441499,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,7.386472134385258e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0004743894096463,289.7216186523437,294.1499938964844,272.9714660644531,271.8359375,272.4549865722656,272.9033508300781,288.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892288208007812,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,9.498293366050348e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001000215925159,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95611572265625,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,0.0001000216070679,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0004744593752548,289.7133483886719,294.1499938964844,272.991943359375,271.84820556640625,272.4645080566406,272.924072265625,288.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874011993408203,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,9.498293366050348e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001000215925159,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95611572265625,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,0.0001000216070679,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0004744593752548,289.7133483886719,294.1499938964844,272.991943359375,271.84820556640625,272.4645080566406,272.924072265625,288.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874011993408203,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.498980216449128e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,0.0001000288248178,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516906738281,0.0,0.0,7.388096128124744e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,0.0001000288393697,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,0.0004744936886709,289.7091979980469,294.1499938964844,273.00213623046875,271.8544616699219,272.4693298339844,272.9344177246094,288.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864896774291992,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,9.49965324252844e-05,291.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001000359116005,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,7.388619269477203e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0001000359261524,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,0.000474527303595,289.7050476074219,294.1499938964844,273.0122985839844,271.8607788085937,272.4742126464844,272.9447631835937,288.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.855792999267578,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.500945452600718e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,0.0001000495249172,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,0.0001000495394691,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.000474591855891,289.6967468261719,294.1499938964844,273.03253173828125,271.8736877441406,272.484130859375,272.9653625488281,288.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.83760929107666,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.500945452600718e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,0.0001000495249172,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,0.0001000495394691,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.000474591855891,289.6967468261719,294.1499938964844,273.03253173828125,271.8736877441406,272.484130859375,272.9653625488281,288.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.83760929107666,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,9.502155444351956e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.000100062265119,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0001000622796709,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183349609375,0.0,0.0,0.0004746523045469,289.6884460449219,294.1499938964844,273.0525817871094,271.8869934082031,272.49420166015625,272.98590087890625,288.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819452285766602,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,9.502155444351956e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.000100062265119,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0001000622796709,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183349609375,0.0,0.0,0.0004746523045469,289.6884460449219,294.1499938964844,273.0525817871094,271.8869934082031,272.49420166015625,272.98590087890625,288.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819452285766602,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,9.503262845100836e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.0004747076018247,289.6801452636719,294.1499938964844,273.072509765625,271.9007263183594,272.50445556640625,273.0063171386719,288.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.80131721496582,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,9.503262845100836e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.0004747076018247,289.6801452636719,294.1499938964844,273.072509765625,271.9007263183594,272.50445556640625,273.0063171386719,288.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.80131721496582,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,9.504256740910932e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,0.0001000843913061,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,0.0004747572529595,289.6718139648437,294.1499938964844,273.0922241210937,271.9149780273437,272.5148620605469,273.026611328125,288.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783199310302734,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,9.504256740910932e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,0.0001000843913061,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,0.0004747572529595,289.6718139648437,294.1499938964844,273.0922241210937,271.9149780273437,272.5148620605469,273.026611328125,288.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783199310302734,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,9.504707850283012e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0001000891425064,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,7.392550469376147e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001000891497824,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0004747797793243,289.66766357421875,294.1499938964844,273.1019897460937,271.9223022460937,272.5201416015625,273.03668212890625,288.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774147987365724,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,9.505128400633112e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,0.0001000935735646,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,7.392877887468785e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,0.0001000935881165,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.0004748008213937,289.6634826660156,294.1499938964844,273.1116943359375,271.9297790527344,272.52545166015625,273.0467224121094,288.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76510238647461,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,9.505874913884328e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001001014243229,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.0001001014388748,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0004748380742967,289.6551513671875,294.1499938964844,273.1309814453125,271.9451599121094,272.53619384765625,273.0666809082031,288.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74703311920166,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,9.505874913884328e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001001014243229,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.0001001014388748,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0004748380742967,289.6551513671875,294.1499938964844,273.1309814453125,271.9451599121094,272.53619384765625,273.0666809082031,288.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74703311920166,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,9.506550850346684e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001001085474854,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,7.393983833026141e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,0.0001001085620373,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,0.0004748718638438,289.6468200683594,294.1499938964844,273.1499938964844,271.9612121582031,272.5470886230469,273.08642578125,288.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.72904109954834,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,9.506550850346684e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001001085474854,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,7.393983833026141e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,0.0001001085620373,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,0.0004748718638438,289.6468200683594,294.1499938964844,273.1499938964844,271.9612121582031,272.5470886230469,273.08642578125,288.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.72904109954834,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,9.507387585472316e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,7.394634303636849e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.000100117365946,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0004749136278405,289.63848876953125,294.1499938964844,273.1685485839844,271.9773864746094,272.55810546875,273.10595703125,288.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.71132755279541,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,9.507387585472316e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,7.394634303636849e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.000100117365946,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0004749136278405,289.63848876953125,294.1499938964844,273.1685485839844,271.9773864746094,272.55810546875,273.10595703125,288.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.71132755279541,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,9.508883522357792e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,7.395798456855118e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0001001331256702,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0004749883664771,289.630126953125,294.1499938964844,273.1864318847656,271.9931335449219,272.5692443847656,273.1251220703125,288.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716661886188e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.694575309753418,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,9.508883522357792e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,7.395798456855118e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0001001331256702,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0004749883664771,289.630126953125,294.1499938964844,273.1864318847656,271.9931335449219,272.5692443847656,273.1251220703125,288.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716661886188e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.694575309753418,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,9.509814844932408e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,0.0001001429191092,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,7.39652241463773e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.858154296875,0.0,0.0,0.0001001429336611,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.000475034903502,289.6259460449219,294.1499938964844,273.1950988769531,272.0008239746094,272.5748596191406,273.1345520019531,288.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.41432293338562e-09,0.0010132502065971,-0.0184760242700576,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.686579704284668,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,9.510903328191488e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001001543860184,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,7.39736933610402e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001001543932943,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0004750892694573,289.62176513671875,294.1499938964844,273.2035522460937,272.00836181640625,272.5805053710937,273.1438903808594,288.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788630603286e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.67888069152832,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
