time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792420,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,9.513482655165716e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.0001001815471681,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,7.399375317618251e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0001001815544441,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0004752181121148,289.6134033203125,294.1499938964844,273.2198486328125,272.02301025390625,272.59185791015625,273.1621398925781,288.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.664315223693848,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,9.513482655165716e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.0001001815471681,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,7.399375317618251e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0001001815544441,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0004752181121148,289.6134033203125,294.1499938964844,273.2198486328125,272.02301025390625,272.59185791015625,273.1621398925781,288.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.664315223693848,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484191894531,0.0,0.0,9.516529826214536e-05,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001002136341412,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001002136486931,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,0.0004753703251481,289.60504150390625,294.1499938964844,273.2352600097656,272.0370178222656,272.6033020019531,273.1798095703125,288.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.65091037750244,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484191894531,0.0,0.0,9.516529826214536e-05,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001002136341412,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001002136486931,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,0.0004753703251481,289.60504150390625,294.1499938964844,273.2352600097656,272.0370178222656,272.6033020019531,273.1798095703125,288.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.65091037750244,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,9.520128514850512e-05,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,7.404544885503128e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0001002515418804,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.0004755500995088,289.5966491699219,294.1499938964844,273.2497253417969,272.0502624511719,272.61480712890625,273.19677734375,288.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.638786315917969,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,9.520128514850512e-05,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,7.404544885503128e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0001002515418804,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.0004755500995088,289.5966491699219,294.1499938964844,273.2497253417969,272.0502624511719,272.61480712890625,273.19677734375,288.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.638786315917969,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,9.524168126517908e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,0.0001002940698526,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,0.0001002940844045,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,0.0004757518763653,289.5882568359375,294.1499938964844,273.26318359375,272.0627136230469,272.6263427734375,273.2130432128906,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627785682678224,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,9.524168126517908e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,0.0001002940698526,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,0.0001002940844045,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,0.0004757518763653,289.5882568359375,294.1499938964844,273.26318359375,272.0627136230469,272.6263427734375,273.2130432128906,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627785682678224,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.526372741675004e-05,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.752197265625,0.0,0.0,0.0001003172801574,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,7.409400859614834e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001003172947093,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092346191406,0.0,0.0,0.0004758620052598,289.5840759277344,294.1499938964844,273.26953125,272.0686340332031,272.63214111328125,273.22088623046875,288.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.622761726379396,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,9.528703230898829e-05,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0001003418219625,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,7.411213300656527e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,0.0001003418292384,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80487060546875,0.0,0.0,0.0004759783914778,289.5798645019531,294.1499938964844,273.2756042480469,272.0743103027344,272.6379089355469,273.2284851074219,288.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.618069648742676,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.533709089737386e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0001003945362754,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80096435546875,0.0,0.0,0.0001003945508273,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.0004762284515891,289.57147216796875,294.1499938964844,273.286865234375,272.0849304199219,272.64947509765625,273.2430114746094,288.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.6096773147583,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.533709089737386e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0001003945362754,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80096435546875,0.0,0.0,0.0001003945508273,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.0004762284515891,289.57147216796875,294.1499938964844,273.286865234375,272.0849304199219,272.64947509765625,273.2430114746094,288.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.6096773147583,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,9.539126767776906e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,0.000100451594335,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0001004516016109,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,0.0004764990881085,289.5630798339844,294.1499938964844,273.2969055175781,272.09454345703125,272.6610412597656,273.2566223144531,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.6024751663208,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,9.539126767776906e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,0.000100451594335,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0001004516016109,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,0.0004764990881085,289.5630798339844,294.1499938964844,273.2969055175781,272.09454345703125,272.6610412597656,273.2566223144531,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.6024751663208,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,9.54493589233607e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0001005127633106,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0001005127778626,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.000476789282402,289.5546569824219,294.1499938964844,273.30572509765625,272.10308837890625,272.6725769042969,273.26910400390625,288.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.596661567687988,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,9.54493589233607e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0001005127633106,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0001005127778626,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.000476789282402,289.5546569824219,294.1499938964844,273.30572509765625,272.10308837890625,272.6725769042969,273.26910400390625,288.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.596661567687988,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,9.55112773226574e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,0.0001005779631668,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,7.428654498653486e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001005779704428,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,0.0004770985688082,289.5462341308594,294.1499938964844,273.3132019042969,272.1104431152344,272.6840209960937,273.2803649902344,288.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.592247009277344,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,9.55112773226574e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,0.0001005779631668,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,7.428654498653486e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001005779704428,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,0.0004770985688082,289.5462341308594,294.1499938964844,273.3132019042969,272.1104431152344,272.6840209960937,273.2803649902344,288.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.592247009277344,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,9.554316784488036e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001006115489872,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,7.431134872604162e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0001006115562631,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,0.0004772578540723,289.5420227050781,294.1499938964844,273.3164367675781,272.1136474609375,272.6897277832031,273.2855834960937,288.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.590439796447754,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,9.55759605858475e-05,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.000100646080682,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,7.433685823343694e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,0.0001006460952339,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.000477421679534,289.53778076171875,294.1499938964844,273.3193054199219,272.1165466308594,272.6954040527344,273.2904968261719,288.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.58899974822998,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,9.564330684952438e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001007169994409,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,7.438923785230145e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569580078125,0.0,0.0,0.0001007170067168,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0004777580907102,289.52935791015625,294.1499938964844,273.3239440917969,272.1213684082031,272.7066650390625,273.2992248535156,288.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587116241455078,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,9.564330684952438e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001007169994409,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,7.438923785230145e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569580078125,0.0,0.0,0.0001007170067168,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0004777580907102,289.52935791015625,294.1499938964844,273.3239440917969,272.1213684082031,272.7066650390625,273.2992248535156,288.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587116241455078,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,9.571234841132537e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,0.0001007897080853,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0004781029419973,289.5209045410156,294.1499938964844,273.3270874023437,272.12481689453125,272.7178039550781,273.3066711425781,288.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586435317993164,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,9.571234841132537e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,0.0001007897080853,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0004781029419973,289.5209045410156,294.1499938964844,273.3270874023437,272.12481689453125,272.7178039550781,273.3066711425781,288.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586435317993164,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499694824219,0.0,0.0,9.578243043506518e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,7.449744589393958e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,0.0001008635081234,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0004784530319739,289.512451171875,294.1499938964844,273.3286437988281,272.1268005371094,272.728759765625,273.3125305175781,288.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.587079048156738,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499694824219,0.0,0.0,9.578243043506518e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,7.449744589393958e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,0.0001008635081234,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0004784530319739,289.512451171875,294.1499938964844,273.3286437988281,272.1268005371094,272.728759765625,273.3125305175781,288.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.587079048156738,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.585270163370296e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0001009375046123,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,0.0001009375191642,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0004788040823768,289.5039978027344,294.1499938964844,273.3285827636719,272.12725830078125,272.73956298828125,273.3169860839844,288.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.588786125183104,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.585270163370296e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0001009375046123,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,0.0001009375191642,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0004788040823768,289.5039978027344,294.1499938964844,273.3285827636719,272.12725830078125,272.73956298828125,273.3169860839844,288.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.588786125183104,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,9.588768443791196e-05,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,0.0001009743355098,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,7.457930769305676e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0001009743500617,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0004789787926711,289.499755859375,294.1499938964844,273.3279113769531,272.1268920898437,272.7449035644531,273.31866455078125,288.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.590059280395508,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,9.592229616828264e-05,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,0.0001010107880574,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,7.460622873622924e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,0.0001010107953334,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.000479151669424,289.4955139160156,294.1499938964844,273.3268127441406,272.1260986328125,272.7501525878906,273.31988525390625,288.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.591626167297363,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,9.598991891834884e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0004794894775841,289.4870300292969,294.1499938964844,273.3232727050781,272.123291015625,272.760498046875,273.32098388671875,288.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.595641136169434,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,9.598991891834884e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0004794894775841,289.4870300292969,294.1499938964844,273.3232727050781,272.123291015625,272.760498046875,273.32098388671875,288.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.595641136169434,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,9.605541708879171e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.0001011509739328,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0001011509812087,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0004798166628461,289.47857666015625,294.1499938964844,273.3179016113281,272.1187438964844,272.7705993652344,273.320556640625,288.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600539207458496,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,9.605541708879171e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.0001011509739328,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0001011509812087,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0004798166628461,289.47857666015625,294.1499938964844,273.3179016113281,272.1187438964844,272.7705993652344,273.320556640625,288.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600539207458496,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.611705900169908e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0001012158827506,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,7.475771417375654e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001012158973026,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,0.0004801245813723,289.4700622558594,294.1499938964844,273.3106384277344,272.11236572265625,272.78033447265625,273.3180847167969,288.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.606579780578612,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.611705900169908e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0001012158827506,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,7.475771417375654e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.0001012158973026,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,0.0004801245813723,289.4700622558594,294.1499938964844,273.3106384277344,272.11236572265625,272.78033447265625,273.3180847167969,288.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.606579780578612,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.617540490580724e-05,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.0001012773282127,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,7.48030943213962e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,0.0001012773354887,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0004804160271305,289.4615783691406,294.1499938964844,273.30145263671875,272.1040954589844,272.789794921875,273.3138732910156,288.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613450050354004,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.617540490580724e-05,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.0001012773282127,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,7.48030943213962e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,0.0001012773354887,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0004804160271305,289.4615783691406,294.1499938964844,273.30145263671875,272.1040954589844,272.789794921875,273.3138732910156,288.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613450050354004,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,9.620275523047894e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0001013061264529,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,7.482436922146007e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819763183594,0.0,0.0,0.0001013061337289,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0004805526405107,289.45733642578125,294.1499938964844,273.29608154296875,272.0992126464844,272.7943725585937,273.31103515625,288.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61726188659668,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
