time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,9.622890502214432e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,0.0001013336586765,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68133544921875,0.0,0.0,7.484470552299172e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0001013336732285,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0004806832585018,289.4530944824219,294.1499938964844,273.29022216796875,272.0938720703125,272.79888916015625,273.30767822265625,288.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.62130355834961,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,9.627699182601646e-05,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0001013842993415,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0001013843138935,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0004809234815184,289.444580078125,294.1499938964844,273.2769470214844,272.08160400390625,272.8075866699219,273.2995300292969,288.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.63005256652832,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,9.627699182601646e-05,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0001013842993415,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0001013843138935,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0004809234815184,289.444580078125,294.1499938964844,273.2769470214844,272.08160400390625,272.8075866699219,273.2995300292969,288.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.63005256652832,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,9.632000728743152e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0001014295994536,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598815917969,0.0,0.0,0.0001014296067296,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0004811383550986,289.4360656738281,294.1499938964844,273.2615051269531,272.0672302246094,272.8158569335937,273.28936767578125,288.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639659881591797,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,9.632000728743152e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0001014295994536,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598815917969,0.0,0.0,0.0001014296067296,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0004811383550986,289.4360656738281,294.1499938964844,273.2615051269531,272.0672302246094,272.8158569335937,273.28936767578125,288.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639659881591797,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.63558122748509e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,0.000101467303466,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,0.0001014673180179,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,0.0004813172272406,289.42755126953125,294.1499938964844,273.2438659667969,272.0506591796875,272.8236694335937,273.2769470214844,288.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.65019702911377,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.63558122748509e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,0.000101467303466,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,0.0001014673180179,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,0.0004813172272406,289.42755126953125,294.1499938964844,273.2438659667969,272.0506591796875,272.8236694335937,273.2769470214844,288.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.65019702911377,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.638548363000154e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,0.000101498553704,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0004814653948415,289.4190673828125,294.1499938964844,273.22393798828125,272.0318603515625,272.8309936523437,273.2625427246094,288.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.66148853302002,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.638548363000154e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,0.000101498553704,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0004814653948415,289.4190673828125,294.1499938964844,273.22393798828125,272.0318603515625,272.8309936523437,273.2625427246094,288.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.66148853302002,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,9.639733616495504e-05,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897827148437,0.0,0.0,0.0001015110319713,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,7.497570913983509e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0001015110392472,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0004815246211364,289.414794921875,294.1499938964844,273.213134765625,272.0216064453125,272.83447265625,273.2545166015625,288.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.667458534240724,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,9.640722419135273e-05,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,0.0001015214365907,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,7.498339255107567e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0001015214511426,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0004815740103367,289.4105529785156,294.1499938964844,273.20172119140625,272.0107421875,272.8377990722656,273.24591064453125,288.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.673623085021973,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,9.642024815548211e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0001015351590467,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.0001015351663227,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,0.0004816390865016,289.40203857421875,294.1499938964844,273.1770935058594,271.9872131347656,272.8440246582031,273.2269592285156,288.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686570167541504,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,9.642024815548211e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0001015351590467,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.0001015351663227,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,0.0004816390865016,289.40203857421875,294.1499938964844,273.1770935058594,271.9872131347656,272.8440246582031,273.2269592285156,288.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686570167541504,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,9.642515942687167e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,0.0001015403249766,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192321777344,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120910644531,0.0,0.0,0.0004816635919269,289.3935241699219,294.1499938964844,273.1499938964844,271.9612121582031,272.8497009277344,273.205810546875,288.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700241088867188,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,9.642515942687167e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,0.0001015403249766,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192321777344,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120910644531,0.0,0.0,0.0004816635919269,289.3935241699219,294.1499938964844,273.1499938964844,271.9612121582031,272.8497009277344,273.205810546875,288.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700241088867188,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,9.641876386012882e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0001015335947158,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,7.499237108277157e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,0.0001015336019918,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,0.0004816316650249,289.385009765625,294.1499938964844,273.1194152832031,271.93170166015625,272.8547668457031,273.1822509765625,288.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.71487808227539,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,9.641876386012882e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0001015335947158,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,7.499237108277157e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,0.0001015336019918,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,0.0004816316650249,289.385009765625,294.1499938964844,273.1194152832031,271.93170166015625,272.8547668457031,273.1822509765625,288.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.71487808227539,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,9.639979543862864e-05,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001015136222122,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,7.497762271668762e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,0.0001015136294881,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0004815369029529,289.3764953613281,294.1499938964844,273.08453369140625,271.8978576660156,272.8591613769531,273.15576171875,288.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114079208346e-09,0.0010271180653944,-0.0227231997996568,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.73095989227295,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,9.639979543862864e-05,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001015136222122,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,7.497762271668762e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,0.0001015136294881,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0004815369029529,289.3764953613281,294.1499938964844,273.08453369140625,271.8978576660156,272.8591613769531,273.15576171875,288.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114079208346e-09,0.0010271180653944,-0.0227231997996568,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.73095989227295,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.638627670938148e-05,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.0001014993904391,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,7.496710895793512e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.000101499397715,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0004814693820662,289.37225341796875,294.1499938964844,273.0655212402344,271.8794250488281,272.8610534667969,273.14117431640625,288.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.73963451385498,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,9.636986214900388e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001014820954878,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,7.495433237636462e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,0.0001014821027638,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.000481387367472,289.3680114746094,294.1499938964844,273.0455627441406,271.8599853515625,272.8627624511719,273.12579345703125,288.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.7486572265625,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,9.6328767540399e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001014388180919,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,7.492236909456551e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,0.0001014388253679,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,0.0004811820981558,289.3594970703125,294.1499938964844,273.0028381347656,271.8183288574219,272.86553955078125,273.0924377441406,288.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767805099487305,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,9.6328767540399e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001014388180919,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,7.492236909456551e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,0.0001014388253679,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,0.0004811820981558,289.3594970703125,294.1499938964844,273.0028381347656,271.8183288574219,272.86553955078125,273.0924377441406,288.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767805099487305,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801696777344,0.0,0.0,9.627780673326924e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.0001013851651805,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,7.488273695344105e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,0.0001013851724565,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,0.0004809275560546,289.3510131835937,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0559997558594,288.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.788265228271484,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801696777344,0.0,0.0,9.627780673326924e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.0001013851651805,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,7.488273695344105e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,0.0001013851724565,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,0.0004809275560546,289.3510131835937,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0559997558594,288.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.788265228271484,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,9.621839853934944e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,0.0001013226064969,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001013226137729,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.0004806308133993,289.342529296875,294.1499938964844,272.9071350097656,271.7247619628906,272.8685913085937,273.0161437988281,288.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.810064315795898,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,9.621839853934944e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,0.0001013226064969,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001013226137729,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.0004806308133993,289.342529296875,294.1499938964844,272.9071350097656,271.7247619628906,272.8685913085937,273.0161437988281,288.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.810064315795898,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,9.615033195586876e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,0.0001012509164866,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,7.478358747903258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001012509310385,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0004802907642442,289.3340759277344,294.1499938964844,272.8547058105469,271.67340087890625,272.8686218261719,272.972900390625,288.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725307587553743e-09,0.0010244606528431,-0.0219093412160873,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.833124160766602,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,9.615033195586876e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,0.0001012509164866,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,7.478358747903258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001012509310385,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0004802907642442,289.3340759277344,294.1499938964844,272.8547058105469,271.67340087890625,272.8686218261719,272.972900390625,288.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725307587553743e-09,0.0010244606528431,-0.0219093412160873,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.833124160766602,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,9.61137775448151e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001012124266708,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,7.475516031263396e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0001012124339467,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,0.0004801081668119,289.329833984375,294.1499938964844,272.82745361328125,271.6466979980469,272.8682861328125,272.9502258300781,288.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.845022201538086,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,9.607516403775662e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,0.0001011717686196,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,7.472513243556023e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0001011717758956,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0004799153248313,289.3255920410156,294.1499938964844,272.799560546875,271.6193542480469,272.86767578125,272.9267883300781,288.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.6316642722295e-09,0.0010236598318442,-0.021664123982191,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.857192993164062,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,9.599362965673208e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001010859123198,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,7.4661715188995e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,0.0001010859195957,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0004795080458279,289.317138671875,294.1499938964844,272.74200439453125,271.5628967285156,272.86578369140625,272.8781433105469,288.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.88217544555664,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,9.599362965673208e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001010859123198,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,7.4661715188995e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,0.0001010859195957,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0004795080458279,289.317138671875,294.1499938964844,272.74200439453125,271.5628967285156,272.86578369140625,272.8781433105469,288.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.88217544555664,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,9.59062745096162e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0001009939223877,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,7.459377229679376e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,0.0001009939296636,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.0004790716629941,289.3087158203125,294.1499938964844,272.6822814941406,271.5043334960937,272.8627319335937,272.8267822265625,288.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.908123970031738,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,9.59062745096162e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0001009939223877,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,7.459377229679376e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,0.0001009939296636,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.0004790716629941,289.3087158203125,294.1499938964844,272.6822814941406,271.5043334960937,272.8627319335937,272.8267822265625,288.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.908123970031738,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,9.58153250394389e-05,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,0.0001008981416816,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,7.452302816091105e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001008981489576,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,0.0004786173522006,289.3002624511719,294.1499938964844,272.62066650390625,271.4438781738281,272.8587646484375,272.77349853515625,288.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.9347562789917,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,9.58153250394389e-05,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,0.0001008981416816,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,7.452302816091105e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001008981489576,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,0.0004786173522006,289.3002624511719,294.1499938964844,272.62066650390625,271.4438781738281,272.8587646484375,272.77349853515625,288.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.9347562789917,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,9.57217562245205e-05,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0001007996179396,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,7.445025403285399e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0001007996252155,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0004781499737873,289.2918395996094,294.1499938964844,272.55743408203125,271.3818359375,272.8536071777344,272.71795654296875,288.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.962310791015623,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,9.57217562245205e-05,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0001007996179396,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,7.445025403285399e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0001007996252155,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0004781499737873,289.2918395996094,294.1499938964844,272.55743408203125,271.3818359375,272.8536071777344,272.71795654296875,288.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.962310791015623,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
