time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797100,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,9.567460074322298e-05,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001007499595289,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,7.44135832064785e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,0.0001007499668048,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.0004779144364874,289.28765869140625,294.1499938964844,272.5252990722656,271.3503112792969,272.8506164550781,272.6895751953125,288.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.976333618164062,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.562743071001024e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,0.0001007002792903,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,7.437689055223018e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,0.0001007002865662,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989013671875,0.0,0.0,0.0004776787827722,289.283447265625,294.1499938964844,272.49285888671875,271.3184814453125,272.847412109375,272.6607971191406,288.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.990540504455566,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,9.553389099892227e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,0.0001006017773761,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,7.430413825204596e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.000100601784652,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0004772115207742,289.2750549316406,294.1499938964844,272.4271850585937,271.2540588378906,272.8401794433594,272.6021423339844,288.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.01954746246338,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,9.553389099892227e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,0.0001006017773761,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,7.430413825204596e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.000100601784652,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0004772115207742,289.2750549316406,294.1499938964844,272.4271850585937,271.2540588378906,272.8401794433594,272.6021423339844,288.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.01954746246338,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,9.54421775531955e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,0.0001005052035907,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,7.42328047635965e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0001005052108666,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4816589355469,0.0,0.0,0.0004767534264829,289.26666259765625,294.1499938964844,272.3607177734375,271.1889038085937,272.8319702148437,272.5422668457031,288.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049240112304688,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,9.54421775531955e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,0.0001005052035907,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,7.42328047635965e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0001005052108666,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4816589355469,0.0,0.0,0.0004767534264829,289.26666259765625,294.1499938964844,272.3607177734375,271.1889038085937,272.8319702148437,272.5422668457031,288.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049240112304688,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,9.538885205984116e-05,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,0.0001004490477498,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,7.419133180519566e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,0.0001004490550258,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,0.0004764870391227,289.2616271972656,294.1499938964844,272.320556640625,271.1495361328125,272.82647705078125,272.5057373046875,288.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.067441940307615,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,9.53540875343606e-05,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.0001004124351311,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,7.416428707074374e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,0.0001004124424071,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730834960937,0.0,0.0,0.0004763133765663,289.2582702636719,294.1499938964844,272.293701171875,271.12322998046875,272.8226013183594,272.481201171875,288.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733278017951761e-09,0.0010159779340028,-0.0193113964051008,0.0,0.0,0.0,-0.0086465347558259,60.0,-11.079708099365234,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,9.526962094241752e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,0.0001003234938252,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,7.409859244944528e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001003234938252,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,0.0004758914583362,289.2499084472656,294.1499938964844,272.2264099121094,271.05731201171875,272.8123779296875,272.4193725585937,288.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.11070442199707,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,9.526962094241752e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,0.0001003234938252,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,7.409859244944528e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001003234938252,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,0.0004758914583362,289.2499084472656,294.1499938964844,272.2264099121094,271.05731201171875,272.8123779296875,272.4193725585937,288.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.11070442199707,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,9.522919572191312e-05,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,0.0001002809221972,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,7.406715303659439e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,0.0001002809294732,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,0.0004756895359605,289.2457275390625,294.1499938964844,272.1927795410156,271.0243530273437,272.80682373046875,272.3881530761719,288.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-11.12645435333252,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,9.519012382952496e-05,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.421875,0.0,0.0,0.0001002397766569,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,7.403676136163995e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,0.0001002397839329,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0004754943365696,289.2415771484375,294.1499938964844,272.1591491699219,270.991455078125,272.801025390625,272.3567810058594,288.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.142319679260254,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,9.51156034716405e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,0.000100161305454,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,7.397880108328536e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.00010016131273,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,0.0004751220985781,289.23321533203125,294.1499938964844,272.0921325683594,270.9258728027344,272.7886962890625,272.29376220703125,288.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.174311637878418,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,9.51156034716405e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,0.000100161305454,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,7.397880108328536e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.00010016131273,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,0.0004751220985781,289.23321533203125,294.1499938964844,272.0921325683594,270.9258728027344,272.7886962890625,272.29376220703125,288.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.174311637878418,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.504451736574993e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,0.0001000864504021,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443664550781,0.0,0.0,7.39235183573328e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,0.0001000864576781,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0004747670318465,289.2248840332031,294.1499938964844,272.0256652832031,270.86090087890625,272.7753601074219,272.2304992675781,288.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595865070389e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.206436157226562,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.504451736574993e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,0.0001000864504021,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443664550781,0.0,0.0,7.39235183573328e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,0.0001000864576781,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0004747670318465,289.2248840332031,294.1499938964844,272.0256652832031,270.86090087890625,272.7753601074219,272.2304992675781,288.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595865070389e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.206436157226562,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,9.497553401160984e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,0.0001000137999653,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,7.386985816992819e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0001000138072413,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,0.0004744224133901,289.216552734375,294.1499938964844,271.9599914550781,270.7967834472656,272.7610778808594,272.16729736328125,288.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261646395306798e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.238351821899414,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,9.497553401160984e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,0.0001000137999653,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,7.386985816992819e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0001000138072413,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,0.0004744224133901,289.216552734375,294.1499938964844,271.9599914550781,270.7967834472656,272.7610778808594,272.16729736328125,288.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261646395306798e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.238351821899414,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,9.49079476413317e-05,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,9.99426338239573e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,7.381729665212333e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.994264109991492e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004740848380606,289.208251953125,294.1499938964844,271.8954162597656,270.7337951660156,272.74591064453125,272.1043395996094,288.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774479692976464e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.269797325134276,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,9.49079476413317e-05,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,9.99426338239573e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,7.381729665212333e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.994264109991492e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004740848380606,289.208251953125,294.1499938964844,271.8954162597656,270.7337951660156,272.74591064453125,272.1043395996094,288.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774479692976464e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.269797325134276,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,9.487461647950111e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853454589844,0.0,0.0,9.990753460442647e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,7.3791372415144e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,9.990754188038407e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175109863281,0.0,0.0,0.0004739183350466,289.2041015625,294.1499938964844,271.8636169433594,270.70281982421875,272.738037109375,272.0730285644531,288.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.285283088684082,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,9.484173642704263e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,9.987290832214056e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,7.376579742413014e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,9.98729155980982e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,0.0004737540730275,289.199951171875,294.1499938964844,271.8321838378906,270.67218017578125,272.7299194335937,272.0418701171875,288.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.300559997558594,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,9.477791900280864e-05,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,9.980570757761598e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.98057148535736e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004734352987725,289.191650390625,294.1499938964844,271.77056884765625,270.6122436523437,272.71307373046875,271.980224609375,288.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330376625061035,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,9.477791900280864e-05,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,9.980570757761598e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.98057148535736e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004734352987725,289.191650390625,294.1499938964844,271.77056884765625,270.6122436523437,272.71307373046875,271.980224609375,288.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330376625061035,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,9.974158456316218e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962707519531,0.0,0.0,0.0004731311346404,289.1833801269531,294.1499938964844,271.7108459472656,270.55426025390625,272.69549560546875,271.91943359375,288.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35935401916504,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,9.974158456316218e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962707519531,0.0,0.0,0.0004731311346404,289.1833801269531,294.1499938964844,271.7108459472656,270.55426025390625,272.69549560546875,271.91943359375,288.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35935401916504,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,9.466194023843856e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,9.968358062906192e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,7.362595351878554e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,0.0004728559870272,289.1750793457031,294.1499938964844,271.6532897949219,270.4984436035156,272.67724609375,271.85986328125,288.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.387398719787598,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,9.466194023843856e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,9.968358062906192e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,7.362595351878554e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,0.0004728559870272,289.1750793457031,294.1499938964844,271.6532897949219,270.4984436035156,272.67724609375,271.85986328125,288.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.387398719787598,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,9.461335139349104e-05,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,9.963240881916136e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,9.963241609511896e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0004726132610812,289.16680908203125,294.1499938964844,271.59814453125,270.44512939453125,272.6582946777344,271.8016967773437,288.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414532661437988,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,9.461335139349104e-05,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,9.963240881916136e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,9.963241609511896e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0004726132610812,289.16680908203125,294.1499938964844,271.59814453125,270.44512939453125,272.6582946777344,271.8016967773437,288.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414532661437988,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38397216796875,0.0,0.0,9.459193825023247e-05,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,9.9609860626515e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,7.35715075279586e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,9.9609860626515e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,0.0004725062754005,289.1626892089844,294.1499938964844,271.5715637207031,270.4194641113281,272.64862060546875,271.7731628417969,288.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.427767753601074,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,9.457278792979196e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,9.958969167200848e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,7.355661364272237e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,9.95896989479661e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0004724106402136,289.1585693359375,294.1499938964844,271.54571533203125,270.39453125,272.6387634277344,271.7450866699219,288.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.440762519836426,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,9.454158862354234e-05,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,9.955683344742285e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,7.353234104812145e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,0.0004722547600977,289.1502990722656,294.1499938964844,271.4962463378906,270.3469543457031,272.6186828613281,271.6903686523437,288.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.465994834899902,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,9.454158862354234e-05,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,9.955683344742285e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,7.353234104812145e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,0.0004722547600977,289.1502990722656,294.1499938964844,271.4962463378906,270.3469543457031,272.6186828613281,271.6903686523437,288.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.465994834899902,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.050000000745058,9.451934602111578e-05,291.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.0,0.050000000745058,9.953341213986278e-05,290.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.050000000745058,7.351504609687254e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.050000000745058,0.0004721436707768,289.1420593261719,291.1499938964844,271.45001220703125,270.3026428222656,272.59814453125,271.63751220703125,288.1470031738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.49024772644043,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.050000000745058,9.451934602111578e-05,291.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.0,0.050000000745058,9.953341213986278e-05,290.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.050000000745058,7.351504609687254e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.050000000745058,0.0004721436707768,289.1420593261719,291.1499938964844,271.45001220703125,270.3026428222656,272.59814453125,271.63751220703125,288.1470031738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.49024772644043,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.6367823481559753,0.050000000745058,0.0408305749297142,291.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5294494628906,0.6367823481559753,0.050000000745058,0.042996559292078,290.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.53546142578125,0.6367823481559753,0.050000000745058,0.0317571125924587,290.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.6367823481559753,0.050000000745058,0.042996559292078,291.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.6367823481559753,0.050000000745058,0.2039571702480316,288.3912353515625,291.1499938964844,271.42779541015625,270.2817687988281,284.82989501953125,287.7388000488281,288.04315185546875,1.0,0.1097132042050361,0.1627027690410614,0.1627027690410614,1.0,1.0,-0.4352342784404754,0.0129773914813995,0.4222568869590759,-0.0959810391068458,0.0,0.0,0.0,10.203285217285156,60.0,-251.72433471679688,-0.0,12.28450870513916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97216796875,0.6335317492485046,0.050000000745058,0.045228723436594,291.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718017578125,0.6335317492485046,0.050000000745058,0.0476280227303504,291.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721069335937,0.6335317492485046,0.050000000745058,0.035177893936634,290.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.6335317492485046,0.050000000745058,0.0476280227303504,291.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.6335317492485046,0.050000000745058,0.2259268313646316,287.9298095703125,291.1499938964844,271.4056701660156,270.2616271972656,286.5518493652344,291.4598999023437,287.7974853515625,1.0,0.1210878044366836,0.3254055380821228,0.3254055380821228,1.0,1.0,-0.4819202423095703,0.0564062371850013,0.4255139827728271,-0.0640399828553199,0.0,0.0,0.0,12.52808952331543,60.0,-383.5459289550781,-0.0,16.677536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
