time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.0456733293831348,291.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.0480962134897708,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.035523697733879,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.0480962134897708,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.2281477302312851,287.5472717285156,291.1499938964844,271.3617858886719,270.2235412597656,284.3423767089844,291.6129455566406,287.4173278808594,1.0,0.1405668258666992,0.6508110761642456,0.6508110761642456,1.0,1.0,-0.4866595566272735,0.1839756518602371,0.3026839196681976,0.0615423172712326,0.0,0.0,0.0,20.07489776611328,60.0,-740.7630004882812,-0.0,23.17573356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.0456733293831348,291.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.0480962134897708,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.035523697733879,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.0480962134897708,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.5722655653953552,0.050000000745058,0.2281477302312851,287.5472717285156,291.1499938964844,271.3617858886719,270.2235412597656,284.3423767089844,291.6129455566406,287.4173278808594,1.0,0.1405668258666992,0.6508110761642456,0.6508110761642456,1.0,1.0,-0.4866595566272735,0.1839756518602371,0.3026839196681976,0.0615423172712326,0.0,0.0,0.0,20.07489776611328,60.0,-740.7630004882812,-0.0,23.17573356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.5502853989601135,0.050000000745058,0.0458104945719242,291.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.5502853989601135,0.050000000745058,0.0482406578958034,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.5502853989601135,0.050000000745058,0.0356303863227367,290.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.5502853989601135,0.050000000745058,0.0482406578958034,291.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.5502853989601135,0.050000000745058,0.2288329154253006,287.19635009765625,291.1499938964844,271.3399963378906,270.2055358886719,283.36474609375,291.6078796386719,286.9612121582031,1.0,0.1489602178335189,0.8135138750076294,0.8135138750076294,1.0,1.0,-0.4881211221218109,0.2011987119913101,0.2869223952293396,0.0782250463962555,0.0,0.0,0.0,23.740705490112305,60.0,-1084.6029052734375,-0.0,26.32313346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.728755686244111e-21,-7.222441892388665e-21,2.4936866100413374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0446472167969,297.1499938964844,293.1499938964844,0.0007755386759527,-68.8221206665039,287.6776428222656,0.533340334892273,0.050000000745058,0.0459414683282375,291.3592529296875,297.1499938964844,293.1499938964844,0.0006140730110928,-57.3842658996582,287.4600830078125,0.533340334892273,0.050000000745058,0.0483785793185234,291.0321655273437,297.1499938964844,293.1499938964844,0.000485348078655,-29.35107421875,287.1186218261719,0.533340334892273,0.050000000745058,0.0357322543859481,290.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052001953125,0.533340334892273,0.050000000745058,0.0483785793185234,291.601318359375,297.1499938964844,293.1499938964844,0.0004988365690223,-203.3238067626953,287.2486877441406,0.533340334892273,0.050000000745058,0.2294871509075164,286.7265014648437,291.1499938964844,271.3183288574219,270.188232421875,283.18426513671875,291.60260009765625,286.5019836425781,1.0,0.1565190106630325,0.8501492738723755,0.8501492738723755,1.0,1.0,-0.4895167052745819,0.2035901397466659,0.2859265804290771,0.0801718607544899,0.0,0.0,1.0,27.242387771606445,60.0,-1127.445068359375,-2563.4599609375,29.35118865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,303.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,2267.93017578125,18000.0,0.0,0.0,5.269489702186547e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0327066667377948,0.0327072218060493,-5.562856131291483e-07,0.0,5.3478622419334e-08,0.0,0.0,0.2528561651706695,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0518798828125,297.1499938964844,293.1499938964844,0.0017463950207456,-148.344970703125,290.0523986816406,0.5102630257606506,0.050000000745058,0.0461802668869495,291.3578491210937,297.1499938964844,293.1499938964844,0.0014919457025825,-133.4547576904297,289.67529296875,0.5102630257606506,0.050000000745058,0.0486300438642501,291.0415954589844,297.1499938964844,293.1499938964844,0.0014275782741606,-94.31665802001952,289.5492553710937,0.5102630257606506,0.050000000745058,0.0359179824590683,290.8118896484375,297.1499938964844,293.1499938964844,0.0015663123922422,-140.1067657470703,289.7465209960937,0.5102630257606506,0.050000000745058,0.0486300438642501,291.60498046875,297.1499938964844,293.1499938964844,0.0012361867120489,-524.5303955078125,289.3012084960937,0.5102630257606506,0.050000000745058,0.2306799888610839,287.65655517578125,291.1499938964844,271.2752990722656,270.15545654296875,283.0819702148437,291.60284423828125,288.3457946777344,1.0,0.169347733259201,0.9234201312065125,0.9234201312065125,1.0,1.0,-0.4920612871646881,0.2065386176109314,0.2855226695537567,0.0823364704847335,0.0,0.0,1.0,33.62702941894531,60.0,2558.7314453125,-6752.17333984375,34.91630554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.633056640625,308.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,8028.01220703125,18000.0,0.0,0.0,0.0285422056913375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098851084709167,0.909891963005066,-6.842890797997825e-06,0.0,2.896671139751561e-05,0.0,0.0,115.0390167236328,0.0,0.0,0.0,0.5846037268638611,4.0,0.0,1.0
799680,291.0518798828125,297.1499938964844,293.1499938964844,0.0017463950207456,-148.344970703125,290.0523986816406,0.5102630257606506,0.050000000745058,0.0461802668869495,291.3578491210937,297.1499938964844,293.1499938964844,0.0014919457025825,-133.4547576904297,289.67529296875,0.5102630257606506,0.050000000745058,0.0486300438642501,291.0415954589844,297.1499938964844,293.1499938964844,0.0014275782741606,-94.31665802001952,289.5492553710937,0.5102630257606506,0.050000000745058,0.0359179824590683,290.8118896484375,297.1499938964844,293.1499938964844,0.0015663123922422,-140.1067657470703,289.7465209960937,0.5102630257606506,0.050000000745058,0.0486300438642501,291.60498046875,297.1499938964844,293.1499938964844,0.0012361867120489,-524.5303955078125,289.3012084960937,0.5102630257606506,0.050000000745058,0.2306799888610839,287.65655517578125,291.1499938964844,271.2752990722656,270.15545654296875,283.0819702148437,291.60284423828125,288.3457946777344,1.0,0.169347733259201,0.9234201312065125,0.9234201312065125,1.0,1.0,-0.4920612871646881,0.2065386176109314,0.2855226695537567,0.0823364704847335,0.0,0.0,1.0,33.62702941894531,60.0,2558.7314453125,-6752.17333984375,34.91630554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.633056640625,308.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,8028.01220703125,18000.0,0.0,0.0,0.0285422056913375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098851084709167,0.909891963005066,-6.842890797997825e-06,0.0,2.896671139751561e-05,0.0,0.0,115.0390167236328,0.0,0.0,0.0,0.5846037268638611,4.0,0.0,1.0
799740,291.09088134765625,297.1499938964844,293.1499938964844,0.0022749386262148,-180.97889709472656,292.7654113769531,0.4962882399559021,0.050000000745058,0.0463795475661754,291.3803405761719,297.1499938964844,293.1499938964844,0.0019701316487044,-165.06114196777344,292.3410339355469,0.4962882399559021,0.050000000745058,0.0488398969173431,291.07598876953125,297.1499938964844,293.1499938964844,0.001995280617848,-123.46930694580078,292.356689453125,0.4962882399559021,0.050000000745058,0.0360729806125164,290.8490600585937,297.1499938964844,293.1499938964844,0.0021998865995556,-184.2988128662109,292.6335144042969,0.4962882399559021,0.050000000745058,0.0488398969173431,291.63287353515625,297.1499938964844,293.1499938964844,0.0016346791526302,-649.6780395507812,291.8803405761719,0.4962882399559021,0.050000000745058,0.2316754460334777,289.7148132324219,291.1499938964844,271.2337951660156,270.12579345703125,283.03277587890625,291.6277770996094,290.0722045898437,1.0,0.1792895793914795,0.9948697686195374,0.9948697686195374,1.0,1.0,-0.4941848218441009,0.2084908336400985,0.2856939733028412,0.0836621895432472,0.0,0.0,1.0,38.95538330078125,60.0,2334.32177734375,-6548.080078125,39.604000091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7353820800781,307.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,14260.1103515625,18000.0,0.0,0.0,0.0612703114748001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2145742177963257,1.2145864963531494,-1.2182998943899292e-05,0.0,6.218157795956358e-05,0.0,0.0,273.4356689453125,0.0,0.0,0.0,0.7604212164878845,4.0,0.0,1.0
799800,291.0920715332031,297.1499938964844,293.1499938964844,0.0022882567718625,-181.8153686523437,292.8177185058594,0.4960011839866638,0.050000000745058,0.0463841818273067,291.3810729980469,297.1499938964844,293.1499938964844,0.0019822309259325,-165.87228393554688,292.3922119140625,0.4960011839866638,0.050000000745058,0.0488447770476341,291.0770263671875,297.1499938964844,293.1499938964844,0.002009498886764,-124.1973876953125,292.41094970703125,0.4960011839866638,0.050000000745058,0.0360765866935253,290.8501281738281,297.1499938964844,293.1499938964844,0.0022157996427267,-185.4046325683593,292.68975830078125,0.4960011839866638,0.050000000745058,0.0488447770476341,291.6337585449219,297.1499938964844,293.1499938964844,0.0016446984373033,-652.8638916015625,291.92926025390625,0.4960011839866638,0.050000000745058,0.231698602437973,289.7514343261719,291.1499938964844,271.2327575683594,270.12506103515625,283.03192138671875,291.62860107421875,290.1044616699219,1.0,0.1795137077569961,0.9966909885406494,0.9966909885406494,1.0,1.0,-0.4942342042922973,0.2085320502519607,0.2857021689414978,0.0836891904473304,0.0,0.0,1.0,39.07931900024414,60.0,2319.3330078125,-6541.3623046875,39.713504791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69635009765625,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,14359.5732421875,19080.0,0.0,0.0,0.0621016025543212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188029289245603,1.2188152074813845,-1.2267978490854148e-05,0.0,6.302523252088577e-05,0.0,0.0,276.3016052246094,0.0,0.0,0.0,0.7778573632240295,4.0,0.0,1.0
799860,291.1422424316406,297.1499938964844,293.1499938964844,0.0027794495690613,-211.5534820556641,294.59588623046875,0.4862607717514038,0.050000000745058,0.0465530008077621,291.4130249023437,297.1499938964844,293.1499938964844,0.0024302864912897,-194.8899841308593,294.13104248046875,0.4862607717514038,0.050000000745058,0.049022551625967,291.12164306640625,297.1499938964844,293.1499938964844,0.0025337403640151,-150.05648803710938,294.2558288574219,0.4862607717514038,0.050000000745058,0.0362078920006752,290.8959655761719,297.1499938964844,293.1499938964844,0.0028047831729054,-224.79391479492188,294.6094055175781,0.4862607717514038,0.050000000745058,0.049022551625967,291.6722717285156,297.1499938964844,293.1499938964844,0.0020125121809542,-765.707763671875,293.5802001953125,0.4862607717514038,0.050000000745058,0.2325418889522552,290.969970703125,291.1499938964844,271.1906433105469,270.0968322753906,283.0297241210937,291.66619873046875,291.2264099121094,1.0,0.1874798238277435,0.9970422983169556,0.9970422983169556,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866842150688171,0.0840065106749534,0.0,0.0,0.9958370923995972,43.59336853027344,48.0,1740.751708984375,-6320.40478515625,43.716529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4879150390625,306.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17681.453125,19080.0,0.0,0.0,0.094651460647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352387309074402,1.3524024486541748,-1.51049434862216e-05,0.0,9.605919331079348e-05,0.0,0.0,377.4803161621094,0.0,0.0,0.0,0.8415907621383667,4.0,0.0,1.0
799920,291.1422424316406,297.1499938964844,293.1499938964844,0.0027794495690613,-211.5534820556641,294.59588623046875,0.4862607717514038,0.050000000745058,0.0465530008077621,291.4130249023437,297.1499938964844,293.1499938964844,0.0024302864912897,-194.8899841308593,294.13104248046875,0.4862607717514038,0.050000000745058,0.049022551625967,291.12164306640625,297.1499938964844,293.1499938964844,0.0025337403640151,-150.05648803710938,294.2558288574219,0.4862607717514038,0.050000000745058,0.0362078920006752,290.8959655761719,297.1499938964844,293.1499938964844,0.0028047831729054,-224.79391479492188,294.6094055175781,0.4862607717514038,0.050000000745058,0.049022551625967,291.6722717285156,297.1499938964844,293.1499938964844,0.0020125121809542,-765.707763671875,293.5802001953125,0.4862607717514038,0.050000000745058,0.2325418889522552,290.969970703125,291.1499938964844,271.1906433105469,270.0968322753906,283.0297241210937,291.66619873046875,291.2264099121094,1.0,0.1874798238277435,0.9970422983169556,0.9970422983169556,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866842150688171,0.0840065106749534,0.0,0.0,0.9958370923995972,43.59336853027344,48.0,1740.751708984375,-6320.40478515625,43.716529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4879150390625,306.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17681.453125,19080.0,0.0,0.0,0.094651460647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352387309074402,1.3524024486541748,-1.51049434862216e-05,0.0,9.605919331079348e-05,0.0,0.0,377.4803161621094,0.0,0.0,0.0,0.8415907621383667,4.0,0.0,1.0
799980,291.19354248046875,297.1499938964844,293.1499938964844,0.0031939621549099,-234.65066528320312,295.9604797363281,0.4839675426483154,0.050000000745058,0.0465951673686504,291.44708251953125,297.1499938964844,293.1499938964844,0.0028087457176297,-217.57815551757807,295.4674072265625,0.4839675426483154,0.050000000745058,0.0490669533610343,291.1681823730469,297.1499938964844,293.1499938964844,0.0029753404669463,-170.15708923339844,295.6717529296875,0.4839675426483154,0.050000000745058,0.0362406857311725,290.94287109375,297.1499938964844,293.1499938964844,0.0033069343771785,-255.69451904296875,296.08868408203125,0.4839675426483154,0.050000000745058,0.0490669533610343,291.71337890625,297.1499938964844,293.1499938964844,0.0023157910909503,-851.5205688476562,294.8382873535156,0.4839675426483154,0.050000000745058,0.2327525019645691,291.90118408203125,291.1499938964844,271.1490173339844,270.07061767578125,283.0354919433594,291.7071838378906,292.10174560546875,1.0,0.1889274418354034,0.9973935484886168,0.9973935484886168,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387567043304,0.0840948671102523,0.0,0.0,0.8310362100601196,44.72099685668945,36.0,1277.7188720703125,-6155.751953125,44.72090148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93475341796875,305.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,20439.34765625,19080.0,0.0,0.0,0.1241413652896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2967320680618286,1.296746850013733,-1.4833327441010624e-05,0.0,0.0001259877026313,0.0,0.0,348.0307006835937,0.0,0.0,0.0,0.8105081915855408,4.0,0.0,1.0
800040,291.19354248046875,297.1499938964844,293.1499938964844,0.0031939621549099,-234.65066528320312,295.9604797363281,0.4839675426483154,0.050000000745058,0.0465951673686504,291.44708251953125,297.1499938964844,293.1499938964844,0.0028087457176297,-217.57815551757807,295.4674072265625,0.4839675426483154,0.050000000745058,0.0490669533610343,291.1681823730469,297.1499938964844,293.1499938964844,0.0029753404669463,-170.15708923339844,295.6717529296875,0.4839675426483154,0.050000000745058,0.0362406857311725,290.94287109375,297.1499938964844,293.1499938964844,0.0033069343771785,-255.69451904296875,296.08868408203125,0.4839675426483154,0.050000000745058,0.0490669533610343,291.71337890625,297.1499938964844,293.1499938964844,0.0023157910909503,-851.5205688476562,294.8382873535156,0.4839675426483154,0.050000000745058,0.2327525019645691,291.90118408203125,291.1499938964844,271.1490173339844,270.07061767578125,283.0354919433594,291.7071838378906,292.10174560546875,1.0,0.1889274418354034,0.9973935484886168,0.9973935484886168,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387567043304,0.0840948671102523,0.0,0.0,0.8310362100601196,44.72099685668945,36.0,1277.7188720703125,-6155.751953125,44.72090148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93475341796875,305.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,20439.34765625,19080.0,0.0,0.0,0.1241413652896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2967320680618286,1.296746850013733,-1.4833327441010624e-05,0.0,0.0001259877026313,0.0,0.0,348.0307006835937,0.0,0.0,0.0,0.8105081915855408,4.0,0.0,1.0
800100,291.2181091308594,297.1499938964844,293.1499938964844,0.0033800434321165,-244.53683471679688,296.53228759765625,0.4851813316345215,0.050000000745058,0.0465727820992469,291.46392822265625,297.1499938964844,293.1499938964844,0.0029776580631732,-227.2653045654297,296.02667236328125,0.4851813316345215,0.050000000745058,0.0490433797240257,291.1908874511719,297.1499938964844,293.1499938964844,0.0031727307941764,-178.7217559814453,296.2642822265625,0.4851813316345215,0.050000000745058,0.0362232737243175,290.96563720703125,297.1499938964844,293.1499938964844,0.0035336234141141,-268.9370422363281,296.70965576171875,0.4851813316345215,0.050000000745058,0.0490433797240257,291.7337951660156,297.1499938964844,293.1499938964844,0.0024484822060912,-887.3683471679688,295.3609619140625,0.4851813316345215,0.050000000745058,0.2326406836509704,292.28619384765625,291.1499938964844,271.1283874511719,270.0581970214844,283.038818359375,291.7276611328125,292.4610900878906,1.0,0.1877371221780777,0.99756920337677,0.99756920337677,1.0,1.0,-0.4962443113327026,0.2094370871782302,0.2868072390556335,0.0840674266219139,0.0,0.0,0.7164952158927917,44.12258529663086,36.0,1081.6934814453125,-6055.708984375,44.18767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87652587890625,305.6168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,22663.294921875,18000.0,0.0,0.0,0.1372351348400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438753604888916,1.1438884735107422,-1.3070849490759429e-05,0.0,0.0001392762205796,0.0,0.0,260.64459228515625,0.0,0.0,0.0,0.7142190337181091,4.0,0.0,1.0
800160,291.2415466308594,297.1499938964844,293.1499938964844,0.0035573926288634,-253.8937225341797,297.0404968261719,0.4876896739006042,0.050000000745058,0.0465270541608333,291.4803161621094,297.1499938964844,293.1499938964844,0.0031376250553876,-236.3846893310547,296.5222473144531,0.4876896739006042,0.050000000745058,0.0489952266216278,291.2127380371094,297.1499938964844,293.1499938964844,0.0033601147588342,-186.7658233642578,296.79058837890625,0.4876896739006042,0.050000000745058,0.0361877083778381,290.9874267578125,297.1499938964844,293.1499938964844,0.0037504562642425,-281.4204406738281,297.26336669921875,0.4876896739006042,0.050000000745058,0.0489952266216278,291.7536926269531,297.1499938964844,293.1499938964844,0.0025725872255861,-920.7323608398438,295.8207092285156,0.4876896739006042,0.050000000745058,0.2324122637510299,292.6170349121094,291.1499938964844,271.10791015625,270.04620361328125,283.0421447753906,291.7477111816406,292.7618103027344,1.0,0.1854598075151443,0.9977757930755616,0.9977757930755616,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.2865368127822876,0.0840026214718818,0.0,0.0,0.5852813720703125,42.90007400512695,25.0,877.3693237304688,-5858.14501953125,43.099876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9568786621094,305.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24043.69921875,18000.0,0.0,0.0,0.1489214450120926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8628110885620117,0.862821102142334,-9.958094778994564e-06,0.0,0.000151136322529,0.0,0.0,138.92227172851562,0.0,0.0,0.0,0.5868316888809204,4.0,0.0,1.0
800220,291.2841491699219,297.1499938964844,293.1499938964844,0.0039203357882797,-274.7479858398437,297.8503723144531,0.495870977640152,0.050000000745058,0.0463862903416156,291.5108642578125,297.1499938964844,293.1499938964844,0.0034601793158799,-256.3881225585937,297.29998779296875,0.495870977640152,0.050000000745058,0.048846997320652,291.2528076171875,297.1499938964844,293.1499938964844,0.0037384834140539,-204.150619506836,297.6283569335937,0.495870977640152,0.050000000745058,0.0360782258212566,291.0269775390625,297.1499938964844,293.1499938964844,0.0041934573091566,-308.4491577148437,298.15972900390625,0.495870977640152,0.050000000745058,0.048846997320652,291.7908020019531,297.1499938964844,293.1499938964844,0.0028188934084028,-993.5489501953124,296.5204467773437,0.495870977640152,0.050000000745058,0.2317091226577758,293.03912353515625,291.1499938964844,271.0672607421875,270.0234069824219,283.04803466796875,291.7854309082031,293.0770568847656,1.0,0.1784989684820175,0.9981889128684998,0.9981889128684998,1.0,1.0,-0.4942573308944702,0.2085529714822769,0.2857043743133545,0.0837962329387664,0.0,0.0,0.300756424665451,39.13667678833008,25.0,277.490478515625,-4859.47216796875,39.7641487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5442199707031,304.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,22289.2265625,18000.0,0.0,0.0,0.1668392121791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149894773960113,0.3149951696395874,-5.689694262400735e-06,0.0,0.0001693205849733,0.0,0.0,23.8555908203125,0.0,0.0,0.0,0.3675504922866821,4.0,0.0,1.0
800280,291.2841491699219,297.1499938964844,293.1499938964844,0.0039203357882797,-274.7479858398437,297.8503723144531,0.495870977640152,0.050000000745058,0.0463862903416156,291.5108642578125,297.1499938964844,293.1499938964844,0.0034601793158799,-256.3881225585937,297.29998779296875,0.495870977640152,0.050000000745058,0.048846997320652,291.2528076171875,297.1499938964844,293.1499938964844,0.0037384834140539,-204.150619506836,297.6283569335937,0.495870977640152,0.050000000745058,0.0360782258212566,291.0269775390625,297.1499938964844,293.1499938964844,0.0041934573091566,-308.4491577148437,298.15972900390625,0.495870977640152,0.050000000745058,0.048846997320652,291.7908020019531,297.1499938964844,293.1499938964844,0.0028188934084028,-993.5489501953124,296.5204467773437,0.495870977640152,0.050000000745058,0.2317091226577758,293.03912353515625,291.1499938964844,271.0672607421875,270.0234069824219,283.04803466796875,291.7854309082031,293.0770568847656,1.0,0.1784989684820175,0.9981889128684998,0.9981889128684998,1.0,1.0,-0.4942573308944702,0.2085529714822769,0.2857043743133545,0.0837962329387664,0.0,0.0,0.300756424665451,39.13667678833008,25.0,277.490478515625,-4859.47216796875,39.7641487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5442199707031,304.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,22289.2265625,18000.0,0.0,0.0,0.1668392121791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149894773960113,0.3149951696395874,-5.689694262400735e-06,0.0,0.0001693205849733,0.0,0.0,23.8555908203125,0.0,0.0,0.0,0.3675504922866821,4.0,0.0,1.0
800340,291.3192138671875,297.1499938964844,293.1499938964844,0.0044004144147038,-309.2425842285156,298.3064880371094,0.5032529830932617,0.050000000745058,0.0462738685309886,291.53668212890625,297.1499938964844,293.1499938964844,0.0038765768986195,-288.85406494140625,297.6956481933594,0.5032529830932617,0.050000000745058,0.0487286150455474,291.2862548828125,297.1499938964844,293.1499938964844,0.0042239590547978,-231.48243713378903,298.09796142578125,0.5032529830932617,0.050000000745058,0.0359907895326614,291.0597839355469,297.1499938964844,293.1499938964844,0.004768424667418,-350.6005859375,298.7122802734375,0.5032529830932617,0.050000000745058,0.0487286150455474,291.8221435546875,297.1499938964844,293.1499938964844,0.0031348578631877,-1113.9410400390625,296.8023376464844,0.5032529830932617,0.050000000745058,0.2311475574970245,292.88592529296875,291.1499938964844,271.02716064453125,270.0020446777344,283.0512390136719,291.8177795410156,292.7526550292969,1.0,0.1731161177158355,0.998602032661438,0.998602032661438,1.0,1.0,-0.4930593073368072,0.2080102413892746,0.2850490510463714,0.0836550369858741,0.0,0.0,0.0716786608099937,36.131385803222656,25.0,-607.1431274414062,-3458.699951171875,37.11442184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66375732421875,301.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,19171.712890625,18000.0,0.0,0.0,0.1759757101535797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104558855295181,0.110460378229618,-4.491831987252226e-06,0.0,0.0001785929634934,0.0,0.0,6.243801593780518,0.0,0.0,0.0,0.3080446124076843,4.0,0.0,1.0
800400,291.3192138671875,297.1499938964844,293.1499938964844,0.0044004144147038,-309.2425842285156,298.3064880371094,0.5032529830932617,0.050000000745058,0.0462738685309886,291.53668212890625,297.1499938964844,293.1499938964844,0.0038765768986195,-288.85406494140625,297.6956481933594,0.5032529830932617,0.050000000745058,0.0487286150455474,291.2862548828125,297.1499938964844,293.1499938964844,0.0042239590547978,-231.48243713378903,298.09796142578125,0.5032529830932617,0.050000000745058,0.0359907895326614,291.0597839355469,297.1499938964844,293.1499938964844,0.004768424667418,-350.6005859375,298.7122802734375,0.5032529830932617,0.050000000745058,0.0487286150455474,291.8221435546875,297.1499938964844,293.1499938964844,0.0031348578631877,-1113.9410400390625,296.8023376464844,0.5032529830932617,0.050000000745058,0.2311475574970245,292.88592529296875,291.1499938964844,271.02716064453125,270.0020446777344,283.0512390136719,291.8177795410156,292.7526550292969,1.0,0.1731161177158355,0.998602032661438,0.998602032661438,1.0,1.0,-0.4930593073368072,0.2080102413892746,0.2850490510463714,0.0836550369858741,0.0,0.0,0.0716786608099937,36.131385803222656,25.0,-607.1431274414062,-3458.699951171875,37.11442184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66375732421875,301.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,19171.712890625,18000.0,0.0,0.0,0.1759757101535797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104558855295181,0.110460378229618,-4.491831987252226e-06,0.0,0.0001785929634934,0.0,0.0,6.243801593780518,0.0,0.0,0.0,0.3080446124076843,4.0,0.0,1.0
800460,291.345458984375,297.1499938964844,293.1499938964844,0.0050307442434132,-358.59771728515625,298.53448486328125,0.5095698833465576,0.050000000745058,0.0461889877915382,291.5563049316406,297.1499938964844,293.1499938964844,0.0044143116101622,-335.2649230957031,297.83087158203125,0.5095698833465576,0.050000000745058,0.0486392267048358,291.31170654296875,297.1499938964844,293.1499938964844,0.0048512471839785,-269.9857177734375,298.328857421875,0.5095698833465576,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055201915092766,-409.4350891113281,299.0555114746094,0.5095698833465576,0.050000000745058,0.0486392267048358,291.8459167480469,297.1499938964844,293.1499938964844,0.0035436074249446,-1289.57958984375,296.78045654296875,0.5095698833465576,0.050000000745058,0.2307235598564148,292.2357482910156,291.1499938964844,270.9875793457031,269.98193359375,283.0504150390625,291.8426818847656,292.0599060058594,1.0,0.1688161790370941,0.9990427494049072,0.9990427494049072,1.0,1.0,-0.4921547770500183,0.2075885683298111,0.2845662236213684,0.0835783258080482,0.0,0.0,0.0,33.86268997192383,25.0,-1104.5911865234375,-1668.9232177734375,35.12239456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2151184082031,297.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18404.78125,18000.0,0.0,0.0,0.1754084378480911,0.0,0.0,0.0,0.0,1.0,0.0067879622802138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169554352760314,0.063830979168415,-0.0468755401670932,0.0,0.000178017275175,0.0,0.0,3.3405299186706543,0.0,0.0,0.0,0.2930393815040588,4.0,0.0,1.0
800520,291.345458984375,297.1499938964844,293.1499938964844,0.0050307442434132,-358.59771728515625,298.53448486328125,0.5095698833465576,0.050000000745058,0.0461889877915382,291.5563049316406,297.1499938964844,293.1499938964844,0.0044143116101622,-335.2649230957031,297.83087158203125,0.5095698833465576,0.050000000745058,0.0486392267048358,291.31170654296875,297.1499938964844,293.1499938964844,0.0048512471839785,-269.9857177734375,298.328857421875,0.5095698833465576,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055201915092766,-409.4350891113281,299.0555114746094,0.5095698833465576,0.050000000745058,0.0486392267048358,291.8459167480469,297.1499938964844,293.1499938964844,0.0035436074249446,-1289.57958984375,296.78045654296875,0.5095698833465576,0.050000000745058,0.2307235598564148,292.2357482910156,291.1499938964844,270.9875793457031,269.98193359375,283.0504150390625,291.8426818847656,292.0599060058594,1.0,0.1688161790370941,0.9990427494049072,0.9990427494049072,1.0,1.0,-0.4921547770500183,0.2075885683298111,0.2845662236213684,0.0835783258080482,0.0,0.0,0.0,33.86268997192383,25.0,-1104.5911865234375,-1668.9232177734375,35.12239456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2151184082031,297.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18404.78125,18000.0,0.0,0.0,0.1754084378480911,0.0,0.0,0.0,0.0,1.0,0.0067879622802138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169554352760314,0.063830979168415,-0.0468755401670932,0.0,0.000178017275175,0.0,0.0,3.3405299186706543,0.0,0.0,0.0,0.2930393815040588,4.0,0.0,1.0
800580,291.3631896972656,297.1499938964844,293.1499938964844,0.0059722801670432,-441.0019836425781,298.4701843261719,0.5150670409202576,0.050000000745058,0.0461227037012577,291.5693359375,297.1499938964844,293.1499938964844,0.0051902448758482,-412.2500305175781,297.6133728027344,0.5150670409202576,0.050000000745058,0.0485694296658039,291.3292541503906,297.1499938964844,293.1499938964844,0.005772172473371,-333.4789123535156,298.2536315917969,0.5150670409202576,0.050000000745058,0.0358732156455516,291.10333251953125,297.1499938964844,293.1499938964844,0.0066603366285562,-506.337158203125,299.1531066894531,0.5150670409202576,0.050000000745058,0.0485694296658039,291.86163330078125,297.1499938964844,293.1499938964844,0.004114466253668,-1581.135498046875,296.3181457519531,0.5150670409202576,0.050000000745058,0.2303924560546875,290.756591796875,291.1499938964844,270.9485168457031,269.9629211425781,283.04541015625,291.8598327636719,290.3348083496094,1.0,0.1653744578361511,0.9994834661483764,0.9994834661483764,1.0,1.0,-0.4914484918117523,0.2072478830814361,0.2842006087303161,0.0835461691021919,0.0,0.0,0.0997914299368858,32.091514587402344,25.0,-1633.5260009765625,-3552.0654296875,33.572147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,299.05859375,278.1499938964844,0.0,18000.0,313.1499938964844,17732.193359375,18000.0,0.0,0.0,0.1561193913221359,0.0,0.0,0.0,0.0,1.0,0.0062909452244639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764492452144622,0.1199843361973762,-0.0435350909829139,0.0,0.0001584413403179,0.0,0.0,6.230938911437988,0.0,0.0,0.0,0.2989105880260467,4.0,0.0,1.0
800640,291.3631896972656,297.1499938964844,293.1499938964844,0.0059722801670432,-441.0019836425781,298.4701843261719,0.5150670409202576,0.050000000745058,0.0461227037012577,291.5693359375,297.1499938964844,293.1499938964844,0.0051902448758482,-412.2500305175781,297.6133728027344,0.5150670409202576,0.050000000745058,0.0485694296658039,291.3292541503906,297.1499938964844,293.1499938964844,0.005772172473371,-333.4789123535156,298.2536315917969,0.5150670409202576,0.050000000745058,0.0358732156455516,291.10333251953125,297.1499938964844,293.1499938964844,0.0066603366285562,-506.337158203125,299.1531066894531,0.5150670409202576,0.050000000745058,0.0485694296658039,291.86163330078125,297.1499938964844,293.1499938964844,0.004114466253668,-1581.135498046875,296.3181457519531,0.5150670409202576,0.050000000745058,0.2303924560546875,290.756591796875,291.1499938964844,270.9485168457031,269.9629211425781,283.04541015625,291.8598327636719,290.3348083496094,1.0,0.1653744578361511,0.9994834661483764,0.9994834661483764,1.0,1.0,-0.4914484918117523,0.2072478830814361,0.2842006087303161,0.0835461691021919,0.0,0.0,0.0997914299368858,32.091514587402344,25.0,-1633.5260009765625,-3552.0654296875,33.572147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,299.05859375,278.1499938964844,0.0,18000.0,313.1499938964844,17732.193359375,18000.0,0.0,0.0,0.1561193913221359,0.0,0.0,0.0,0.0,1.0,0.0062909452244639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764492452144622,0.1199843361973762,-0.0435350909829139,0.0,0.0001584413403179,0.0,0.0,6.230938911437988,0.0,0.0,0.0,0.2989105880260467,4.0,0.0,1.0
800700,291.3695373535156,297.1499938964844,293.1499938964844,0.0063445796258747,-464.9677429199219,298.6361999511719,0.5175266265869141,0.050000000745058,0.046095073223114,291.57373046875,297.1499938964844,293.1499938964844,0.005502943880856,-435.52642822265625,297.7223205566406,0.5175266265869141,0.050000000745058,0.0485403314232826,291.3355712890625,297.1499938964844,293.1499938964844,0.006142693106085,-352.4303283691406,298.420654296875,0.5175266265869141,0.050000000745058,0.0358517244458198,291.1101989746094,297.1499938964844,293.1499938964844,0.0071173668839037,-534.4452514648438,299.3858947753906,0.5175266265869141,0.050000000745058,0.0485403314232826,291.86688232421875,297.1499938964844,293.1499938964844,0.0043560420162975,-1675.4595947265625,296.3344421386719,0.5175266265869141,0.050000000745058,0.23025444149971,290.3886108398437,291.1499938964844,270.92919921875,269.9537658691406,283.041259765625,291.865234375,290.5062255859375,1.0,0.163916677236557,0.9997038245201112,0.9997038245201112,1.0,1.0,-0.4911540448665619,0.2071015238761901,0.2840525209903717,0.0835433006286621,0.0,0.0,0.1938435733318328,31.353317260742188,25.0,-315.0516357421875,-4329.958984375,32.927303314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0315856933594,304.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17783.92578125,18000.0,0.0,0.0,0.1439307183027267,0.0,0.0,0.0,0.0,1.0,0.0023924929555505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216265335679054,0.1321712732315063,-0.0105447396636009,0.0,0.0001460713829146,0.0,0.0,7.017392158508301,0.0,0.0,0.0,0.3032048642635345,4.0,0.0,1.0
800760,291.3773498535156,297.1499938964844,293.1499938964844,0.0065394178964197,-470.0892639160156,299.0644226074219,0.5198037624359131,0.050000000745058,0.0460705086588859,291.57916259765625,297.1499938964844,293.1499938964844,0.005663261283189,-440.62445068359375,298.1399230957031,0.5198037624359131,0.050000000745058,0.0485144630074501,291.3428649902344,297.1499938964844,293.1499938964844,0.0063433740288019,-357.01629638671875,298.86151123046875,0.5198037624359131,0.050000000745058,0.035832617431879,291.1175537109375,297.1499938964844,293.1499938964844,0.0073761134408414,-541.49658203125,299.84625244140625,0.5198037624359131,0.050000000745058,0.0485144630074501,291.87335205078125,297.1499938964844,293.1499938964844,0.0044706924818456,-1694.7647705078125,296.726806640625,0.5198037624359131,0.050000000745058,0.2301317304372787,290.6946716308594,291.1499938964844,270.9100036621094,269.94482421875,283.03765869140625,291.8713073730469,290.8630676269531,1.0,0.1626087427139282,0.9997630715370178,0.9997630715370178,0.9998400211334229,1.0,-0.4908922612667084,0.2069691270589828,0.2839231491088867,0.0835482701659202,0.0,0.0,0.1945272237062454,30.697084426879883,25.0,279.0907592773437,-4676.99853515625,32.35468673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5243835449219,306.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.515625,18000.0,0.0,0.0,0.1366984695196151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425065845251083,0.1425108313560485,-4.249332960171159e-06,0.0,0.0001387315569445,0.0,0.0,7.679804801940918,0.0,0.0,0.0,0.3060197234153747,4.0,0.0,1.0
800820,291.3956604003906,297.1499938964844,293.1499938964844,0.0069777159951627,-486.1508483886719,299.8177185058594,0.5238452553749084,0.050000000745058,0.0460291169583797,291.5923767089844,297.1499938964844,293.1499938964844,0.0060138651169836,-455.9254455566406,298.86871337890625,0.5238452553749084,0.050000000745058,0.0484708771109581,291.359619140625,297.1499938964844,293.1499938964844,0.0067910565994679,-370.50885009765625,299.63873291015625,0.5238452553749084,0.050000000745058,0.0358004234731197,291.13360595703125,297.1499938964844,293.1499938964844,0.0079739401116967,-562.697998046875,300.6698913574219,0.5238452553749084,0.050000000745058,0.0484708771109581,291.8889465332031,297.1499938964844,293.1499938964844,0.0047067268751561,-1749.2696533203125,297.39581298828125,0.5238452553749084,0.050000000745058,0.2299249619245529,291.16680908203125,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,291.886474609375,291.2257080078125,1.0,0.1603792011737823,0.9998815655708312,0.9998815655708312,0.9995200037956238,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835761055350303,0.0,0.0,0.1557207852602005,29.59172439575196,25.0,400.7708740234375,-4541.822265625,31.391510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0664367675781,306.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8125,18000.0,0.0,0.0,0.1246043741703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274526417255401,0.1274569034576416,-4.266593350621406e-06,0.0,0.000126457598526,0.0,0.0,6.871318340301514,0.0,0.0,0.0,0.3042953610420227,4.0,0.0,1.0
800880,291.3956604003906,297.1499938964844,293.1499938964844,0.0069777159951627,-486.1508483886719,299.8177185058594,0.5238452553749084,0.050000000745058,0.0460291169583797,291.5923767089844,297.1499938964844,293.1499938964844,0.0060138651169836,-455.9254455566406,298.86871337890625,0.5238452553749084,0.050000000745058,0.0484708771109581,291.359619140625,297.1499938964844,293.1499938964844,0.0067910565994679,-370.50885009765625,299.63873291015625,0.5238452553749084,0.050000000745058,0.0358004234731197,291.13360595703125,297.1499938964844,293.1499938964844,0.0079739401116967,-562.697998046875,300.6698913574219,0.5238452553749084,0.050000000745058,0.0484708771109581,291.8889465332031,297.1499938964844,293.1499938964844,0.0047067268751561,-1749.2696533203125,297.39581298828125,0.5238452553749084,0.050000000745058,0.2299249619245529,291.16680908203125,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,291.886474609375,291.2257080078125,1.0,0.1603792011737823,0.9998815655708312,0.9998815655708312,0.9995200037956238,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835761055350303,0.0,0.0,0.1557207852602005,29.59172439575196,25.0,400.7708740234375,-4541.822265625,31.391510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0664367675781,306.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8125,18000.0,0.0,0.0,0.1246043741703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274526417255401,0.1274569034576416,-4.266593350621406e-06,0.0,0.000126457598526,0.0,0.0,6.871318340301514,0.0,0.0,0.0,0.3042953610420227,4.0,0.0,1.0
800940,291.4147033691406,297.1499938964844,293.1499938964844,0.0075398720800876,-511.6412353515625,300.4240417480469,0.527264416217804,0.050000000745058,0.0459961108863353,291.6065368652344,297.1499938964844,293.1499938964844,0.0064558312296867,-480.1339416503906,299.43121337890625,0.527264416217804,0.050000000745058,0.0484361201524734,291.3770446777344,297.1499938964844,293.1499938964844,0.0073590758256614,-391.1540222167969,300.2642517089844,0.527264416217804,0.050000000745058,0.035774752497673,291.150146484375,297.1499938964844,293.1499938964844,0.0087507357820868,-594.7547607421875,301.3640441894531,0.527264416217804,0.050000000745058,0.0484361201524734,291.90545654296875,297.1499938964844,293.1499938964844,0.0049995859153568,-1838.0672607421875,297.8665771484375,0.527264416217804,0.050000000745058,0.2297600954771042,291.3157958984375,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.9029235839844,291.3363952636719,1.0,0.1585772931575775,1.0,1.0,0.9991999864578248,1.0,-0.4900995194911957,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.1218969896435737,28.71062660217285,25.0,237.720458984375,-4352.37255859375,30.62494468688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4401550292969,306.2049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.208984375,18000.0,0.0,0.0,0.1124103441834449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112463399767875,0.1112505793571472,-4.242865543346852e-06,0.0,0.0001140822059824,0.0,0.0,5.944775581359863,0.0,0.0,0.0,0.3014542460441589,4.0,0.0,1.0
801000,291.4147033691406,297.1499938964844,293.1499938964844,0.0075398720800876,-511.6412353515625,300.4240417480469,0.527264416217804,0.050000000745058,0.0459961108863353,291.6065368652344,297.1499938964844,293.1499938964844,0.0064558312296867,-480.1339416503906,299.43121337890625,0.527264416217804,0.050000000745058,0.0484361201524734,291.3770446777344,297.1499938964844,293.1499938964844,0.0073590758256614,-391.1540222167969,300.2642517089844,0.527264416217804,0.050000000745058,0.035774752497673,291.150146484375,297.1499938964844,293.1499938964844,0.0087507357820868,-594.7547607421875,301.3640441894531,0.527264416217804,0.050000000745058,0.0484361201524734,291.90545654296875,297.1499938964844,293.1499938964844,0.0049995859153568,-1838.0672607421875,297.8665771484375,0.527264416217804,0.050000000745058,0.2297600954771042,291.3157958984375,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.9029235839844,291.3363952636719,1.0,0.1585772931575775,1.0,1.0,0.9991999864578248,1.0,-0.4900995194911957,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.1218969896435737,28.71062660217285,25.0,237.720458984375,-4352.37255859375,30.62494468688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4401550292969,306.2049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.208984375,18000.0,0.0,0.0,0.1124103441834449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112463399767875,0.1112505793571472,-4.242865543346852e-06,0.0,0.0001140822059824,0.0,0.0,5.944775581359863,0.0,0.0,0.0,0.3014542460441589,4.0,0.0,1.0
801060,291.4334716796875,297.1499938964844,293.1499938964844,0.0081779994070529,-539.8128662109375,300.9852905273437,0.5301377177238464,0.050000000745058,0.0459696650505065,291.6207275390625,297.1499938964844,293.1499938964844,0.0069472133181989,-506.90142822265625,299.9430236816406,0.5301377177238464,0.050000000745058,0.0484082736074924,291.394287109375,297.1499938964844,293.1499938964844,0.0080025903880596,-413.8385314941406,300.8433837890625,0.5301377177238464,0.050000000745058,0.0357541851699352,291.1665344238281,297.1499938964844,293.1499938964844,0.009659731760621,-629.900634765625,302.0187072753906,0.5301377177238464,0.050000000745058,0.0484082736074924,291.921875,297.1499938964844,293.1499938964844,0.0053159850649535,-1936.6287841796875,298.2764587402344,0.5301377177238464,0.050000000745058,0.2296279966831207,291.368408203125,291.1499938964844,270.7978515625,269.8941955566406,283.0238647460937,291.9193725585937,291.3724670410156,1.0,0.1571177542209625,1.0,1.0,0.9987635016441344,1.0,-0.4898177087306976,0.2063828259706497,0.2834348976612091,0.0836801975965499,0.0,0.0,0.0885513350367546,28.00496864318848,25.0,91.20661926269533,-4169.693359375,30.01177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67950439453125,305.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.681640625,18000.0,0.0,0.0,0.1003330945968627,0.0,0.0,0.0,0.0,1.0,0.0003252146416343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097601480782032,0.0978536754846572,-0.0002521919086575,0.0,0.0001018253387883,0.0,0.0,5.187630653381348,0.0,0.0,0.0,0.299026757478714,4.0,0.0,1.0
801120,291.4334716796875,297.1499938964844,293.1499938964844,0.0081779994070529,-539.8128662109375,300.9852905273437,0.5301377177238464,0.050000000745058,0.0459696650505065,291.6207275390625,297.1499938964844,293.1499938964844,0.0069472133181989,-506.90142822265625,299.9430236816406,0.5301377177238464,0.050000000745058,0.0484082736074924,291.394287109375,297.1499938964844,293.1499938964844,0.0080025903880596,-413.8385314941406,300.8433837890625,0.5301377177238464,0.050000000745058,0.0357541851699352,291.1665344238281,297.1499938964844,293.1499938964844,0.009659731760621,-629.900634765625,302.0187072753906,0.5301377177238464,0.050000000745058,0.0484082736074924,291.921875,297.1499938964844,293.1499938964844,0.0053159850649535,-1936.6287841796875,298.2764587402344,0.5301377177238464,0.050000000745058,0.2296279966831207,291.368408203125,291.1499938964844,270.7978515625,269.8941955566406,283.0238647460937,291.9193725585937,291.3724670410156,1.0,0.1571177542209625,1.0,1.0,0.9987635016441344,1.0,-0.4898177087306976,0.2063828259706497,0.2834348976612091,0.0836801975965499,0.0,0.0,0.0885513350367546,28.00496864318848,25.0,91.20661926269533,-4169.693359375,30.01177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67950439453125,305.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.681640625,18000.0,0.0,0.0,0.1003330945968627,0.0,0.0,0.0,0.0,1.0,0.0003252146416343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097601480782032,0.0978536754846572,-0.0002521919086575,0.0,0.0001018253387883,0.0,0.0,5.187630653381348,0.0,0.0,0.0,0.299026757478714,4.0,0.0,1.0
