time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4516906738281,297.1499938964844,293.1499938964844,0.0089039942249655,-570.2467651367188,301.52197265625,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6347351074219,297.1499938964844,293.1499938964844,0.0074924281798303,-535.7971801757812,300.4260559082031,0.5325388312339783,0.050000000745058,0.048385877162218,291.4111022949219,297.1499938964844,293.1499938964844,0.0087341479957103,-438.25830078125,301.3973999023437,0.5325388312339783,0.050000000745058,0.03573764488101,291.1825561523437,297.1499938964844,293.1499938964844,0.0107343569397926,-667.7256469726562,302.6537170410156,0.5325388312339783,0.050000000745058,0.048385877162218,291.9378967285156,297.1499938964844,293.1499938964844,0.0056547280400991,-2042.9976806640625,298.6495056152344,0.5325388312339783,0.050000000745058,0.2295217812061309,291.3569030761719,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,291.9354858398437,291.3458251953125,1.0,0.1559336483478546,1.0,1.0,0.9983270168304444,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0610541366040706,27.43776512145996,25.0,-27.28874969482422,-4007.029052734375,29.519411087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7869873046875,304.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.107421875,18000.0,0.0,0.0,0.0888819620013237,0.0,0.0,0.0,0.0,1.0,0.0018479999853298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868787765502929,0.0933060869574546,-0.0064273113384842,0.0,9.020389552460983e-05,0.0,0.0,4.915692329406738,0.0,0.0,0.0,0.2977722287178039,4.0,0.0,1.0
801240,291.4516906738281,297.1499938964844,293.1499938964844,0.0089039942249655,-570.2467651367188,301.52197265625,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6347351074219,297.1499938964844,293.1499938964844,0.0074924281798303,-535.7971801757812,300.4260559082031,0.5325388312339783,0.050000000745058,0.048385877162218,291.4111022949219,297.1499938964844,293.1499938964844,0.0087341479957103,-438.25830078125,301.3973999023437,0.5325388312339783,0.050000000745058,0.03573764488101,291.1825561523437,297.1499938964844,293.1499938964844,0.0107343569397926,-667.7256469726562,302.6537170410156,0.5325388312339783,0.050000000745058,0.048385877162218,291.9378967285156,297.1499938964844,293.1499938964844,0.0056547280400991,-2042.9976806640625,298.6495056152344,0.5325388312339783,0.050000000745058,0.2295217812061309,291.3569030761719,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,291.9354858398437,291.3458251953125,1.0,0.1559336483478546,1.0,1.0,0.9983270168304444,1.0,-0.489591121673584,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0610541366040706,27.43776512145996,25.0,-27.28874969482422,-4007.029052734375,29.519411087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7869873046875,304.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.107421875,18000.0,0.0,0.0,0.0888819620013237,0.0,0.0,0.0,0.0,1.0,0.0018479999853298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868787765502929,0.0933060869574546,-0.0064273113384842,0.0,9.020389552460983e-05,0.0,0.0,4.915692329406738,0.0,0.0,0.0,0.2977722287178039,4.0,0.0,1.0
801300,291.4605712890625,297.1499938964844,293.1499938964844,0.0093068601563572,-586.3006591796875,301.7845764160156,0.5335838794708252,0.050000000745058,0.0459393672645092,291.64166259765625,297.1499938964844,293.1499938964844,0.0077888830564916,-551.0363159179688,300.6603088378906,0.5335838794708252,0.050000000745058,0.0483763664960861,291.4192810058594,297.1499938964844,293.1499938964844,0.0091401636600494,-451.1179504394531,301.6685791015625,0.5335838794708252,0.050000000745058,0.0357306189835071,291.1903991699219,297.1499938964844,293.1499938964844,0.0113505441695451,-687.6419677734375,302.96746826171875,0.5335838794708252,0.050000000745058,0.0483763664960861,291.9457397460937,297.1499938964844,293.1499938964844,0.0058336840011179,-2099.092041015625,298.8257751464844,0.5335838794708252,0.050000000745058,0.229476660490036,291.33056640625,291.1499938964844,270.7437744140625,269.8699035644531,283.0175476074219,291.943359375,291.3140869140625,1.0,0.155427873134613,1.0,1.0,0.9981087446212769,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.0516011863946914,27.196941375732425,25.0,-70.28535461425781,-3944.546630859375,29.31049346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7900085449219,304.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1875,18000.0,0.0,0.0,0.0835693478584289,0.0,0.0,0.0,0.0,1.0,0.0024242659565061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831848457455635,0.0939750298857688,-0.0107901776209473,0.0,8.481226541334763e-05,0.0,0.0,4.941623687744141,0.0,0.0,0.0,0.2975926995277405,4.0,0.0,1.0
801360,291.4693603515625,297.1499938964844,293.1499938964844,0.0097379004582762,-602.7388305664062,302.0452880859375,0.5345363616943359,0.050000000745058,0.0459312498569488,291.64849853515625,297.1499938964844,293.1499938964844,0.0081015322357416,-566.6455688476562,300.8919677734375,0.5345363616943359,0.050000000745058,0.0483678169548511,291.4273681640625,297.1499938964844,293.1499938964844,0.0095748361200094,-464.2787170410156,301.9379272460937,0.5345363616943359,0.050000000745058,0.0357243046164512,291.1981506347656,297.1499938964844,293.1499938964844,0.0120261311531066,-708.01806640625,303.2804260253906,0.5345363616943359,0.050000000745058,0.0483678169548511,291.9534606933594,297.1499938964844,293.1499938964844,0.0060185999609529,-2156.557373046875,298.997802734375,0.5345363616943359,0.050000000745058,0.2294360995292663,291.294921875,291.1499938964844,270.7260437011719,269.86181640625,283.015380859375,291.9511108398437,291.2749328613281,1.0,0.1549717634916305,1.0,1.0,0.9978909492492676,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838123932480812,0.0,0.0,0.0454691834747791,26.98050308227539,25.0,-100.90279388427734,-3896.70849609375,29.12279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75732421875,304.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.0786436647176742,0.0,0.0,0.0,0.0,1.0,0.0028443785849958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806588903069496,0.0952018871903419,-0.0145429950207471,0.0,7.981331873452291e-05,0.0,0.0,5.000520706176758,0.0,0.0,0.0,0.2975661754608154,4.0,0.0,1.0
801420,291.486572265625,297.1499938964844,293.1499938964844,0.0106896320357918,-636.21533203125,302.56512451171875,0.5361931324005127,0.050000000745058,0.0459173768758773,291.6619873046875,297.1499938964844,293.1499938964844,0.0087757753208279,-598.4505004882812,301.35260009765625,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4432373046875,297.1499938964844,293.1499938964844,0.0105363130569458,-491.0840148925781,302.4754333496094,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2134704589844,297.1499938964844,293.1499938964844,0.0135813076049089,-749.52294921875,303.9071655273437,0.5361931324005127,0.050000000745058,0.0483532100915908,291.9685974121094,297.1499938964844,293.1499938964844,0.0064041446894407,-2273.5546875,299.3362121582031,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2099304199219,291.1499938964844,270.6910705566406,269.8455505371094,283.01092529296875,291.96630859375,291.18780517578125,1.0,0.1541892141103744,1.0,1.0,0.9974552989006042,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0430471375584602,26.610795974731445,25.0,-127.6321792602539,-3843.244140625,28.802330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5855712890625,303.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12890625,18000.0,0.0,0.0,0.0702304095029831,0.0,0.0,0.0,0.0,1.0,0.0032890269067138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788533017039299,0.097750686109066,-0.0188973899930715,0.0,7.127493154257536e-05,0.0,0.0,5.131193161010742,0.0,0.0,0.0,0.2977402508258819,4.0,0.0,1.0
801480,291.486572265625,297.1499938964844,293.1499938964844,0.0106896320357918,-636.21533203125,302.56512451171875,0.5361931324005127,0.050000000745058,0.0459173768758773,291.6619873046875,297.1499938964844,293.1499938964844,0.0087757753208279,-598.4505004882812,301.35260009765625,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4432373046875,297.1499938964844,293.1499938964844,0.0105363130569458,-491.0840148925781,302.4754333496094,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2134704589844,297.1499938964844,293.1499938964844,0.0135813076049089,-749.52294921875,303.9071655273437,0.5361931324005127,0.050000000745058,0.0483532100915908,291.9685974121094,297.1499938964844,293.1499938964844,0.0064041446894407,-2273.5546875,299.3362121582031,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2099304199219,291.1499938964844,270.6910705566406,269.8455505371094,283.01092529296875,291.96630859375,291.18780517578125,1.0,0.1541892141103744,1.0,1.0,0.9974552989006042,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0430471375584602,26.610795974731445,25.0,-127.6321792602539,-3843.244140625,28.802330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5855712890625,303.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12890625,18000.0,0.0,0.0,0.0702304095029831,0.0,0.0,0.0,0.0,1.0,0.0032890269067138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788533017039299,0.097750686109066,-0.0188973899930715,0.0,7.127493154257536e-05,0.0,0.0,5.131193161010742,0.0,0.0,0.0,0.2977402508258819,4.0,0.0,1.0
801540,291.5036315917969,297.1499938964844,293.1499938964844,0.0117610935121774,-669.3787231445312,303.0857849121094,0.5413870811462402,0.050000000745058,0.0458757616579532,291.6755065917969,297.1499938964844,293.1499938964844,0.0095089897513389,-629.9769897460938,301.8141174316406,0.5413870811462402,0.050000000745058,0.0483093857765197,291.4589233398437,297.1499938964844,293.1499938964844,0.0116227781400084,-517.6736450195312,303.01434326171875,0.5413870811462402,0.050000000745058,0.0356811471283435,291.23699951171875,297.1499938964844,293.1499938964844,0.0242789406329393,-1012.2247314453124,304.1237487792969,0.6067702770233154,0.0772727951407432,0.064322181046009,291.9836730957031,297.1499938964844,293.1499938964844,0.0068016899749636,-2388.9345703125,299.6734924316406,0.5413870811462402,0.050000000745058,0.2291589379310608,291.1235046386719,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9813842773437,291.1004638671875,1.0,0.1537923216819763,1.0,1.0,0.9970197081565856,1.0,-0.5080257654190063,0.2141827493906021,0.2938430309295654,0.0871029272675514,0.0,0.0,0.0523570775985717,25.63983154296875,28.0,-143.5452117919922,-3888.11328125,29.608049392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2821350097656,303.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.0640886649489402,0.0,0.0,0.0,0.0,1.0,0.003304423065856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808263346552848,0.0998881012201309,-0.0190617684274911,0.0,6.504185148514807e-05,0.0,0.0,5.247825145721436,0.0,0.0,0.0,0.2980806529521942,4.0,0.0,1.0
801600,291.5036315917969,297.1499938964844,293.1499938964844,0.0117610935121774,-669.3787231445312,303.0857849121094,0.5413870811462402,0.050000000745058,0.0458757616579532,291.6755065917969,297.1499938964844,293.1499938964844,0.0095089897513389,-629.9769897460938,301.8141174316406,0.5413870811462402,0.050000000745058,0.0483093857765197,291.4589233398437,297.1499938964844,293.1499938964844,0.0116227781400084,-517.6736450195312,303.01434326171875,0.5413870811462402,0.050000000745058,0.0356811471283435,291.23699951171875,297.1499938964844,293.1499938964844,0.0242789406329393,-1012.2247314453124,304.1237487792969,0.6067702770233154,0.0772727951407432,0.064322181046009,291.9836730957031,297.1499938964844,293.1499938964844,0.0068016899749636,-2388.9345703125,299.6734924316406,0.5413870811462402,0.050000000745058,0.2291589379310608,291.1235046386719,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9813842773437,291.1004638671875,1.0,0.1537923216819763,1.0,1.0,0.9970197081565856,1.0,-0.5080257654190063,0.2141827493906021,0.2938430309295654,0.0871029272675514,0.0,0.0,0.0523570775985717,25.63983154296875,28.0,-143.5452117919922,-3888.11328125,29.608049392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2821350097656,303.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.0640886649489402,0.0,0.0,0.0,0.0,1.0,0.003304423065856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808263346552848,0.0998881012201309,-0.0190617684274911,0.0,6.504185148514807e-05,0.0,0.0,5.247825145721436,0.0,0.0,0.0,0.2980806529521942,4.0,0.0,1.0
801660,291.52099609375,297.1499938964844,293.1499938964844,0.0130537506192922,-705.6423950195312,303.6036682128906,0.5476058721542358,0.050000000745058,0.0458292663097381,291.6893310546875,297.1499938964844,293.1499938964844,0.0103597855195403,-664.432861328125,302.2680969238281,0.5476058721542358,0.050000000745058,0.048260424286127,291.47515869140625,297.1499938964844,293.1499938964844,0.0129354558885097,-546.6636352539062,303.5504455566406,0.5476058721542358,0.050000000745058,0.0356449857354164,291.31707763671875,297.1499938964844,293.1499938964844,0.0541534423828125,-1547.5673828125,304.0834655761719,0.7051875591278076,0.1095969825983047,0.0974993407726287,292.00146484375,297.1499938964844,293.1499938964844,0.0072279227897524,-2512.3203125,299.98516845703125,0.5476058721542358,0.050000000745058,0.2289266735315323,290.9820556640625,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.998779296875,290.941650390625,1.0,0.1554569154977798,1.0,1.0,0.9966728091239928,1.0,-0.5474060773849487,0.2313376814126968,0.3160683810710907,0.0939039140939712,0.0,0.0,0.0830997601151466,24.69783592224121,25.0,-221.56179809570312,-4064.56982421875,32.31705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8437194824219,303.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.900390625,18000.0,0.0,0.0,0.0607749484479427,0.0,0.0,0.0,0.0,1.0,0.0027979654259979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885983034968376,0.1027259230613708,-0.0141276167705655,0.0,6.167884566821158e-05,0.0,0.0,5.41107702255249,0.0,0.0,0.0,0.2987788319587707,4.0,0.0,1.0
801720,291.52099609375,297.1499938964844,293.1499938964844,0.0130537506192922,-705.6423950195312,303.6036682128906,0.5476058721542358,0.050000000745058,0.0458292663097381,291.6893310546875,297.1499938964844,293.1499938964844,0.0103597855195403,-664.432861328125,302.2680969238281,0.5476058721542358,0.050000000745058,0.048260424286127,291.47515869140625,297.1499938964844,293.1499938964844,0.0129354558885097,-546.6636352539062,303.5504455566406,0.5476058721542358,0.050000000745058,0.0356449857354164,291.31707763671875,297.1499938964844,293.1499938964844,0.0541534423828125,-1547.5673828125,304.0834655761719,0.7051875591278076,0.1095969825983047,0.0974993407726287,292.00146484375,297.1499938964844,293.1499938964844,0.0072279227897524,-2512.3203125,299.98516845703125,0.5476058721542358,0.050000000745058,0.2289266735315323,290.9820556640625,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.998779296875,290.941650390625,1.0,0.1554569154977798,1.0,1.0,0.9966728091239928,1.0,-0.5474060773849487,0.2313376814126968,0.3160683810710907,0.0939039140939712,0.0,0.0,0.0830997601151466,24.69783592224121,25.0,-221.56179809570312,-4064.56982421875,32.31705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8437194824219,303.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.900390625,18000.0,0.0,0.0,0.0607749484479427,0.0,0.0,0.0,0.0,1.0,0.0027979654259979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885983034968376,0.1027259230613708,-0.0141276167705655,0.0,6.167884566821158e-05,0.0,0.0,5.41107702255249,0.0,0.0,0.0,0.2987788319587707,4.0,0.0,1.0
801780,291.5400085449219,297.1499938964844,293.1499938964844,0.0145693263038992,-742.190673828125,304.1218566894531,0.5541862845420837,0.050000000745058,0.0457836017012596,291.7042236328125,297.1499938964844,293.1499938964844,0.0113216461613774,-699.353271484375,302.7222595214844,0.5541862845420837,0.050000000745058,0.0482123382389545,291.4930419921875,297.1499938964844,293.1499938964844,0.014482426457107,-575.9095458984375,304.0873718261719,0.5541862845420837,0.050000000745058,0.0356094688177108,291.4174499511719,297.1499938964844,293.1499938964844,0.0769954770803451,-1976.4202880859373,304.06805419921875,0.7675753831863403,0.1356980055570602,0.12320376932621,292.0235595703125,297.1499938964844,293.1499938964844,0.0076701086945831,-2634.6201171875,300.2806091308594,0.5541862845420837,0.050000000745058,0.2286985665559768,290.8226013183594,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,292.0205078125,290.7988586425781,1.0,0.156066283583641,1.0,1.0,0.9963259696960448,1.0,-0.5778259038925171,0.2446741610765457,0.3331517279148102,0.0991381406784057,0.0,0.0,0.1381075233221054,23.71481704711914,25.0,-174.5255126953125,-4388.392578125,34.268985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2645568847656,304.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.44921875,18000.0,0.0,0.0,0.0609024204313755,0.0,0.0,0.0,0.0,1.0,0.0009815352968871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077540069818496,0.1096666157245636,-0.0019126129336655,0.0,6.180821219459176e-05,0.0,0.0,5.81565523147583,0.0,0.0,0.0,0.3005271553993225,4.0,0.0,1.0
801840,291.5400085449219,297.1499938964844,293.1499938964844,0.0145693263038992,-742.190673828125,304.1218566894531,0.5541862845420837,0.050000000745058,0.0457836017012596,291.7042236328125,297.1499938964844,293.1499938964844,0.0113216461613774,-699.353271484375,302.7222595214844,0.5541862845420837,0.050000000745058,0.0482123382389545,291.4930419921875,297.1499938964844,293.1499938964844,0.014482426457107,-575.9095458984375,304.0873718261719,0.5541862845420837,0.050000000745058,0.0356094688177108,291.4174499511719,297.1499938964844,293.1499938964844,0.0769954770803451,-1976.4202880859373,304.06805419921875,0.7675753831863403,0.1356980055570602,0.12320376932621,292.0235595703125,297.1499938964844,293.1499938964844,0.0076701086945831,-2634.6201171875,300.2806091308594,0.5541862845420837,0.050000000745058,0.2286985665559768,290.8226013183594,291.1499938964844,270.58990478515625,269.79443359375,282.95135498046875,292.0205078125,290.7988586425781,1.0,0.156066283583641,1.0,1.0,0.9963259696960448,1.0,-0.5778259038925171,0.2446741610765457,0.3331517279148102,0.0991381406784057,0.0,0.0,0.1381075233221054,23.71481704711914,25.0,-174.5255126953125,-4388.392578125,34.268985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2645568847656,304.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.44921875,18000.0,0.0,0.0,0.0609024204313755,0.0,0.0,0.0,0.0,1.0,0.0009815352968871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077540069818496,0.1096666157245636,-0.0019126129336655,0.0,6.180821219459176e-05,0.0,0.0,5.81565523147583,0.0,0.0,0.0,0.3005271553993225,4.0,0.0,1.0
801900,291.5531616210937,297.1499938964844,293.1499938964844,0.0190438106656074,-857.1627197265625,304.13580322265625,0.5952289700508118,0.0663137808442115,0.0530190281569957,291.7123413085937,297.1499938964844,293.1499938964844,0.0118001513183116,-714.4434814453125,302.9527893066406,0.5611909031867981,0.050000000745058,0.0481647625565528,291.50421142578125,297.1499938964844,293.1499938964844,0.018017815425992,-648.1502685546875,304.1374206542969,0.588809072971344,0.0648516565561294,0.0400860793888568,291.46832275390625,297.1499938964844,293.1499938964844,0.086735725402832,-2167.989990234375,304.0652770996094,0.7998785376548767,0.1476572453975677,0.1347606480121612,292.03594970703125,297.1499938964844,293.1499938964844,0.0078727500513196,-2685.770263671875,300.4341735839844,0.5611909031867981,0.050000000745058,0.2284729033708572,290.7770690917969,291.1499938964844,270.5736083984375,269.7853698730469,282.9359741210937,292.03277587890625,290.7644348144531,1.0,0.1567163467407226,1.0,1.0,0.9961525201797484,1.0,-0.6054108142852783,0.2568758428096771,0.3485349714756012,0.1037618368864059,0.0,0.0,0.1676664650440216,22.72420883178711,25.0,-124.72415924072266,-4628.791015625,36.0067253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9156188964844,304.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.296875,18000.0,0.0,0.0,0.0625044703483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120695523917675,0.1206997483968734,-4.22370931119076e-06,0.0,6.343409040709957e-05,0.0,0.0,6.433170795440674,0.0,0.0,0.0,0.3024696111679077,4.0,0.0,1.0
801960,291.58349609375,297.1499938964844,293.1499938964844,0.0308240167796611,-1083.143798828125,304.11688232421875,0.6543114185333252,0.0806024894118309,0.0667744427919387,291.7209777832031,297.1499938964844,293.1499938964844,0.0122869592159986,-728.704833984375,303.18280029296875,0.5730679631233215,0.050000000745058,0.0480910912156105,291.5288391113281,297.1499938964844,293.1499938964844,0.0297516770660877,-830.9185180664062,304.11834716796875,0.6524871587753296,0.0808749124407768,0.0515054054558277,291.5166320800781,297.1499938964844,293.1499938964844,0.0960845053195953,-2353.1904296875,304.0636901855469,0.8346124887466431,0.1594680994749069,0.1459107100963592,292.04962158203125,297.1499938964844,293.1499938964844,0.0080645671114325,-2732.4658203125,300.58624267578125,0.5730679631233215,0.050000000745058,0.2281234264373779,290.74334716796875,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.0462951660156,290.7276306152344,1.0,0.1578312367200851,1.0,1.0,0.9962074160575868,1.0,-0.6484954953193665,0.2759556770324707,0.3725397884845733,0.1111563295125961,0.0,0.0,0.1981080770492553,21.20411491394043,25.0,-121.33618927001952,-4932.615234375,38.88004684448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214233398437,304.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.85546875,18000.0,0.0,0.0,0.0653030127286911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135343462228775,0.1353477090597152,-4.241956958139781e-06,0.0,6.627426046179608e-05,0.0,0.0,7.268501758575439,0.0,0.0,0.0,0.3050231039524078,4.0,0.0,1.0
802020,291.670166015625,297.1499938964844,293.1499938964844,0.0518682897090911,-1433.994140625,304.0934143066406,0.7421810030937195,0.1027552410960197,0.0881941318511962,291.739990234375,297.1499938964844,293.1499938964844,0.0133649371564388,-757.9039306640625,303.6360778808594,0.59430992603302,0.050000000745058,0.0479763709008693,291.604248046875,297.1499938964844,293.1499938964844,0.0544361323118209,-1149.2691650390625,304.0885314941406,0.7493486404418945,0.106703832745552,0.0707099437713623,291.6075744628906,297.1499938964844,293.1499938964844,0.1150065064430236,-2720.82275390625,304.0609741210937,0.902014970779419,0.18240587413311,0.1677281707525253,292.0821228027344,297.1499938964844,293.1499938964844,0.0084515251219272,-2824.672607421875,300.8666687011719,0.59430992603302,0.050000000745058,0.2275792509317398,290.6592712402344,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07843017578125,290.65380859375,1.0,0.1608324199914932,1.0,1.0,0.9963172674179076,1.0,-0.722644567489624,0.3089661300182342,0.4136784374713897,0.124194286763668,0.0,0.0,0.2696017324924469,18.92293167114257,25.0,-66.73709106445312,-5660.5830078125,44.68912124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.616455078125,304.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17802.193359375,18000.0,0.0,0.0,0.0746286362409591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762022227048874,0.1762065142393112,-4.3006270971091e-06,0.0,7.5738578743767e-05,0.0,0.0,9.700695037841797,0.0,0.0,0.0,0.3125772476196289,4.0,0.0,1.0
802080,291.670166015625,297.1499938964844,293.1499938964844,0.0518682897090911,-1433.994140625,304.0934143066406,0.7421810030937195,0.1027552410960197,0.0881941318511962,291.739990234375,297.1499938964844,293.1499938964844,0.0133649371564388,-757.9039306640625,303.6360778808594,0.59430992603302,0.050000000745058,0.0479763709008693,291.604248046875,297.1499938964844,293.1499938964844,0.0544361323118209,-1149.2691650390625,304.0885314941406,0.7493486404418945,0.106703832745552,0.0707099437713623,291.6075744628906,297.1499938964844,293.1499938964844,0.1150065064430236,-2720.82275390625,304.0609741210937,0.902014970779419,0.18240587413311,0.1677281707525253,292.0821228027344,297.1499938964844,293.1499938964844,0.0084515251219272,-2824.672607421875,300.8666687011719,0.59430992603302,0.050000000745058,0.2275792509317398,290.6592712402344,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07843017578125,290.65380859375,1.0,0.1608324199914932,1.0,1.0,0.9963172674179076,1.0,-0.722644567489624,0.3089661300182342,0.4136784374713897,0.124194286763668,0.0,0.0,0.2696017324924469,18.92293167114257,25.0,-66.73709106445312,-5660.5830078125,44.68912124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.616455078125,304.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17802.193359375,18000.0,0.0,0.0,0.0746286362409591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762022227048874,0.1762065142393112,-4.3006270971091e-06,0.0,7.5738578743767e-05,0.0,0.0,9.700695037841797,0.0,0.0,0.0,0.3125772476196289,4.0,0.0,1.0
802140,291.7623291015625,297.1499938964844,293.1499938964844,0.0678891316056251,-1711.2774658203125,304.0858764648437,0.8113473057746887,0.1215652897953987,0.1055915877223014,291.7619323730469,297.1499938964844,293.1499938964844,0.0144066540524363,-779.971435546875,304.08038330078125,0.6130089163780212,0.050000000745058,0.0478888265788555,291.6877746582031,297.1499938964844,293.1499938964844,0.0730388239026069,-1403.819580078125,304.078369140625,0.8252769112586975,0.1289341896772384,0.0866695642471313,291.6943054199219,297.1499938964844,293.1499938964844,0.1324635595083236,-3046.332763671875,304.0616455078125,0.9717389941215516,0.2038925141096115,0.1883052587509155,292.12030029296875,297.1499938964844,293.1499938964844,0.0087696239352226,-2886.518310546875,301.1477355957031,0.6130089163780212,0.050000000745058,0.2271639704704284,290.68817138671875,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1164855957031,290.699951171875,1.0,0.1646168529987335,1.0,1.0,0.9964271187782288,1.0,-0.7867700457572937,0.3376115560531616,0.4491584897041321,0.1359987705945968,0.0,0.0,0.330530047416687,17.280710220336914,25.0,55.5130500793457,-6359.83349609375,50.77642059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60845947265625,304.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.638671875,18000.0,0.0,0.0,0.0888486057519912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261854410171508,0.226189836859703,-4.400302714202553e-06,0.0,9.017004049383104e-05,0.0,0.0,12.95964527130127,0.0,0.0,0.0,0.3229877054691314,4.0,0.0,1.0
802200,291.7623291015625,297.1499938964844,293.1499938964844,0.0678891316056251,-1711.2774658203125,304.0858764648437,0.8113473057746887,0.1215652897953987,0.1055915877223014,291.7619323730469,297.1499938964844,293.1499938964844,0.0144066540524363,-779.971435546875,304.08038330078125,0.6130089163780212,0.050000000745058,0.0478888265788555,291.6877746582031,297.1499938964844,293.1499938964844,0.0730388239026069,-1403.819580078125,304.078369140625,0.8252769112586975,0.1289341896772384,0.0866695642471313,291.6943054199219,297.1499938964844,293.1499938964844,0.1324635595083236,-3046.332763671875,304.0616455078125,0.9717389941215516,0.2038925141096115,0.1883052587509155,292.12030029296875,297.1499938964844,293.1499938964844,0.0087696239352226,-2886.518310546875,301.1477355957031,0.6130089163780212,0.050000000745058,0.2271639704704284,290.68817138671875,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1164855957031,290.699951171875,1.0,0.1646168529987335,1.0,1.0,0.9964271187782288,1.0,-0.7867700457572937,0.3376115560531616,0.4491584897041321,0.1359987705945968,0.0,0.0,0.330530047416687,17.280710220336914,25.0,55.5130500793457,-6359.83349609375,50.77642059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60845947265625,304.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.638671875,18000.0,0.0,0.0,0.0888486057519912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261854410171508,0.226189836859703,-4.400302714202553e-06,0.0,9.017004049383104e-05,0.0,0.0,12.95964527130127,0.0,0.0,0.0,0.3229877054691314,4.0,0.0,1.0
802260,291.8521728515625,297.1499938964844,293.1499938964844,0.0811619088053703,-1952.5203857421875,304.0852355957031,0.8585243821144104,0.1384995877742767,0.1211613714694976,291.7968444824219,297.1499938964844,293.1499938964844,0.0251749698072671,-1035.125244140625,304.1274719238281,0.6844590306282043,0.0736142322421073,0.0640471205115318,291.77056884765625,297.1499938964844,293.1499938964844,0.0886584520339965,-1628.2476806640625,304.07635498046875,0.8789830207824707,0.1491900831460952,0.1011070609092712,291.7584533691406,297.1499938964844,293.1499938964844,0.1242080181837081,-2897.284423828125,304.1073303222656,0.9712961912155152,0.2276246100664138,0.1805149614810943,292.16162109375,297.1499938964844,293.1499938964844,0.0090592140331864,-2936.037353515625,301.41424560546875,0.6211439967155457,0.050000000745058,0.2269917875528335,290.7626953125,291.1499938964844,270.4642944335937,269.71490478515625,282.8341369628906,292.1578063964844,290.77642822265625,1.0,0.1687122583389282,1.0,1.0,0.997141659259796,1.0,-0.8303417563438416,0.3570398688316345,0.4733019173145294,0.1444764733314514,0.0,0.0,0.3772313296794891,16.77608871459961,28.0,107.32357025146484,-6835.35546875,56.34830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64654541015625,304.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17724.826171875,18000.0,0.0,0.0,0.1066027954220771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730607688426971,0.2730652987957001,-4.522681592789013e-06,0.0,0.0001081882874132,0.0,0.0,16.379783630371094,0.0,0.0,0.0,0.3342882394790649,4.0,0.0,1.0
802320,291.8521728515625,297.1499938964844,293.1499938964844,0.0811619088053703,-1952.5203857421875,304.0852355957031,0.8585243821144104,0.1384995877742767,0.1211613714694976,291.7968444824219,297.1499938964844,293.1499938964844,0.0251749698072671,-1035.125244140625,304.1274719238281,0.6844590306282043,0.0736142322421073,0.0640471205115318,291.77056884765625,297.1499938964844,293.1499938964844,0.0886584520339965,-1628.2476806640625,304.07635498046875,0.8789830207824707,0.1491900831460952,0.1011070609092712,291.7584533691406,297.1499938964844,293.1499938964844,0.1242080181837081,-2897.284423828125,304.1073303222656,0.9712961912155152,0.2276246100664138,0.1805149614810943,292.16162109375,297.1499938964844,293.1499938964844,0.0090592140331864,-2936.037353515625,301.41424560546875,0.6211439967155457,0.050000000745058,0.2269917875528335,290.7626953125,291.1499938964844,270.4642944335937,269.71490478515625,282.8341369628906,292.1578063964844,290.77642822265625,1.0,0.1687122583389282,1.0,1.0,0.997141659259796,1.0,-0.8303417563438416,0.3570398688316345,0.4733019173145294,0.1444764733314514,0.0,0.0,0.3772313296794891,16.77608871459961,28.0,107.32357025146484,-6835.35546875,56.34830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64654541015625,304.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17724.826171875,18000.0,0.0,0.0,0.1066027954220771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730607688426971,0.2730652987957001,-4.522681592789013e-06,0.0,0.0001081882874132,0.0,0.0,16.379783630371094,0.0,0.0,0.0,0.3342882394790649,4.0,0.0,1.0
802380,291.9384155273437,297.1499938964844,293.1499938964844,0.0927633270621299,-2167.822998046875,304.0875244140625,0.9010143280029296,0.1538925468921661,0.1352919787168502,291.8685607910156,297.1499938964844,293.1499938964844,0.0432347394526004,-1356.6357421875,304.1053771972656,0.7581111788749695,0.0934117436408996,0.0845657289028167,291.8507080078125,297.1499938964844,293.1499938964844,0.1027540788054466,-1831.723876953125,304.0774230957031,0.9296585321426392,0.1678873747587204,0.1144041419029235,291.77545166015625,297.1499938964844,293.1499938964844,0.1174381673336029,-2751.92431640625,304.1323547363281,0.9646185636520386,0.2593964636325836,0.1711589843034744,292.2037048339844,297.1499938964844,293.1499938964844,0.0093323197215795,-2979.625244140625,301.6621398925781,0.627392053604126,0.050000000745058,0.2268647849559784,290.8433837890625,291.1499938964844,270.43463134765625,269.69195556640625,282.8265380859375,292.2000732421875,290.8510131835937,1.0,0.1743258833885193,1.0,1.0,0.9978562593460084,1.0,-0.8787848353385925,0.3786362111568451,0.500148594379425,0.1543285548686981,0.0,0.0,0.4122512638568878,16.58210563659668,46.0,95.299560546875,-7229.2626953125,63.30924606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8601989746094,304.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17728.80859375,18000.0,0.0,0.0,0.1261220425367355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314394474029541,0.3143991529941559,-4.656296823668527e-06,0.0,0.0001279978314414,0.0,0.0,19.76247978210449,0.0,0.0,0.0,0.3456193506717682,4.0,0.0,1.0
802440,291.9384155273437,297.1499938964844,293.1499938964844,0.0927633270621299,-2167.822998046875,304.0875244140625,0.9010143280029296,0.1538925468921661,0.1352919787168502,291.8685607910156,297.1499938964844,293.1499938964844,0.0432347394526004,-1356.6357421875,304.1053771972656,0.7581111788749695,0.0934117436408996,0.0845657289028167,291.8507080078125,297.1499938964844,293.1499938964844,0.1027540788054466,-1831.723876953125,304.0774230957031,0.9296585321426392,0.1678873747587204,0.1144041419029235,291.77545166015625,297.1499938964844,293.1499938964844,0.1174381673336029,-2751.92431640625,304.1323547363281,0.9646185636520386,0.2593964636325836,0.1711589843034744,292.2037048339844,297.1499938964844,293.1499938964844,0.0093323197215795,-2979.625244140625,301.6621398925781,0.627392053604126,0.050000000745058,0.2268647849559784,290.8433837890625,291.1499938964844,270.43463134765625,269.69195556640625,282.8265380859375,292.2000732421875,290.8510131835937,1.0,0.1743258833885193,1.0,1.0,0.9978562593460084,1.0,-0.8787848353385925,0.3786362111568451,0.500148594379425,0.1543285548686981,0.0,0.0,0.4122512638568878,16.58210563659668,46.0,95.299560546875,-7229.2626953125,63.30924606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8601989746094,304.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17728.80859375,18000.0,0.0,0.0,0.1261220425367355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314394474029541,0.3143991529941559,-4.656296823668527e-06,0.0,0.0001279978314414,0.0,0.0,19.76247978210449,0.0,0.0,0.0,0.3456193506717682,4.0,0.0,1.0
802500,291.98004150390625,297.1499938964844,293.1499938964844,0.0982934236526489,-2270.592041015625,304.0888061523437,0.9100651144981384,0.1610671728849411,0.1419073343276977,291.910400390625,297.1499938964844,293.1499938964844,0.0505553632974624,-1483.6639404296875,304.1002197265625,0.7764944434165955,0.1014272272586822,0.0926515460014343,291.8895874023437,297.1499938964844,293.1499938964844,0.1096521615982055,-1929.681640625,304.0780944824219,0.9419345855712892,0.1767119467258453,0.1206998527050018,291.7842712402344,297.1499938964844,293.1499938964844,0.1219230815768241,-2836.75244140625,304.1271667480469,0.9687509536743164,0.2750819623470306,0.1767942160367965,292.2249755859375,297.1499938964844,293.1499938964844,0.0094838980585336,-3005.74169921875,301.77545166015625,0.6236141324043274,0.050000000745058,0.2269394546747207,290.8651733398437,291.1499938964844,270.4200744628906,269.6799011230469,282.8217163085937,292.221435546875,290.869140625,1.0,0.1801523119211197,1.0,1.0,0.998213529586792,1.0,-0.910827100276947,0.3929002583026886,0.5179268717765808,0.1611528098583221,0.0,0.0,0.4289973974227905,17.31614112854004,46.0,67.96987915039062,-7452.193359375,69.71822357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5457458496094,304.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17715.408203125,18000.0,0.0,0.0,0.1361690759658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345869481563568,0.334591656923294,-4.725693543150555e-06,0.0,0.0001381943147862,0.0,0.0,21.539249420166016,0.0,0.0,0.0,0.3515726029872894,4.0,0.0,1.0
802560,292.02069091796875,297.1499938964844,293.1499938964844,0.1037549003958702,-2371.404052734375,304.09002685546875,0.9103114604949952,0.1679003536701202,0.148231029510498,291.9530029296875,297.1499938964844,293.1499938964844,0.0570881813764572,-1599.8265380859375,304.097412109375,0.7852680683135986,0.108768306672573,0.0999487042427063,291.9277038574219,297.1499938964844,293.1499938964844,0.1165327504277229,-2026.2679443359373,304.0786437988281,0.9441421031951904,0.1851918846368789,0.1267669796943664,291.8034973144531,297.1499938964844,293.1499938964844,0.1325088143348693,-3035.29052734375,304.1119689941406,0.9768497347831726,0.2886205017566681,0.1894387155771255,292.2467346191406,297.1499938964844,293.1499938964844,0.0096456501632928,-3035.198486328125,301.8805236816406,0.6151930689811707,0.050000000745058,0.2271141558885574,290.8706970214844,291.1499938964844,270.4057006835937,269.6674194335937,282.8165588378906,292.2432556152344,290.8698425292969,1.0,0.1877629905939102,1.0,1.0,0.9985145926475524,1.0,-0.9498399496078492,0.4102203845977783,0.5396195650100708,0.1698665022850036,0.0,0.0,0.4469616711139679,18.67670249938965,64.0,29.62440490722656,-7716.57275390625,78.81385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27655029296875,304.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17682.93359375,18000.0,0.0,0.0,0.1463462859392166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562557995319366,0.356260597705841,-4.801907834917074e-06,0.0,0.0001485228713136,0.0,0.0,23.53790664672852,0.0,0.0,0.0,0.3582431375980377,4.0,0.0,1.0
802620,292.0994567871094,297.1499938964844,293.1499938964844,0.1144458949565887,-2566.036376953125,304.0921936035156,0.8922978043556213,0.1805400252342224,0.1600185334682464,292.0371398925781,297.1499938964844,293.1499938964844,0.0686706081032753,-1813.716552734375,304.09576416015625,0.7825014591217041,0.1220336779952049,0.1130741611123085,292.0019836425781,297.1499938964844,293.1499938964844,0.1301532536745071,-2214.32763671875,304.0797424316406,0.9271019697189332,0.2010948061943054,0.1382163166999817,291.8810729980469,297.1499938964844,293.1499938964844,0.1682797223329544,-3685.12841796875,304.0646057128906,0.9938818216323853,0.307121604681015,0.2303182482719421,292.2934265136719,297.1499938964844,293.1499938964844,0.009991530328989,-3100.9443359375,302.06396484375,0.5862699747085571,0.050000000745058,0.2277670055627823,290.8432922363281,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.2898864746094,290.8392333984375,1.0,0.2077407240867614,1.0,1.0,0.9991167187690736,1.0,-1.0433235168457031,0.451664537191391,0.5916590094566345,0.1921878606081009,0.0,0.0,0.4893513321876526,23.27301788330078,67.0,-27.86883354187012,-8394.0986328125,105.75684356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8385925292969,303.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17532.275390625,18000.0,0.0,0.0,0.16713248193264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108989834785461,0.4109039902687073,-5.006564606446773e-06,0.0,0.0001696182298474,0.0,0.0,29.05326461791992,0.0,0.0,0.0,0.3763469159603119,4.0,0.0,1.0
802680,292.0994567871094,297.1499938964844,293.1499938964844,0.1144458949565887,-2566.036376953125,304.0921936035156,0.8922978043556213,0.1805400252342224,0.1600185334682464,292.0371398925781,297.1499938964844,293.1499938964844,0.0686706081032753,-1813.716552734375,304.09576416015625,0.7825014591217041,0.1220336779952049,0.1130741611123085,292.0019836425781,297.1499938964844,293.1499938964844,0.1301532536745071,-2214.32763671875,304.0797424316406,0.9271019697189332,0.2010948061943054,0.1382163166999817,291.8810729980469,297.1499938964844,293.1499938964844,0.1682797223329544,-3685.12841796875,304.0646057128906,0.9938818216323853,0.307121604681015,0.2303182482719421,292.2934265136719,297.1499938964844,293.1499938964844,0.009991530328989,-3100.9443359375,302.06396484375,0.5862699747085571,0.050000000745058,0.2277670055627823,290.8432922363281,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.2898864746094,290.8392333984375,1.0,0.2077407240867614,1.0,1.0,0.9991167187690736,1.0,-1.0433235168457031,0.451664537191391,0.5916590094566345,0.1921878606081009,0.0,0.0,0.4893513321876526,23.27301788330078,67.0,-27.86883354187012,-8394.0986328125,105.75684356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8385925292969,303.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17532.275390625,18000.0,0.0,0.0,0.16713248193264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108989834785461,0.4109039902687073,-5.006564606446773e-06,0.0,0.0001696182298474,0.0,0.0,29.05326461791992,0.0,0.0,0.0,0.3763469159603119,4.0,0.0,1.0
802740,292.17486572265625,297.1499938964844,293.1499938964844,0.1242428421974182,-2740.634033203125,304.0951843261719,0.873603105545044,0.1918611973524093,0.1706270724534988,292.1185302734375,297.1499938964844,293.1499938964844,0.0785402953624725,-2002.81689453125,304.09747314453125,0.7749056816101074,0.1337236911058426,0.1246700584888458,292.07391357421875,297.1499938964844,293.1499938964844,0.1428911536931991,-2386.0419921875,304.0819702148437,0.9084603190422058,0.2155983000993728,0.1486989855766296,291.9951171875,297.1499938964844,293.1499938964844,0.2026486247777938,-4280.04931640625,304.0364990234375,0.9990000128746032,0.3161844909191131,0.2676654160022735,292.3446044921875,297.1499938964844,293.1499938964844,0.0103110987693071,-3159.127685546875,302.2197265625,0.5578364729881287,0.050000000745058,0.2285668849945068,290.8223571777344,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.34112548828125,290.82354736328125,1.0,0.2264578342437744,1.0,1.0,0.9997187852859496,1.0,-1.128347873687744,0.4895775616168976,0.638770341873169,0.2134934812784195,0.0,0.0,0.5349880456924438,28.65229225158692,70.0,-13.070563316345217,-9131.798828125,136.52098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4916687011719,303.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17346.802734375,18000.0,0.0,0.0,0.1885706484317779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809096455574035,0.4809149801731109,-5.331311967893271e-06,0.0,0.0001913752494147,0.0,0.0,37.443634033203125,0.0,0.0,0.0,0.402502566576004,4.0,0.0,1.0
802800,292.17486572265625,297.1499938964844,293.1499938964844,0.1242428421974182,-2740.634033203125,304.0951843261719,0.873603105545044,0.1918611973524093,0.1706270724534988,292.1185302734375,297.1499938964844,293.1499938964844,0.0785402953624725,-2002.81689453125,304.09747314453125,0.7749056816101074,0.1337236911058426,0.1246700584888458,292.07391357421875,297.1499938964844,293.1499938964844,0.1428911536931991,-2386.0419921875,304.0819702148437,0.9084603190422058,0.2155983000993728,0.1486989855766296,291.9951171875,297.1499938964844,293.1499938964844,0.2026486247777938,-4280.04931640625,304.0364990234375,0.9990000128746032,0.3161844909191131,0.2676654160022735,292.3446044921875,297.1499938964844,293.1499938964844,0.0103110987693071,-3159.127685546875,302.2197265625,0.5578364729881287,0.050000000745058,0.2285668849945068,290.8223571777344,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.34112548828125,290.82354736328125,1.0,0.2264578342437744,1.0,1.0,0.9997187852859496,1.0,-1.128347873687744,0.4895775616168976,0.638770341873169,0.2134934812784195,0.0,0.0,0.5349880456924438,28.65229225158692,70.0,-13.070563316345217,-9131.798828125,136.52098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4916687011719,303.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17346.802734375,18000.0,0.0,0.0,0.1885706484317779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809096455574035,0.4809149801731109,-5.331311967893271e-06,0.0,0.0001913752494147,0.0,0.0,37.443634033203125,0.0,0.0,0.0,0.402502566576004,4.0,0.0,1.0
802860,292.2467346191406,297.1499938964844,293.1499938964844,0.132761612534523,-2889.07177734375,304.0992736816406,0.8575360178947449,0.2019911408424377,0.1801483333110809,292.1959533691406,297.1499938964844,293.1499938964844,0.0868658125400543,-2164.8876953125,304.10113525390625,0.7669511437416077,0.1441513448953628,0.1349723637104034,292.1431884765625,297.1499938964844,293.1499938964844,0.1542524099349975,-2535.54443359375,304.08575439453125,0.8935084342956543,0.2288092076778412,0.158265933394432,292.11346435546875,297.1499938964844,293.1499938964844,0.2322022914886474,-4771.125,304.0253601074219,0.9990000128746032,0.3214502334594726,0.2991822063922882,292.3977355957031,297.1499938964844,293.1499938964844,0.0105781061574816,-3202.152099609375,302.358154296875,0.5338388085365295,0.050000000745058,0.2294496744871139,290.84588623046875,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.3944702148437,290.8497009277344,1.0,0.2438284009695053,0.9988378286361694,0.9988378286361694,0.9998312592506408,1.0,-1.2025138139724731,0.5229758620262146,0.6795380115509033,0.2323471307754516,0.0,0.0,0.5742548704147339,34.40340042114258,58.0,26.2649154663086,-9818.486328125,169.0562286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.243896484375,303.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17281.708984375,18000.0,0.0,0.0,0.2102144062519073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552501380443573,0.5525071620941162,-5.762017281085718e-06,0.0,0.0002133408997906,0.0,0.0,48.01651763916016,0.0,0.0,0.0,0.4323450922966003,4.0,0.0,1.0
