time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2467346191406,297.1499938964844,293.1499938964844,0.132761612534523,-2889.07177734375,304.0992736816406,0.8575360178947449,0.2019911408424377,0.1801483333110809,292.1959533691406,297.1499938964844,293.1499938964844,0.0868658125400543,-2164.8876953125,304.10113525390625,0.7669511437416077,0.1441513448953628,0.1349723637104034,292.1431884765625,297.1499938964844,293.1499938964844,0.1542524099349975,-2535.54443359375,304.08575439453125,0.8935084342956543,0.2288092076778412,0.158265933394432,292.11346435546875,297.1499938964844,293.1499938964844,0.2322022914886474,-4771.125,304.0253601074219,0.9990000128746032,0.3214502334594726,0.2991822063922882,292.3977355957031,297.1499938964844,293.1499938964844,0.0105781061574816,-3202.152099609375,302.358154296875,0.5338388085365295,0.050000000745058,0.2294496744871139,290.84588623046875,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.3944702148437,290.8497009277344,1.0,0.2438284009695053,0.9988378286361694,0.9988378286361694,0.9998312592506408,1.0,-1.2025138139724731,0.5229758620262146,0.6795380115509033,0.2323471307754516,0.0,0.0,0.5742548704147339,34.40340042114258,58.0,26.2649154663086,-9818.486328125,169.0562286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.243896484375,303.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17281.708984375,18000.0,0.0,0.0,0.2102144062519073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552501380443573,0.5525071620941162,-5.762017281085718e-06,0.0,0.0002133408997906,0.0,0.0,48.01651763916016,0.0,0.0,0.0,0.4323450922966003,4.0,0.0,1.0
802980,292.3141784667969,297.1499938964844,293.1499938964844,0.1400601118803024,-3013.65185546875,304.1040344238281,0.853947103023529,0.2111934274435043,0.1887052506208419,292.2672119140625,297.1499938964844,293.1499938964844,0.0941414684057235,-2306.646728515625,304.1053161621094,0.769112765789032,0.1538628190755844,0.144420713186264,292.20880126953125,297.1499938964844,293.1499938964844,0.1642720401287078,-2664.575439453125,304.09051513671875,0.8918458819389343,0.2410090863704681,0.1670188307762146,292.2121276855469,297.1499938964844,293.1499938964844,0.2407396137714386,-4905.1669921875,304.0535583496094,0.9932349920272828,0.3276216387748718,0.3087447881698608,292.44891357421875,297.1499938964844,293.1499938964844,0.0107835456728935,-3229.1025390625,302.4870910644531,0.5217695832252502,0.050000000745058,0.2300117164850235,290.9037475585937,291.1499938964844,270.2982177734375,269.5567932128906,282.8041381835937,292.4460144042969,290.91259765625,1.0,0.2534382343292236,0.9976756572723388,0.9976756572723388,0.999943733215332,1.0,-1.245774269104004,0.5425119996070862,0.703262209892273,0.2436456233263015,0.0,0.0,0.6039275527000427,38.04750061035156,46.0,81.96694946289062,-10338.3798828125,190.50428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1310119628906,304.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17338.099609375,18000.0,0.0,0.0,0.2312492728233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167617440223694,0.6167680025100708,-6.230949111341033e-06,0.0,0.0002346886176383,0.0,0.0,59.51019287109375,0.0,0.0,0.0,0.461049348115921,4.0,0.0,1.0
803040,292.3141784667969,297.1499938964844,293.1499938964844,0.1400601118803024,-3013.65185546875,304.1040344238281,0.853947103023529,0.2111934274435043,0.1887052506208419,292.2672119140625,297.1499938964844,293.1499938964844,0.0941414684057235,-2306.646728515625,304.1053161621094,0.769112765789032,0.1538628190755844,0.144420713186264,292.20880126953125,297.1499938964844,293.1499938964844,0.1642720401287078,-2664.575439453125,304.09051513671875,0.8918458819389343,0.2410090863704681,0.1670188307762146,292.2121276855469,297.1499938964844,293.1499938964844,0.2407396137714386,-4905.1669921875,304.0535583496094,0.9932349920272828,0.3276216387748718,0.3087447881698608,292.44891357421875,297.1499938964844,293.1499938964844,0.0107835456728935,-3229.1025390625,302.4870910644531,0.5217695832252502,0.050000000745058,0.2300117164850235,290.9037475585937,291.1499938964844,270.2982177734375,269.5567932128906,282.8041381835937,292.4460144042969,290.91259765625,1.0,0.2534382343292236,0.9976756572723388,0.9976756572723388,0.999943733215332,1.0,-1.245774269104004,0.5425119996070862,0.703262209892273,0.2436456233263015,0.0,0.0,0.6039275527000427,38.04750061035156,46.0,81.96694946289062,-10338.3798828125,190.50428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1310119628906,304.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17338.099609375,18000.0,0.0,0.0,0.2312492728233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167617440223694,0.6167680025100708,-6.230949111341033e-06,0.0,0.0002346886176383,0.0,0.0,59.51019287109375,0.0,0.0,0.0,0.461049348115921,4.0,0.0,1.0
803100,292.34619140625,297.1499938964844,293.1499938964844,0.1432344913482666,-3066.983154296875,304.10662841796875,0.8603785634040833,0.215495690703392,0.1926444172859192,292.3005676269531,297.1499938964844,293.1499938964844,0.0974261313676834,-2370.158447265625,304.1074523925781,0.7776226997375488,0.1584985256195068,0.1488655358552932,292.2400817871094,297.1499938964844,293.1499938964844,0.1687573045492172,-2721.433349609375,304.0931701660156,0.8999977111816406,0.2467901706695556,0.1711149513721466,292.2488708496094,297.1499938964844,293.1499938964844,0.2449234575033188,-4962.822265625,304.0635681152344,0.99699068069458,0.3322798907756805,0.3127431571483612,292.472900390625,297.1499938964844,293.1499938964844,0.0108499228954315,-3234.127197265625,302.5507202148437,0.5222143530845642,0.050000000745058,0.2299883663654327,290.9476013183594,291.1499938964844,270.2860717773437,269.54327392578125,282.8052978515625,292.4701538085937,290.9559936523437,1.0,0.2560310363769531,0.9970945715904236,0.9970945715904236,1.0,1.0,-1.266553282737732,0.5519970655441284,0.7145561575889587,0.2489055097103119,0.0,0.0,0.6130270957946777,38.235260009765625,46.0,99.4285888671875,-10566.0810546875,197.67901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1397399902344,304.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17447.9140625,18000.0,0.0,0.0,0.241197794675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405611038208008,0.6405675411224365,-6.437493084376911e-06,0.0,0.0002447851002216,0.0,0.0,64.40833282470703,0.0,0.0,0.0,0.4722021818161011,4.0,0.0,1.0
803160,292.3768920898437,297.1499938964844,293.1499938964844,0.1462732255458831,-3117.80126953125,304.1089782714844,0.8688211441040039,0.2196445018053054,0.196411907672882,292.332275390625,297.1499938964844,293.1499938964844,0.1006146371364593,-2431.52197265625,304.1094055175781,0.7879254817962646,0.1630249917507171,0.1531734764575958,292.2701416015625,297.1499938964844,293.1499938964844,0.1731007844209671,-2776.189697265625,304.0955810546875,0.9105401039123536,0.2524101734161377,0.1750703155994415,292.2801513671875,297.1499938964844,293.1499938964844,0.2454437762498855,-4965.93701171875,304.0785522460937,0.9990000128746032,0.3375491499900818,0.3135775029659271,292.4954528808594,297.1499938964844,293.1499938964844,0.0109133385121822,-3238.677490234375,302.6132202148437,0.524202287197113,0.050000000745058,0.2298883348703384,290.9886779785156,291.1499938964844,270.27423095703125,269.530029296875,282.807861328125,292.492919921875,290.9966735839844,1.0,0.2572988271713257,0.996524691581726,0.996524691581726,1.0,1.0,-1.281813383102417,0.5589230060577393,0.7228904366493225,0.2529270946979522,0.0,0.0,0.6196574568748474,37.93868637084961,34.0,107.05941009521484,-10754.89453125,202.2526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1929016113281,304.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17560.39453125,18000.0,0.0,0.0,0.2506406009197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588115692138672,0.6588181853294373,-6.606935130548664e-06,0.0,0.0002543683513067,0.0,0.0,68.41124725341797,0.0,0.0,0.0,0.4809494912624359,4.0,0.0,1.0
803220,292.4347229003906,297.1499938964844,293.1499938964844,0.1517030745744705,-3207.47216796875,304.1136169433594,0.8911653161048889,0.2275038808584213,0.203516811132431,292.3912658691406,297.1499938964844,293.1499938964844,0.1065671145915985,-2544.5615234375,304.1130065917969,0.8128911852836609,0.1717737913131714,0.1614620238542556,292.3267517089844,297.1499938964844,293.1499938964844,0.1810825020074844,-2875.58984375,304.1004333496094,0.9395995140075684,0.2632201015949249,0.1826435923576355,292.3139343261719,297.1499938964844,293.1499938964844,0.2333701401948928,-4755.80126953125,304.12261962890625,0.9990000128746032,0.3526540696620941,0.3015271127223968,292.5359191894531,297.1499938964844,293.1499938964844,0.0110168745741248,-3241.429443359375,302.7398681640625,0.5322038531303406,0.050000000745058,0.2295168489217758,291.0860595703125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170471191406,292.5337829589844,291.0962219238281,1.0,0.2561646103858948,0.9953849911689758,0.9953849911689758,1.0,1.0,-1.2945489883422852,0.5646926164627075,0.7298564314842224,0.2562860548496246,0.0,0.0,0.6219757199287415,36.156768798828125,25.0,134.170166015625,-11014.8701171875,202.7350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4433288574219,304.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17839.1875,18000.0,0.0,0.0,0.2675283253192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771559119224548,0.677162766456604,-6.818805104558123e-06,0.0,0.0002715072478167,0.0,0.0,72.9285659790039,0.0,0.0,0.0,0.4900606870651245,4.0,0.0,1.0
803280,292.4347229003906,297.1499938964844,293.1499938964844,0.1517030745744705,-3207.47216796875,304.1136169433594,0.8911653161048889,0.2275038808584213,0.203516811132431,292.3912658691406,297.1499938964844,293.1499938964844,0.1065671145915985,-2544.5615234375,304.1130065917969,0.8128911852836609,0.1717737913131714,0.1614620238542556,292.3267517089844,297.1499938964844,293.1499938964844,0.1810825020074844,-2875.58984375,304.1004333496094,0.9395995140075684,0.2632201015949249,0.1826435923576355,292.3139343261719,297.1499938964844,293.1499938964844,0.2333701401948928,-4755.80126953125,304.12261962890625,0.9990000128746032,0.3526540696620941,0.3015271127223968,292.5359191894531,297.1499938964844,293.1499938964844,0.0110168745741248,-3241.429443359375,302.7398681640625,0.5322038531303406,0.050000000745058,0.2295168489217758,291.0860595703125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170471191406,292.5337829589844,291.0962219238281,1.0,0.2561646103858948,0.9953849911689758,0.9953849911689758,1.0,1.0,-1.2945489883422852,0.5646926164627075,0.7298564314842224,0.2562860548496246,0.0,0.0,0.6219757199287415,36.156768798828125,25.0,134.170166015625,-11014.8701171875,202.7350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4433288574219,304.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17839.1875,18000.0,0.0,0.0,0.2675283253192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771559119224548,0.677162766456604,-6.818805104558123e-06,0.0,0.0002715072478167,0.0,0.0,72.9285659790039,0.0,0.0,0.0,0.4900606870651245,4.0,0.0,1.0
803340,292.4881896972656,297.1499938964844,293.1499938964844,0.1564674377441406,-3285.194580078125,304.1177673339844,0.9235332012176514,0.2347764670848846,0.2100528627634048,292.4449462890625,297.1499938964844,293.1499938964844,0.1120774000883102,-2647.71923828125,304.1161193847656,0.8426162004470825,0.1801071017980575,0.1693147420883178,292.3788757324219,297.1499938964844,293.1499938964844,0.1883901059627533,-2965.512939453125,304.104736328125,0.9750688076019288,0.2735009789466858,0.1898042112588882,292.3119506835937,297.1499938964844,293.1499938964844,0.2139802277088165,-4426.126953125,304.1639099121094,0.9990000128746032,0.3741715848445892,0.2819764614105224,292.5697937011719,297.1499938964844,293.1499938964844,0.0111080398783087,-3240.7705078125,302.86962890625,0.5465562343597412,0.050000000745058,0.2289458513259887,291.19000244140625,291.1499938964844,270.2304382324219,269.47967529296875,282.8271484375,292.5680236816406,291.19927978515625,1.0,0.2521570324897766,0.9942452907562256,0.9942452907562256,1.0,1.0,-1.2962641716003418,0.5654278993606567,0.7308362722396851,0.2567702531814575,0.0,0.0,0.6096082329750061,33.13771438598633,43.0,139.2747039794922,-11143.9130859375,196.6710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8868713378906,304.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.142578125,18000.0,0.0,0.0,0.2810917496681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647369861602783,0.6647437810897827,-6.793583906983258e-06,0.0,0.0002852723991964,0.0,0.0,70.83012390136719,0.0,0.0,0.0,0.484991043806076,4.0,0.0,1.0
803400,292.4881896972656,297.1499938964844,293.1499938964844,0.1564674377441406,-3285.194580078125,304.1177673339844,0.9235332012176514,0.2347764670848846,0.2100528627634048,292.4449462890625,297.1499938964844,293.1499938964844,0.1120774000883102,-2647.71923828125,304.1161193847656,0.8426162004470825,0.1801071017980575,0.1693147420883178,292.3788757324219,297.1499938964844,293.1499938964844,0.1883901059627533,-2965.512939453125,304.104736328125,0.9750688076019288,0.2735009789466858,0.1898042112588882,292.3119506835937,297.1499938964844,293.1499938964844,0.2139802277088165,-4426.126953125,304.1639099121094,0.9990000128746032,0.3741715848445892,0.2819764614105224,292.5697937011719,297.1499938964844,293.1499938964844,0.0111080398783087,-3240.7705078125,302.86962890625,0.5465562343597412,0.050000000745058,0.2289458513259887,291.19000244140625,291.1499938964844,270.2304382324219,269.47967529296875,282.8271484375,292.5680236816406,291.19927978515625,1.0,0.2521570324897766,0.9942452907562256,0.9942452907562256,1.0,1.0,-1.2962641716003418,0.5654278993606567,0.7308362722396851,0.2567702531814575,0.0,0.0,0.6096082329750061,33.13771438598633,43.0,139.2747039794922,-11143.9130859375,196.6710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8868713378906,304.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.142578125,18000.0,0.0,0.0,0.2810917496681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647369861602783,0.6647437810897827,-6.793583906983258e-06,0.0,0.0002852723991964,0.0,0.0,70.83012390136719,0.0,0.0,0.0,0.484991043806076,4.0,0.0,1.0
803460,292.538330078125,297.1499938964844,293.1499938964844,0.1612993627786636,-3364.4462890625,304.1203918457031,0.9328768849372864,0.2413728386163711,0.2161310166120529,292.4944152832031,297.1499938964844,293.1499938964844,0.1176853030920028,-2752.392822265625,304.1180114746094,0.8537279367446899,0.1879362016916275,0.1768455803394317,292.4272766113281,297.1499938964844,293.1499938964844,0.1959372907876968,-3058.46142578125,304.107177734375,0.9846628904342652,0.283219039440155,0.1966772228479385,292.30255126953125,297.1499938964844,293.1499938964844,0.2132146060466766,-4414.26513671875,304.1592712402344,0.9990000128746032,0.3973584771156311,0.2827315926551819,292.5977783203125,297.1499938964844,293.1499938964844,0.0112855695188045,-3259.034912109375,302.9984436035156,0.5459704995155334,0.050000000745058,0.2289665192365646,291.2563171386719,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,292.5963439941406,291.2582397460937,1.0,0.2568926215171814,0.9935408234596252,0.9935408234596252,1.0,1.0,-1.3217651844024658,0.5771406888961792,0.7446245551109314,0.2632648050785064,0.0,0.0,0.5900590419769287,33.64789581298828,61.0,80.46831512451172,-11312.564453125,206.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4867858886719,305.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18386.97265625,18000.0,0.0,0.0,0.2909815311431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292882561683655,0.6292948126792908,-6.56293423162424e-06,0.0,0.000295309262583,0.0,0.0,63.80779647827149,0.0,0.0,0.0,0.4693522453308105,4.0,0.0,1.0
803520,292.538330078125,297.1499938964844,293.1499938964844,0.1612993627786636,-3364.4462890625,304.1203918457031,0.9328768849372864,0.2413728386163711,0.2161310166120529,292.4944152832031,297.1499938964844,293.1499938964844,0.1176853030920028,-2752.392822265625,304.1180114746094,0.8537279367446899,0.1879362016916275,0.1768455803394317,292.4272766113281,297.1499938964844,293.1499938964844,0.1959372907876968,-3058.46142578125,304.107177734375,0.9846628904342652,0.283219039440155,0.1966772228479385,292.30255126953125,297.1499938964844,293.1499938964844,0.2132146060466766,-4414.26513671875,304.1592712402344,0.9990000128746032,0.3973584771156311,0.2827315926551819,292.5977783203125,297.1499938964844,293.1499938964844,0.0112855695188045,-3259.034912109375,302.9984436035156,0.5459704995155334,0.050000000745058,0.2289665192365646,291.2563171386719,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,292.5963439941406,291.2582397460937,1.0,0.2568926215171814,0.9935408234596252,0.9935408234596252,1.0,1.0,-1.3217651844024658,0.5771406888961792,0.7446245551109314,0.2632648050785064,0.0,0.0,0.5900590419769287,33.64789581298828,61.0,80.46831512451172,-11312.564453125,206.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4867858886719,305.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18386.97265625,18000.0,0.0,0.0,0.2909815311431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292882561683655,0.6292948126792908,-6.56293423162424e-06,0.0,0.000295309262583,0.0,0.0,63.80779647827149,0.0,0.0,0.0,0.4693522453308105,4.0,0.0,1.0
803580,292.5858459472656,297.1499938964844,293.1499938964844,0.1667141765356063,-3454.39892578125,304.1212158203125,0.9172335863113404,0.2472351938486099,0.2216735631227493,292.5404052734375,297.1499938964844,293.1499938964844,0.1237744092941284,-2866.374755859375,304.1184997558594,0.8457044959068298,0.1952122300863266,0.1839779466390609,292.47247314453125,297.1499938964844,293.1499938964844,0.2044270038604736,-3163.60595703125,304.1072692871094,0.9740982055664062,0.2923580408096313,0.2032336145639419,292.3257141113281,297.1499938964844,293.1499938964844,0.2313949018716812,-4721.15185546875,304.1253662109375,0.9990000128746032,0.4142103493213653,0.3028910458087921,292.622314453125,297.1499938964844,293.1499938964844,0.0115819787606596,-3304.3271484375,303.1197509765625,0.5312634110450745,0.050000000745058,0.2295557856559753,291.2457580566406,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.6210327148437,291.24273681640625,1.0,0.2684482634067535,0.9928363561630248,0.9928363561630248,1.0,1.0,-1.3697479963302612,0.5992163419723511,0.7705317139625549,0.2757479548454284,0.0,0.0,0.5773860216140747,37.57590103149414,79.0,-2.7275636196136475,-11605.14453125,233.39849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14459228515625,305.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18307.869140625,18000.0,0.0,0.0,0.2977406084537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982276797294617,0.5982339978218079,-6.3135171330941375e-06,0.0,0.0003021688607987,0.0,0.0,57.66471099853516,0.0,0.0,0.0,0.4553282558917999,4.0,0.0,1.0
803640,292.5858459472656,297.1499938964844,293.1499938964844,0.1667141765356063,-3454.39892578125,304.1212158203125,0.9172335863113404,0.2472351938486099,0.2216735631227493,292.5404052734375,297.1499938964844,293.1499938964844,0.1237744092941284,-2866.374755859375,304.1184997558594,0.8457044959068298,0.1952122300863266,0.1839779466390609,292.47247314453125,297.1499938964844,293.1499938964844,0.2044270038604736,-3163.60595703125,304.1072692871094,0.9740982055664062,0.2923580408096313,0.2032336145639419,292.3257141113281,297.1499938964844,293.1499938964844,0.2313949018716812,-4721.15185546875,304.1253662109375,0.9990000128746032,0.4142103493213653,0.3028910458087921,292.622314453125,297.1499938964844,293.1499938964844,0.0115819787606596,-3304.3271484375,303.1197509765625,0.5312634110450745,0.050000000745058,0.2295557856559753,291.2457580566406,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.6210327148437,291.24273681640625,1.0,0.2684482634067535,0.9928363561630248,0.9928363561630248,1.0,1.0,-1.3697479963302612,0.5992163419723511,0.7705317139625549,0.2757479548454284,0.0,0.0,0.5773860216140747,37.57590103149414,79.0,-2.7275636196136475,-11605.14453125,233.39849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14459228515625,305.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18307.869140625,18000.0,0.0,0.0,0.2977406084537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982276797294617,0.5982339978218079,-6.3135171330941375e-06,0.0,0.0003021688607987,0.0,0.0,57.66471099853516,0.0,0.0,0.0,0.4553282558917999,4.0,0.0,1.0
803700,292.6089172363281,297.1499938964844,293.1499938964844,0.1694636046886444,-3500.11962890625,304.1214599609375,0.9040511846542358,0.2498511523008346,0.2242125272750854,292.5623474121094,297.1499938964844,293.1499938964844,0.1268851310014724,-2924.427490234375,304.1185913085937,0.837123692035675,0.1986235678195953,0.1873763650655746,292.4940795898437,297.1499938964844,293.1499938964844,0.2088451832532882,-3218.19677734375,304.10699462890625,0.9628959894180298,0.2966976761817932,0.2063846737146377,292.3520812988281,297.1499938964844,293.1499938964844,0.2461617887020111,-4966.07470703125,304.1029968261719,0.9990000128746032,0.4194849729537964,0.3186045587062835,292.63409423828125,297.1499938964844,293.1499938964844,0.0117617910727858,-3333.40087890625,303.17730712890625,0.5210485458374023,0.050000000745058,0.2300434857606887,291.22393798828125,291.1499938964844,270.1841125488281,269.42340087890625,282.8041076660156,292.63287353515625,291.2196655273437,1.0,0.2763321995735168,0.9924840927124025,0.9924840927124025,1.0,1.0,-1.4001022577285769,0.6132377982139587,0.7868645191192627,0.2836898267269134,0.0,0.0,0.5746033191680908,40.69081115722656,79.0,-34.093994140625,-11806.455078125,252.67477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4623107910156,305.6786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18221.677734375,18000.0,0.0,0.0,0.3002521693706512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888998508453369,0.5889060497283936,-6.2267822613648605e-06,0.0,0.0003047177742701,0.0,0.0,55.80493927001953,0.0,0.0,0.0,0.4509890377521515,4.0,0.0,1.0
803760,292.6315002441406,297.1499938964844,293.1499938964844,0.1721688657999038,-3545.03466796875,304.1217346191406,0.8896898031234741,0.2522715926170349,0.2265910506248474,292.5837097167969,297.1499938964844,293.1499938964844,0.1299846619367599,-2982.063720703125,304.11865234375,0.8268099427223206,0.2018739432096481,0.1906525045633316,292.51519775390625,297.1499938964844,293.1499938964844,0.2132887691259384,-3272.910400390625,304.10675048828125,0.9483922719955444,0.3008627891540527,0.2094407081604004,292.3881225585937,297.1499938964844,293.1499938964844,0.2641299366950989,-5259.72119140625,304.078857421875,0.9990000128746032,0.4225226938724518,0.33733931183815,292.6459350585937,297.1499938964844,293.1499938964844,0.0119575187563896,-3365.311279296875,303.23248291015625,0.5102350115776062,0.050000000745058,0.2306573241949081,291.1961669921875,291.1499938964844,270.176025390625,269.4131164550781,282.7939758300781,292.64471435546875,291.1913146972656,1.0,0.2853771448135376,0.9919233918190002,0.9919233918190002,1.0,1.0,-1.4337822198867798,0.6288405060768127,0.8049417734146118,0.2925271987915039,0.0,0.0,0.5742863416671753,44.54998397827149,97.0,-56.64303207397461,-12042.5380859375,275.9383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7568054199219,305.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.478515625,18000.0,0.0,0.0,0.3023827373981476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842767357826233,0.5842829346656799,-6.172091161715798e-06,0.0,0.0003068800433538,0.0,0.0,54.811283111572266,0.0,0.0,0.0,0.4487040042877197,4.0,0.0,1.0
803820,292.6749572753906,297.1499938964844,293.1499938964844,0.177330881357193,-3630.360595703125,304.12255859375,0.8588005900382996,0.2565913498401642,0.2309337854385376,292.6248474121094,297.1499938964844,293.1499938964844,0.1360023766756057,-3093.19580078125,304.1190795898437,0.8026119470596313,0.2078776806592941,0.1968164592981338,292.5562438964844,297.1499938964844,293.1499938964844,0.2219856083393097,-3379.2412109375,304.106689453125,0.9138295650482178,0.3086218237876892,0.2152229845523834,292.4869384765625,297.1499938964844,293.1499938964844,0.3079768717288971,-5958.66015625,304.0295104980469,0.9990000128746032,0.4218633770942688,0.3818059861660003,292.6702880859375,297.1499938964844,293.1499938964844,0.012384190224111,-3434.239013671875,303.335205078125,0.4891394376754761,0.050000000745058,0.2322549521923065,291.1348571777344,291.1499938964844,270.16119384765625,269.3935852050781,282.7709655761719,292.6690979003906,291.13018798828125,1.0,0.3062591850757599,0.9908020496368408,0.9908020496368408,1.0,1.0,-1.5086302757263184,0.6636956930160522,0.8449345827102661,0.3122575879096985,0.0,0.0,0.580380916595459,54.42978286743164,100.0,-77.57191467285156,-12602.607421875,334.57501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.239501953125,306.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.986328125,18000.0,0.0,0.0,0.3061087429523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886598229408264,0.5886659622192383,-6.160230896057328e-06,0.0,0.0003106614749412,0.0,0.0,55.28649520874024,0.0,0.0,0.0,0.4501490294933319,4.0,0.0,1.0
803880,292.6749572753906,297.1499938964844,293.1499938964844,0.177330881357193,-3630.360595703125,304.12255859375,0.8588005900382996,0.2565913498401642,0.2309337854385376,292.6248474121094,297.1499938964844,293.1499938964844,0.1360023766756057,-3093.19580078125,304.1190795898437,0.8026119470596313,0.2078776806592941,0.1968164592981338,292.5562438964844,297.1499938964844,293.1499938964844,0.2219856083393097,-3379.2412109375,304.106689453125,0.9138295650482178,0.3086218237876892,0.2152229845523834,292.4869384765625,297.1499938964844,293.1499938964844,0.3079768717288971,-5958.66015625,304.0295104980469,0.9990000128746032,0.4218633770942688,0.3818059861660003,292.6702880859375,297.1499938964844,293.1499938964844,0.012384190224111,-3434.239013671875,303.335205078125,0.4891394376754761,0.050000000745058,0.2322549521923065,291.1348571777344,291.1499938964844,270.16119384765625,269.3935852050781,282.7709655761719,292.6690979003906,291.13018798828125,1.0,0.3062591850757599,0.9908020496368408,0.9908020496368408,1.0,1.0,-1.5086302757263184,0.6636956930160522,0.8449345827102661,0.3122575879096985,0.0,0.0,0.580380916595459,54.42978286743164,100.0,-77.57191467285156,-12602.607421875,334.57501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.239501953125,306.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.986328125,18000.0,0.0,0.0,0.3061087429523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886598229408264,0.5886659622192383,-6.160230896057328e-06,0.0,0.0003106614749412,0.0,0.0,55.28649520874024,0.0,0.0,0.0,0.4501490294933319,4.0,0.0,1.0
803940,292.71551513671875,297.1499938964844,293.1499938964844,0.1815560013055801,-3698.96337890625,304.124755859375,0.8304363489151001,0.2603972256183624,0.2348488122224807,292.6635437011719,297.1499938964844,293.1499938964844,0.1412633657455444,-3188.711669921875,304.1206970214844,0.7772653102874756,0.2133358567953109,0.2025159448385238,292.5955810546875,297.1499938964844,293.1499938964844,0.2295240461826324,-3469.788330078125,304.1086730957031,0.8831076622009277,0.3156879842281341,0.220570757985115,292.5928649902344,297.1499938964844,293.1499938964844,0.3249220550060272,-6206.67041015625,304.044677734375,0.9774255156517028,0.4170994758605957,0.3963022232055664,292.69488525390625,297.1499938964844,293.1499938964844,0.0128111019730567,-3497.83056640625,303.43182373046875,0.4666437208652496,0.050000000745058,0.23427414894104,291.1085205078125,291.1499938964844,270.1480712890625,269.37548828125,282.7645263671875,292.6946105957031,291.1122436523437,1.0,0.32300665974617,0.9896806478500366,0.9896806478500366,1.0,1.0,-1.5468372106552124,0.6814528107643127,0.8653844594955444,0.3227062225341797,0.0,0.0,0.5889177918434143,65.94245910644531,103.0,-17.677391052246094,-13044.7216796875,383.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.563720703125,306.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.1875,18000.0,0.0,0.0,0.3098193407058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059179306030273,0.6059241890907288,-6.261722319322871e-06,0.0,0.0003144272486679,0.0,0.0,58.29530715942383,0.0,0.0,0.0,0.4574174582958221,4.0,0.0,1.0
804000,292.71551513671875,297.1499938964844,293.1499938964844,0.1815560013055801,-3698.96337890625,304.124755859375,0.8304363489151001,0.2603972256183624,0.2348488122224807,292.6635437011719,297.1499938964844,293.1499938964844,0.1412633657455444,-3188.711669921875,304.1206970214844,0.7772653102874756,0.2133358567953109,0.2025159448385238,292.5955810546875,297.1499938964844,293.1499938964844,0.2295240461826324,-3469.788330078125,304.1086730957031,0.8831076622009277,0.3156879842281341,0.220570757985115,292.5928649902344,297.1499938964844,293.1499938964844,0.3249220550060272,-6206.67041015625,304.044677734375,0.9774255156517028,0.4170994758605957,0.3963022232055664,292.69488525390625,297.1499938964844,293.1499938964844,0.0128111019730567,-3497.83056640625,303.43182373046875,0.4666437208652496,0.050000000745058,0.23427414894104,291.1085205078125,291.1499938964844,270.1480712890625,269.37548828125,282.7645263671875,292.6946105957031,291.1122436523437,1.0,0.32300665974617,0.9896806478500366,0.9896806478500366,1.0,1.0,-1.5468372106552124,0.6814528107643127,0.8653844594955444,0.3227062225341797,0.0,0.0,0.5889177918434143,65.94245910644531,103.0,-17.677391052246094,-13044.7216796875,383.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.563720703125,306.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.1875,18000.0,0.0,0.0,0.3098193407058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059179306030273,0.6059241890907288,-6.261722319322871e-06,0.0,0.0003144272486679,0.0,0.0,58.29530715942383,0.0,0.0,0.0,0.4574174582958221,4.0,0.0,1.0
804060,292.7535095214844,297.1499938964844,293.1499938964844,0.1844485849142074,-3744.4541015625,304.1282958984375,0.8104904294013977,0.2637001574039459,0.2382940798997879,292.7004699707031,297.1499938964844,293.1499938964844,0.1453665494918823,-3261.477294921875,304.12359619140625,0.7600843906402588,0.2181723266839981,0.207632914185524,292.6321716308594,297.1499938964844,293.1499938964844,0.2354628443717956,-3539.513427734375,304.11248779296875,0.8626802563667297,0.3223106563091278,0.2255267053842544,292.6540222167969,297.1499938964844,293.1499938964844,0.3261207044124603,-6213.44140625,304.0770263671875,0.9479149580001832,0.4187590777873993,0.3969751894474029,292.71795654296875,297.1499938964844,293.1499938964844,0.0131667964160442,-3543.2431640625,303.5274658203125,0.4450328052043915,0.050000000745058,0.2361487299203872,291.1434326171875,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.7239990234375,291.14459228515625,1.0,0.335901528596878,0.9881265163421632,0.9881265163421632,1.0,1.0,-1.5657378435134888,0.6902692914009094,0.8754686117172241,0.3277304768562317,0.0,0.0,0.5870083570480347,76.31537628173828,106.0,19.242130279541016,-13250.599609375,421.1676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8197326660156,306.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1015625,18000.0,0.0,0.0,0.3130828440189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60768061876297,0.6076869368553162,-6.31087641522754e-06,0.0,0.0003177392645739,0.0,0.0,58.90133666992188,0.0,0.0,0.0,0.4586032032966614,4.0,0.0,1.0
804120,292.7535095214844,297.1499938964844,293.1499938964844,0.1844485849142074,-3744.4541015625,304.1282958984375,0.8104904294013977,0.2637001574039459,0.2382940798997879,292.7004699707031,297.1499938964844,293.1499938964844,0.1453665494918823,-3261.477294921875,304.12359619140625,0.7600843906402588,0.2181723266839981,0.207632914185524,292.6321716308594,297.1499938964844,293.1499938964844,0.2354628443717956,-3539.513427734375,304.11248779296875,0.8626802563667297,0.3223106563091278,0.2255267053842544,292.6540222167969,297.1499938964844,293.1499938964844,0.3261207044124603,-6213.44140625,304.0770263671875,0.9479149580001832,0.4187590777873993,0.3969751894474029,292.71795654296875,297.1499938964844,293.1499938964844,0.0131667964160442,-3543.2431640625,303.5274658203125,0.4450328052043915,0.050000000745058,0.2361487299203872,291.1434326171875,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.7239990234375,291.14459228515625,1.0,0.335901528596878,0.9881265163421632,0.9881265163421632,1.0,1.0,-1.5657378435134888,0.6902692914009094,0.8754686117172241,0.3277304768562317,0.0,0.0,0.5870083570480347,76.31537628173828,106.0,19.242130279541016,-13250.599609375,421.1676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8197326660156,306.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1015625,18000.0,0.0,0.0,0.3130828440189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60768061876297,0.6076869368553162,-6.31087641522754e-06,0.0,0.0003177392645739,0.0,0.0,58.90133666992188,0.0,0.0,0.0,0.4586032032966614,4.0,0.0,1.0
804180,292.7885437011719,297.1499938964844,293.1499938964844,0.1872906982898712,-3789.60546875,304.1307678222656,0.7972831726074219,0.2666352689266205,0.2412870973348617,292.7354736328125,297.1499938964844,293.1499938964844,0.1492309719324112,-3330.02978515625,304.1259460449219,0.7503766417503357,0.2224576771259308,0.2121042758226394,292.66705322265625,297.1499938964844,293.1499938964844,0.2413984835147857,-3609.33935546875,304.1151123046875,0.8512251377105713,0.3283582925796509,0.2300874143838882,292.69647216796875,297.1499938964844,293.1499938964844,0.3306485116481781,-6274.34814453125,304.09356689453125,0.9293383955955504,0.4226959645748138,0.4006359279155731,292.7386169433594,297.1499938964844,293.1499938964844,0.0135233085602521,-3589.03466796875,303.62030029296875,0.4322384297847748,0.050000000745058,0.2375969439744949,291.1525573730469,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.7481384277344,291.153076171875,1.0,0.3463419079780578,0.9865723848342896,0.9865723848342896,1.0,1.0,-1.586308479309082,0.699877142906189,0.8864313364028931,0.3332249522209167,0.0,0.0,0.5859667062759399,84.45122528076172,109.0,13.304490089416504,-13424.232421875,454.5104675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0510559082031,306.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8515625,18000.0,0.0,0.0,0.3156183958053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058831214904785,0.6058894395828247,-6.3036800383997615e-06,0.0,0.0003203125379513,0.0,0.0,58.60696029663086,0.0,0.0,0.0,0.4579126834869385,4.0,0.0,1.0
804240,292.7885437011719,297.1499938964844,293.1499938964844,0.1872906982898712,-3789.60546875,304.1307678222656,0.7972831726074219,0.2666352689266205,0.2412870973348617,292.7354736328125,297.1499938964844,293.1499938964844,0.1492309719324112,-3330.02978515625,304.1259460449219,0.7503766417503357,0.2224576771259308,0.2121042758226394,292.66705322265625,297.1499938964844,293.1499938964844,0.2413984835147857,-3609.33935546875,304.1151123046875,0.8512251377105713,0.3283582925796509,0.2300874143838882,292.69647216796875,297.1499938964844,293.1499938964844,0.3306485116481781,-6274.34814453125,304.09356689453125,0.9293383955955504,0.4226959645748138,0.4006359279155731,292.7386169433594,297.1499938964844,293.1499938964844,0.0135233085602521,-3589.03466796875,303.62030029296875,0.4322384297847748,0.050000000745058,0.2375969439744949,291.1525573730469,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.7481384277344,291.153076171875,1.0,0.3463419079780578,0.9865723848342896,0.9865723848342896,1.0,1.0,-1.586308479309082,0.699877142906189,0.8864313364028931,0.3332249522209167,0.0,0.0,0.5859667062759399,84.45122528076172,109.0,13.304490089416504,-13424.232421875,454.5104675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0510559082031,306.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8515625,18000.0,0.0,0.0,0.3156183958053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058831214904785,0.6058894395828247,-6.3036800383997615e-06,0.0,0.0003203125379513,0.0,0.0,58.60696029663086,0.0,0.0,0.0,0.4579126834869385,4.0,0.0,1.0
804300,292.8049621582031,297.1499938964844,293.1499938964844,0.1886240392923355,-3810.784912109375,304.1318359375,0.7923104763031006,0.2679879367351532,0.2426555901765823,292.752197265625,297.1499938964844,293.1499938964844,0.1510299295186996,-3361.833740234375,304.1270446777344,0.7469608783721924,0.2244275957345962,0.214147076010704,292.68414306640625,297.1499938964844,293.1499938964844,0.2441503554582595,-3641.56396484375,304.116455078125,0.847148060798645,0.3311146795749664,0.232155829668045,292.7145690917969,297.1499938964844,293.1499938964844,0.3331713080406189,-6309.63671875,304.0992126464844,0.92265123128891,0.4248859286308288,0.4027810990810394,292.7480163574219,297.1499938964844,293.1499938964844,0.0136988852173089,-3611.0322265625,303.6664428710937,0.4276247918605804,0.050000000745058,0.2382150292396545,291.1547546386719,291.1499938964844,270.1233215332031,269.3369445800781,282.7720031738281,292.760498046875,291.1550598144531,1.0,0.3508593440055847,0.9857953190803528,0.9857953190803528,1.0,1.0,-1.5962049961090088,0.7045027613639832,0.8917022347450256,0.3358729779720306,0.0,0.0,0.585425078868866,87.9478759765625,109.0,9.56679916381836,-13503.1279296875,469.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1561584472656,306.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.439453125,18000.0,0.0,0.0,0.3166577517986297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048687100410461,0.6048750281333923,-6.297032996371854e-06,0.0,0.0003213673771824,0.0,0.0,58.42177963256836,0.0,0.0,0.0,0.457470029592514,4.0,0.0,1.0
804360,292.8207092285156,297.1499938964844,293.1499938964844,0.1899021416902542,-3831.08203125,304.1328125,0.7881049513816833,0.2692699134349823,0.2439480423927307,292.7683410644531,297.1499938964844,293.1499938964844,0.1527479737997055,-3392.143798828125,304.12811279296875,0.7441645264625549,0.2262946367263794,0.2160765975713729,292.7008361816406,297.1499938964844,293.1499938964844,0.2467892915010452,-3672.39208984375,304.11773681640625,0.8438008427619934,0.3337411880493164,0.2341152429580688,292.7314147949219,297.1499938964844,293.1499938964844,0.3357175588607788,-6345.638671875,304.10382080078125,0.917173445224762,0.4270910620689392,0.4049672186374664,292.7568359375,297.1499938964844,293.1499938964844,0.0138735948130488,-3632.5625,303.7124328613281,0.4237875938415527,0.050000000745058,0.2387785613536834,291.15576171875,291.1499938964844,270.11981201171875,269.3304443359375,282.7740783691406,292.7735290527344,291.1559143066406,1.0,0.355000376701355,0.985217273235321,0.985217273235321,1.0,1.0,-1.6057273149490356,0.708960771560669,0.8967665433883667,0.338428258895874,0.0,0.0,0.5849359631538391,91.1473159790039,97.0,6.074860572814941,-13576.798828125,484.0298461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2541198730469,306.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23828125,18000.0,0.0,0.0,0.3175661563873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038562655448914,0.6038625836372375,-6.2897820498619694e-06,0.0,0.000322289270116,0.0,0.0,58.232669830322266,0.0,0.0,0.0,0.4570211470127105,4.0,0.0,1.0
804420,292.8499755859375,297.1499938964844,293.1499938964844,0.1921188235282898,-3866.125,304.1348571777344,0.7894337177276611,0.2716742753982544,0.2461682707071304,292.7987060546875,297.1499938964844,293.1499938964844,0.1558026820421219,-3445.76953125,304.1303100585937,0.7468715310096741,0.2298045754432678,0.2194795310497284,292.7325439453125,297.1499938964844,293.1499938964844,0.2515829503536224,-3728.090087890625,304.1205139160156,0.8467100262641907,0.3386851847171783,0.2376417070627212,292.76239013671875,297.1499938964844,293.1499938964844,0.340470552444458,-6413.08056640625,304.1112365722656,0.9192813038825988,0.4314117729663849,0.4090835154056549,292.7727355957031,297.1499938964844,293.1499938964844,0.0141295986250042,-3660.58935546875,303.8046569824219,0.4230429232120514,0.050000000745058,0.2388930171728134,291.1570739746094,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,292.8005676269531,291.15728759765625,1.0,0.3571704030036926,0.9840611815452576,0.9840611815452576,1.0,1.0,-1.6217938661575315,0.7164769768714905,0.9053168296813964,0.3427628874778747,0.0,0.0,0.5839205384254456,92.08490753173828,85.0,3.3304150104522705,-13702.107421875,496.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4294128417969,306.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.26953125,18000.0,0.0,0.0,0.3190377652645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019420027732849,0.6019483208656311,-6.275773102970561e-06,0.0,0.0003237827622797,0.0,0.0,57.87387847900391,0.0,0.0,0.0,0.4561584591865539,4.0,0.0,1.0
804480,292.8499755859375,297.1499938964844,293.1499938964844,0.1921188235282898,-3866.125,304.1348571777344,0.7894337177276611,0.2716742753982544,0.2461682707071304,292.7987060546875,297.1499938964844,293.1499938964844,0.1558026820421219,-3445.76953125,304.1303100585937,0.7468715310096741,0.2298045754432678,0.2194795310497284,292.7325439453125,297.1499938964844,293.1499938964844,0.2515829503536224,-3728.090087890625,304.1205139160156,0.8467100262641907,0.3386851847171783,0.2376417070627212,292.76239013671875,297.1499938964844,293.1499938964844,0.340470552444458,-6413.08056640625,304.1112365722656,0.9192813038825988,0.4314117729663849,0.4090835154056549,292.7727355957031,297.1499938964844,293.1499938964844,0.0141295986250042,-3660.58935546875,303.8046569824219,0.4230429232120514,0.050000000745058,0.2388930171728134,291.1570739746094,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,292.8005676269531,291.15728759765625,1.0,0.3571704030036926,0.9840611815452576,0.9840611815452576,1.0,1.0,-1.6217938661575315,0.7164769768714905,0.9053168296813964,0.3427628874778747,0.0,0.0,0.5839205384254456,92.08490753173828,85.0,3.3304150104522705,-13702.107421875,496.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4294128417969,306.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.26953125,18000.0,0.0,0.0,0.3190377652645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019420027732849,0.6019483208656311,-6.275773102970561e-06,0.0,0.0003237827622797,0.0,0.0,57.87387847900391,0.0,0.0,0.0,0.4561584591865539,4.0,0.0,1.0
804540,292.87646484375,297.1499938964844,293.1499938964844,0.1940194517374038,-3896.058837890625,304.13671875,0.7982698678970337,0.2739007472991943,0.2480665296316146,292.82635498046875,297.1499938964844,293.1499938964844,0.1585148125886917,-3493.156982421875,304.1323547363281,0.7561439871788025,0.2330904453992843,0.2224882394075393,292.7622375488281,297.1499938964844,293.1499938964844,0.2558618783950805,-3777.528564453125,304.1231994628906,0.857136607170105,0.3432382345199585,0.2407703399658203,292.7905578613281,297.1499938964844,293.1499938964844,0.3447729647159576,-6474.30078125,304.116943359375,0.9314885139465332,0.435515433549881,0.4128541350364685,292.7864074707031,297.1499938964844,293.1499938964844,0.0143109522759914,-3676.703857421875,303.897705078125,0.4275815784931183,0.050000000745058,0.2382192313671112,291.1584777832031,291.1499938964844,270.1108703613281,269.30877685546875,282.7897644042969,292.8283996582031,291.1585998535156,1.0,0.3552097976207733,0.982905089855194,0.982905089855194,1.0,1.0,-1.6351606845855713,0.722728967666626,0.91243177652359,0.3463714718818664,0.0,0.0,0.5826898813247681,88.76290893554688,73.0,2.125946044921875,-13800.365234375,495.12640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5805358886719,307.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.978515625,18000.0,0.0,0.0,0.3200993239879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996364951133728,0.5996427536010742,-6.259789188334253e-06,0.0,0.0003248601278755,0.0,0.0,57.450138092041016,0.0,0.0,0.0,0.4551354944705963,4.0,0.0,1.0
804600,292.87646484375,297.1499938964844,293.1499938964844,0.1940194517374038,-3896.058837890625,304.13671875,0.7982698678970337,0.2739007472991943,0.2480665296316146,292.82635498046875,297.1499938964844,293.1499938964844,0.1585148125886917,-3493.156982421875,304.1323547363281,0.7561439871788025,0.2330904453992843,0.2224882394075393,292.7622375488281,297.1499938964844,293.1499938964844,0.2558618783950805,-3777.528564453125,304.1231994628906,0.857136607170105,0.3432382345199585,0.2407703399658203,292.7905578613281,297.1499938964844,293.1499938964844,0.3447729647159576,-6474.30078125,304.116943359375,0.9314885139465332,0.435515433549881,0.4128541350364685,292.7864074707031,297.1499938964844,293.1499938964844,0.0143109522759914,-3676.703857421875,303.897705078125,0.4275815784931183,0.050000000745058,0.2382192313671112,291.1584777832031,291.1499938964844,270.1108703613281,269.30877685546875,282.7897644042969,292.8283996582031,291.1585998535156,1.0,0.3552097976207733,0.982905089855194,0.982905089855194,1.0,1.0,-1.6351606845855713,0.722728967666626,0.91243177652359,0.3463714718818664,0.0,0.0,0.5826898813247681,88.76290893554688,73.0,2.125946044921875,-13800.365234375,495.12640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5805358886719,307.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.978515625,18000.0,0.0,0.0,0.3200993239879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996364951133728,0.5996427536010742,-6.259789188334253e-06,0.0,0.0003248601278755,0.0,0.0,57.450138092041016,0.0,0.0,0.0,0.4551354944705963,4.0,0.0,1.0
