time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9004821777344,297.1499938964844,293.1499938964844,0.1956775784492492,-3922.117919921875,304.13836669921875,0.8126996159553528,0.2759572267532348,0.2497086524963379,292.8515319824219,297.1499938964844,293.1499938964844,0.160977616906166,-3536.048095703125,304.1341247558594,0.7709954977035522,0.2361842691898346,0.2252026349306106,292.7899780273437,297.1499938964844,293.1499938964844,0.2597174942493438,-3821.88671875,304.1257019042969,0.8738710284233093,0.3474342226982116,0.2435650080442428,292.8165588378906,297.1499938964844,293.1499938964844,0.3486657440662384,-6529.78759765625,304.1214294433594,0.9510849118232728,0.4393486678600311,0.4162728488445282,292.798095703125,297.1499938964844,293.1499938964844,0.0144434459507465,-3685.21728515625,303.991455078125,0.436781495809555,0.050000000745058,0.2370394319295883,291.1591796875,291.1499938964844,270.10955810546875,269.3006896972656,282.799072265625,292.8534545898437,291.1591796875,1.0,0.3503859639167785,0.9817323088645936,0.9817323088645936,1.0,1.0,-1.6464356184005735,0.7279981374740601,0.9184374809265136,0.3494191467761993,0.0,0.0,0.5814000368118286,82.69905853271484,61.0,0.7805541157722473,-13878.1943359375,485.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.710693359375,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.896484375,18000.0,0.0,0.0,0.3208074867725372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971254110336304,0.5971316695213318,-6.2419740061159246e-06,0.0,0.0003255788178648,0.0,0.0,56.98772811889648,0.0,0.0,0.0,0.4540188312530517,4.0,0.0,1.0
804720,292.9004821777344,297.1499938964844,293.1499938964844,0.1956775784492492,-3922.117919921875,304.13836669921875,0.8126996159553528,0.2759572267532348,0.2497086524963379,292.8515319824219,297.1499938964844,293.1499938964844,0.160977616906166,-3536.048095703125,304.1341247558594,0.7709954977035522,0.2361842691898346,0.2252026349306106,292.7899780273437,297.1499938964844,293.1499938964844,0.2597174942493438,-3821.88671875,304.1257019042969,0.8738710284233093,0.3474342226982116,0.2435650080442428,292.8165588378906,297.1499938964844,293.1499938964844,0.3486657440662384,-6529.78759765625,304.1214294433594,0.9510849118232728,0.4393486678600311,0.4162728488445282,292.798095703125,297.1499938964844,293.1499938964844,0.0144434459507465,-3685.21728515625,303.991455078125,0.436781495809555,0.050000000745058,0.2370394319295883,291.1591796875,291.1499938964844,270.10955810546875,269.3006896972656,282.799072265625,292.8534545898437,291.1591796875,1.0,0.3503859639167785,0.9817323088645936,0.9817323088645936,1.0,1.0,-1.6464356184005735,0.7279981374740601,0.9184374809265136,0.3494191467761993,0.0,0.0,0.5814000368118286,82.69905853271484,61.0,0.7805541157722473,-13878.1943359375,485.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.710693359375,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.896484375,18000.0,0.0,0.0,0.3208074867725372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971254110336304,0.5971316695213318,-6.2419740061159246e-06,0.0,0.0003255788178648,0.0,0.0,56.98772811889648,0.0,0.0,0.0,0.4540188312530517,4.0,0.0,1.0
804780,292.9223327636719,297.1499938964844,293.1499938964844,0.1971440315246582,-3945.14453125,304.1398010253906,0.8313265442848206,0.2778409719467163,0.2511337399482727,292.8744506835937,297.1499938964844,293.1499938964844,0.1632468700408935,-3575.476318359375,304.1356201171875,0.7916151881217957,0.2390947490930557,0.2276752144098281,292.81591796875,297.1499938964844,293.1499938964844,0.2632239460945129,-3862.097412109375,304.1279602050781,0.8970832824707031,0.3512927889823913,0.2460717856884002,292.8405456542969,297.1499938964844,293.1499938964844,0.3522245287895202,-6580.5986328125,304.125,0.9753175377845764,0.442929744720459,0.4193746149539947,292.808349609375,297.1499938964844,293.1499938964844,0.0145420730113983,-3688.7080078125,304.0851135253906,0.4514130353927612,0.050000000745058,0.2355332225561142,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.80767822265625,292.8741455078125,291.158447265625,1.0,0.3435712456703186,0.9805595278739928,0.9805595278739928,1.0,1.0,-1.6560415029525757,0.7324827313423157,0.92355877161026,0.3520179986953735,0.0,0.0,0.5803217887878418,74.85983276367188,49.0,-0.5156387090682983,-13942.412109375,468.72259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,307.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.796875,18000.0,0.0,0.0,0.3212307393550873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948609709739685,0.5948671698570251,-6.224882326932857e-06,0.0,0.0003260083612985,0.0,0.0,56.5650634765625,0.0,0.0,0.0,0.4530017077922821,4.0,0.0,1.0
804840,292.9223327636719,297.1499938964844,293.1499938964844,0.1971440315246582,-3945.14453125,304.1398010253906,0.8313265442848206,0.2778409719467163,0.2511337399482727,292.8744506835937,297.1499938964844,293.1499938964844,0.1632468700408935,-3575.476318359375,304.1356201171875,0.7916151881217957,0.2390947490930557,0.2276752144098281,292.81591796875,297.1499938964844,293.1499938964844,0.2632239460945129,-3862.097412109375,304.1279602050781,0.8970832824707031,0.3512927889823913,0.2460717856884002,292.8405456542969,297.1499938964844,293.1499938964844,0.3522245287895202,-6580.5986328125,304.125,0.9753175377845764,0.442929744720459,0.4193746149539947,292.808349609375,297.1499938964844,293.1499938964844,0.0145420730113983,-3688.7080078125,304.0851135253906,0.4514130353927612,0.050000000745058,0.2355332225561142,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.80767822265625,292.8741455078125,291.158447265625,1.0,0.3435712456703186,0.9805595278739928,0.9805595278739928,1.0,1.0,-1.6560415029525757,0.7324827313423157,0.92355877161026,0.3520179986953735,0.0,0.0,0.5803217887878418,74.85983276367188,49.0,-0.5156387090682983,-13942.412109375,468.72259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,307.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.796875,18000.0,0.0,0.0,0.3212307393550873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948609709739685,0.5948671698570251,-6.224882326932857e-06,0.0,0.0003260083612985,0.0,0.0,56.5650634765625,0.0,0.0,0.0,0.4530017077922821,4.0,0.0,1.0
804900,292.9325866699219,297.1499938964844,293.1499938964844,0.19779734313488,-3955.38134765625,304.1404724121094,0.8428173661231995,0.2787109613418579,0.2517668902873993,292.8851623535156,297.1499938964844,293.1499938964844,0.1643052697181701,-3593.82421875,304.1363220214844,0.8042885661125183,0.2404774874448776,0.2288263291120529,292.8282775878906,297.1499938964844,293.1499938964844,0.26484215259552,-3880.601318359375,304.1290283203125,0.9117791652679444,0.3530980050563812,0.2472249567508697,292.8517761230469,297.1499938964844,293.1499938964844,0.3538861572742462,-6604.3359375,304.12652587890625,0.9881327748298644,0.4446393847465515,0.4208288788795471,292.81304931640625,297.1499938964844,293.1499938964844,0.0145809678360819,-3688.9150390625,304.1317749023437,0.4612809121608734,0.050000000745058,0.2346947789192199,291.1581420898437,291.1499938964844,270.1116943359375,269.29205322265625,282.81231689453125,292.8840637207031,291.1581115722656,1.0,0.3395917415618896,0.9799731373786926,0.9799731373786926,1.0,1.0,-1.6603078842163086,0.7344725728034973,0.925835371017456,0.3531727492809295,0.0,0.0,0.5798101425170898,70.473876953125,49.0,-0.7219105362892151,-13969.673828125,458.8689575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,307.2479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.619140625,18000.0,0.0,0.0,0.3213565349578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938244462013245,0.5938307046890259,-6.217134341568453e-06,0.0,0.0003261360106989,0.0,0.0,56.37278366088867,0.0,0.0,0.0,0.4525354206562042,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.1984007209539413,-3964.833251953125,304.14111328125,0.8567706346511841,0.2795265614986419,0.2523407936096191,292.8954772949219,297.1499938964844,293.1499938964844,0.1653156727552414,-3611.325927734375,304.136962890625,0.8184826374053955,0.2418059557676315,0.2299151718616485,292.8402404785156,297.1499938964844,293.1499938964844,0.2663820087909698,-3898.190185546875,304.1300354003906,0.930642068386078,0.3548241257667541,0.2483109533786773,292.8623962402344,297.1499938964844,293.1499938964844,0.3535289764404297,-6596.32568359375,304.1317138671875,0.9990000128746032,0.4463342428207397,0.4200900197029114,292.8175964355469,297.1499938964844,293.1499938964844,0.0148483980447053,-3726.01904296875,304.1488037109375,0.4751342833042145,0.0521049611270427,0.2370061874389648,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,282.816650390625,292.89373779296875,291.1571044921875,1.0,0.3353421986103058,0.9794041514396667,0.9794041514396667,1.0,1.0,-1.665499210357666,0.736883819103241,0.928615391254425,0.3546335101127624,0.0,0.0,0.5793789625167847,65.75472259521484,37.0,-2.7151999473571777,-13998.78515625,448.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,307.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.181640625,18000.0,0.0,0.0,0.3214383423328399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928428173065186,0.5928490161895752,-6.20973514742218e-06,0.0,0.0003262190439272,0.0,0.0,56.19058609008789,0.0,0.0,0.0,0.4520963728427887,4.0,0.0,1.0
805020,292.9615173339844,297.1499938964844,293.1499938964844,0.1992149800062179,-3977.11083984375,304.1427307128906,0.8854765295982361,0.2809227108955383,0.2533763945102691,292.9150390625,297.1499938964844,293.1499938964844,0.1670249998569488,-3640.49462890625,304.13848876953125,0.8453393578529358,0.2442905306816101,0.2320072650909423,292.8625793457031,297.1499938964844,293.1499938964844,0.2689865529537201,-3927.517333984375,304.13238525390625,0.9663755297660828,0.3581380248069763,0.2504170835018158,292.8438415527344,297.1499938964844,293.1499938964844,0.3172047436237335,-6029.70751953125,304.197998046875,0.9990000128746032,0.4572410583496094,0.3824816644191742,292.8316650390625,297.1499938964844,293.1499938964844,0.0177433639764785,-4097.525390625,304.1444091796875,0.5098695158958435,0.0576872751116752,0.2610242664813995,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8328552246094,292.9091796875,291.1728820800781,1.0,0.3253461420536041,0.9782662391662598,0.9782662391662598,1.0,1.0,-1.6554770469665527,0.7320637702941895,0.923413336277008,0.3520584106445312,0.0,0.0,0.5760605931282043,57.45930862426758,55.0,19.3921012878418,-13956.7783203125,419.3492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,307.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.953125,18000.0,0.0,0.0,0.3213771283626556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891889929771423,0.589195191860199,-6.191145985212643e-06,0.0,0.0003261569072492,0.0,0.0,55.58112335205078,0.0,0.0,0.0,0.45048588514328,4.0,0.0,1.0
805080,292.9615173339844,297.1499938964844,293.1499938964844,0.1992149800062179,-3977.11083984375,304.1427307128906,0.8854765295982361,0.2809227108955383,0.2533763945102691,292.9150390625,297.1499938964844,293.1499938964844,0.1670249998569488,-3640.49462890625,304.13848876953125,0.8453393578529358,0.2442905306816101,0.2320072650909423,292.8625793457031,297.1499938964844,293.1499938964844,0.2689865529537201,-3927.517333984375,304.13238525390625,0.9663755297660828,0.3581380248069763,0.2504170835018158,292.8438415527344,297.1499938964844,293.1499938964844,0.3172047436237335,-6029.70751953125,304.197998046875,0.9990000128746032,0.4572410583496094,0.3824816644191742,292.8316650390625,297.1499938964844,293.1499938964844,0.0177433639764785,-4097.525390625,304.1444091796875,0.5098695158958435,0.0576872751116752,0.2610242664813995,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8328552246094,292.9091796875,291.1728820800781,1.0,0.3253461420536041,0.9782662391662598,0.9782662391662598,1.0,1.0,-1.6554770469665527,0.7320637702941895,0.923413336277008,0.3520584106445312,0.0,0.0,0.5760605931282043,57.45930862426758,55.0,19.3921012878418,-13956.7783203125,419.3492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,307.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.953125,18000.0,0.0,0.0,0.3213771283626556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891889929771423,0.589195191860199,-6.191145985212643e-06,0.0,0.0003261569072492,0.0,0.0,55.58112335205078,0.0,0.0,0.0,0.45048588514328,4.0,0.0,1.0
805140,292.9814453125,297.1499938964844,293.1499938964844,0.2000266164541244,-3989.80419921875,304.1437683105469,0.8966257572174072,0.2816574871540069,0.2540963888168335,292.9347839355469,297.1499938964844,293.1499938964844,0.168801262974739,-3671.235107421875,304.1393127441406,0.8568030595779419,0.2462421506643295,0.233888030052185,292.8842468261719,297.1499938964844,293.1499938964844,0.2718674838542938,-3960.535888671875,304.13336181640625,0.9792363047599792,0.3610303699970245,0.2524348795413971,292.7943420410156,297.1499938964844,293.1499938964844,0.304181158542633,-5832.89892578125,304.2020568847656,0.9990000128746032,0.475049763917923,0.3698276877403259,292.8515930175781,297.1499938964844,293.1499938964844,0.0203803330659866,-4397.53857421875,304.1419372558594,0.5311270952224731,0.0617188364267349,0.2801088392734527,291.1693115234375,291.1499938964844,270.1268005371094,269.2877502441406,282.8477478027344,292.9388427734375,291.1673583984375,1.0,0.3255230188369751,0.977128267288208,0.977128267288208,1.0,1.0,-1.6687191724777222,0.7383451461791992,0.930374026298523,0.3553851842880249,0.0,0.0,0.5728862285614014,55.18304443359375,73.0,-9.13918685913086,-13965.431640625,420.41595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,307.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7265625,18000.0,0.0,0.0,0.3208391964435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807873606681824,0.5807934999465942,-6.134796876722248e-06,0.0,0.0003256110067013,0.0,0.0,54.09673309326172,0.0,0.0,0.0,0.4469366371631622,4.0,0.0,1.0
805200,292.9814453125,297.1499938964844,293.1499938964844,0.2000266164541244,-3989.80419921875,304.1437683105469,0.8966257572174072,0.2816574871540069,0.2540963888168335,292.9347839355469,297.1499938964844,293.1499938964844,0.168801262974739,-3671.235107421875,304.1393127441406,0.8568030595779419,0.2462421506643295,0.233888030052185,292.8842468261719,297.1499938964844,293.1499938964844,0.2718674838542938,-3960.535888671875,304.13336181640625,0.9792363047599792,0.3610303699970245,0.2524348795413971,292.7943420410156,297.1499938964844,293.1499938964844,0.304181158542633,-5832.89892578125,304.2020568847656,0.9990000128746032,0.475049763917923,0.3698276877403259,292.8515930175781,297.1499938964844,293.1499938964844,0.0203803330659866,-4397.53857421875,304.1419372558594,0.5311270952224731,0.0617188364267349,0.2801088392734527,291.1693115234375,291.1499938964844,270.1268005371094,269.2877502441406,282.8477478027344,292.9388427734375,291.1673583984375,1.0,0.3255230188369751,0.977128267288208,0.977128267288208,1.0,1.0,-1.6687191724777222,0.7383451461791992,0.930374026298523,0.3553851842880249,0.0,0.0,0.5728862285614014,55.18304443359375,73.0,-9.13918685913086,-13965.431640625,420.41595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,307.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7265625,18000.0,0.0,0.0,0.3208391964435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807873606681824,0.5807934999465942,-6.134796876722248e-06,0.0,0.0003256110067013,0.0,0.0,54.09673309326172,0.0,0.0,0.0,0.4469366371631622,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010461539030075,-4006.45068359375,304.1441345214844,0.8891704678535461,0.2818496823310852,0.2544519007205963,292.9545288085937,297.1499938964844,293.1499938964844,0.1707674413919448,-3705.85498046875,304.1395874023437,0.8514991998672485,0.2476902306079864,0.2354430556297302,292.9051208496094,297.1499938964844,293.1499938964844,0.2753061652183532,-4000.546875,304.1331787109375,0.9737122058868408,0.3635275661945343,0.2542916238307953,292.7737731933594,297.1499938964844,293.1499938964844,0.3133920729160309,-5985.6728515625,304.1687316894531,0.9990000128746032,0.4883176684379577,0.3794631958007812,292.8728942871094,297.1499938964844,293.1499938964844,0.022855082526803,-4656.58837890625,304.1405029296875,0.5374414324760437,0.0649637207388877,0.2958281636238098,291.1343994140625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515625,292.9636535644531,291.1312866210937,1.0,0.3330890238285064,0.9760671257972716,0.9760671257972716,1.0,1.0,-1.7036737203598022,0.7549076080322266,0.9487661719322203,0.3645947277545929,0.0,0.0,0.5771123766899109,57.841644287109375,91.0,-41.29049682617188,-14149.2939453125,448.3431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,307.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.794921875,18000.0,0.0,0.0,0.3204362988471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583717405796051,0.5837235450744629,-6.12929852650268e-06,0.0,0.0003252021269872,0.0,0.0,54.42902374267578,0.0,0.0,0.0,0.4479646682739258,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010461539030075,-4006.45068359375,304.1441345214844,0.8891704678535461,0.2818496823310852,0.2544519007205963,292.9545288085937,297.1499938964844,293.1499938964844,0.1707674413919448,-3705.85498046875,304.1395874023437,0.8514991998672485,0.2476902306079864,0.2354430556297302,292.9051208496094,297.1499938964844,293.1499938964844,0.2753061652183532,-4000.546875,304.1331787109375,0.9737122058868408,0.3635275661945343,0.2542916238307953,292.7737731933594,297.1499938964844,293.1499938964844,0.3133920729160309,-5985.6728515625,304.1687316894531,0.9990000128746032,0.4883176684379577,0.3794631958007812,292.8728942871094,297.1499938964844,293.1499938964844,0.022855082526803,-4656.58837890625,304.1405029296875,0.5374414324760437,0.0649637207388877,0.2958281636238098,291.1343994140625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515625,292.9636535644531,291.1312866210937,1.0,0.3330890238285064,0.9760671257972716,0.9760671257972716,1.0,1.0,-1.7036737203598022,0.7549076080322266,0.9487661719322203,0.3645947277545929,0.0,0.0,0.5771123766899109,57.841644287109375,91.0,-41.29049682617188,-14149.2939453125,448.3431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,307.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.794921875,18000.0,0.0,0.0,0.3204362988471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583717405796051,0.5837235450744629,-6.12929852650268e-06,0.0,0.0003252021269872,0.0,0.0,54.42902374267578,0.0,0.0,0.0,0.4479646682739258,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020201534032821,-4022.568359375,304.1444702148437,0.8696680665016174,0.2816008031368255,0.2545274794101715,292.9739685058594,297.1499938964844,293.1499938964844,0.1726808100938797,-3739.6884765625,304.139892578125,0.8353805541992188,0.2487035989761352,0.2367115318775177,292.9251403808594,297.1499938964844,293.1499938964844,0.2788834869861603,-4042.209228515625,304.1328125,0.9544814229011536,0.3656744956970215,0.2559989392757416,292.7984313964844,297.1499938964844,293.1499938964844,0.3390937447547912,-6390.71875,304.1194152832031,0.9990000128746032,0.4929423034191131,0.4051816463470459,292.8949279785156,297.1499938964844,293.1499938964844,0.0251672286540269,-4883.4638671875,304.13983154296875,0.5326922535896301,0.0675192549824714,0.3091116547584533,291.0864562988281,291.1499938964844,270.1498413085937,269.2939147949219,282.8454284667969,292.980224609375,291.0832824707031,1.0,0.3462497889995575,0.9750059843063354,0.9750059843063354,1.0,1.0,-1.754157304763794,0.7788999676704407,0.9752573370933532,0.3779566287994385,0.0,0.0,0.5887577533721924,64.31977844238281,109.0,-59.55439758300781,-14480.6533203125,498.3725280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,307.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.1171875,18000.0,0.0,0.0,0.3210583329200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003392934799194,0.6003454923629761,-6.215188932401361e-06,0.0,0.0003258333890698,0.0,0.0,57.209590911865234,0.0,0.0,0.0,0.4550167620182037,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020201534032821,-4022.568359375,304.1444702148437,0.8696680665016174,0.2816008031368255,0.2545274794101715,292.9739685058594,297.1499938964844,293.1499938964844,0.1726808100938797,-3739.6884765625,304.139892578125,0.8353805541992188,0.2487035989761352,0.2367115318775177,292.9251403808594,297.1499938964844,293.1499938964844,0.2788834869861603,-4042.209228515625,304.1328125,0.9544814229011536,0.3656744956970215,0.2559989392757416,292.7984313964844,297.1499938964844,293.1499938964844,0.3390937447547912,-6390.71875,304.1194152832031,0.9990000128746032,0.4929423034191131,0.4051816463470459,292.8949279785156,297.1499938964844,293.1499938964844,0.0251672286540269,-4883.4638671875,304.13983154296875,0.5326922535896301,0.0675192549824714,0.3091116547584533,291.0864562988281,291.1499938964844,270.1498413085937,269.2939147949219,282.8454284667969,292.980224609375,291.0832824707031,1.0,0.3462497889995575,0.9750059843063354,0.9750059843063354,1.0,1.0,-1.754157304763794,0.7788999676704407,0.9752573370933532,0.3779566287994385,0.0,0.0,0.5887577533721924,64.31977844238281,109.0,-59.55439758300781,-14480.6533203125,498.3725280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,307.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.1171875,18000.0,0.0,0.0,0.3210583329200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003392934799194,0.6003454923629761,-6.215188932401361e-06,0.0,0.0003258333890698,0.0,0.0,57.209590911865234,0.0,0.0,0.0,0.4550167620182037,4.0,0.0,1.0
805500,293.0310974121094,297.1499938964844,293.1499938964844,0.2024125009775161,-4029.09423828125,304.144775390625,0.857524573802948,0.2813182473182678,0.2544658184051513,292.9835205078125,297.1499938964844,293.1499938964844,0.1735526770353317,-3755.087646484375,304.14013671875,0.8250771164894104,0.2490565925836563,0.2372443228960037,292.9347839355469,297.1499938964844,293.1499938964844,0.2806151807308197,-4062.30517578125,304.1328125,0.9407268166542052,0.3666237592697143,0.2567985355854034,292.827392578125,297.1499938964844,293.1499938964844,0.356832891702652,-6664.4755859375,304.0927429199219,0.9990000128746032,0.4917213022708893,0.4226224720478058,292.9062194824219,297.1499938964844,293.1499938964844,0.026214875280857,-4982.3408203125,304.1398010253906,0.5275474786758423,0.068534567952156,0.3147906064987182,291.0624084472656,291.1499938964844,270.1571960449219,269.2968444824219,282.8399658203125,292.9864501953125,291.059326171875,1.0,0.3544195890426636,0.9744754433631896,0.9744754433631896,1.0,1.0,-1.7834399938583374,0.7928516864776611,0.9905883073806764,0.3857205510139465,0.0,0.0,0.597006618976593,68.82487487792969,109.0,-62.92878341674805,-14687.861328125,530.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01483154296875,307.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.5234375,18000.0,0.0,0.0,0.3220034837722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137722134590149,0.6137784719467163,-6.297356321738334e-06,0.0,0.000326792593114,0.0,0.0,59.61624526977539,0.0,0.0,0.0,0.4608951508998871,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.2027413249015808,-4034.598876953125,304.1451110839844,0.8448197841644287,0.2809330523014068,0.2543378472328186,292.9929504394531,297.1499938964844,293.1499938964844,0.174368530511856,-3769.49365234375,304.14044189453125,0.8137948513031006,0.2493105679750442,0.2377105951309204,292.9442443847656,297.1499938964844,293.1499938964844,0.2823094725608825,-4081.927001953125,304.1328430175781,0.925279140472412,0.3674940168857574,0.2575628757476806,292.8668212890625,297.1499938964844,293.1499938964844,0.3772329092025757,-6974.8818359375,304.0660705566406,0.9990000128746032,0.488074779510498,0.4423913359642029,292.9176025390625,297.1499938964844,293.1499938964844,0.0271369125694036,-5075.517578125,304.1399841308594,0.5213180780410767,0.0693866610527038,0.3198411762714386,291.0382995605469,291.1499938964844,270.1651916503906,269.3003845214844,282.8329772949219,292.9903869628906,291.03533935546875,1.0,0.3634024560451507,0.9736278057098388,0.9736278057098388,1.0,1.0,-1.8145627975463867,0.8076958656311035,1.0068669319152832,0.3939675092697143,0.0,0.0,0.6068702936172485,74.09613800048828,112.0,-64.42533111572266,-14915.6787109375,567.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053649902344,307.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17653.97265625,18000.0,0.0,0.0,0.3234732449054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305415630340576,0.6305479407310486,-6.406754891941091e-06,0.0,0.0003282842226326,0.0,0.0,62.75931930541992,0.0,0.0,0.0,0.4683666229248047,4.0,0.0,1.0
805620,293.0590209960937,297.1499938964844,293.1499938964844,0.2026460021734237,-4032.823974609375,304.14697265625,0.8208075165748596,0.2799877822399139,0.2539288401603699,293.0108642578125,297.1499938964844,293.1499938964844,0.175349086523056,-3786.215087890625,304.1420593261719,0.7900983095169067,0.2496549785137176,0.2384904623031616,292.9619140625,297.1499938964844,293.1499938964844,0.2847801744937897,-4109.77783203125,304.1345520019531,0.8968620300292969,0.3691242337226867,0.259019672870636,292.95416259765625,297.1499938964844,293.1499938964844,0.3923709094524383,-7188.74169921875,304.0723876953125,0.9840255975723268,0.4774952232837677,0.4551227986812591,292.939453125,297.1499938964844,293.1499938964844,0.0286711435765028,-5216.5888671875,304.1407470703125,0.5087538361549377,0.0708404555916786,0.328603446483612,291.02203369140625,291.1499938964844,270.1831970214844,269.3091735839844,282.8395080566406,293.00653076171875,291.02520751953125,1.0,0.3766724765300751,0.9719326496124268,0.9719326496124268,1.0,1.0,-1.842801213264465,0.8210486173629761,1.0217525959014893,0.40178382396698,0.0,0.0,0.6260704398155212,85.14542388916016,115.0,-10.712657928466797,-15241.0205078125,622.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075134277344,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17564.185546875,18000.0,0.0,0.0,0.3280054032802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708177924156189,0.6708244681358337,-6.704732186335605e-06,0.0,0.000332883791998,0.0,0.0,71.00814056396484,0.0,0.0,0.0,0.4866970181465149,4.0,0.0,1.0
805680,293.0590209960937,297.1499938964844,293.1499938964844,0.2026460021734237,-4032.823974609375,304.14697265625,0.8208075165748596,0.2799877822399139,0.2539288401603699,293.0108642578125,297.1499938964844,293.1499938964844,0.175349086523056,-3786.215087890625,304.1420593261719,0.7900983095169067,0.2496549785137176,0.2384904623031616,292.9619140625,297.1499938964844,293.1499938964844,0.2847801744937897,-4109.77783203125,304.1345520019531,0.8968620300292969,0.3691242337226867,0.259019672870636,292.95416259765625,297.1499938964844,293.1499938964844,0.3923709094524383,-7188.74169921875,304.0723876953125,0.9840255975723268,0.4774952232837677,0.4551227986812591,292.939453125,297.1499938964844,293.1499938964844,0.0286711435765028,-5216.5888671875,304.1407470703125,0.5087538361549377,0.0708404555916786,0.328603446483612,291.02203369140625,291.1499938964844,270.1831970214844,269.3091735839844,282.8395080566406,293.00653076171875,291.02520751953125,1.0,0.3766724765300751,0.9719326496124268,0.9719326496124268,1.0,1.0,-1.842801213264465,0.8210486173629761,1.0217525959014893,0.40178382396698,0.0,0.0,0.6260704398155212,85.14542388916016,115.0,-10.712657928466797,-15241.0205078125,622.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075134277344,307.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17564.185546875,18000.0,0.0,0.0,0.3280054032802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708177924156189,0.6708244681358337,-6.704732186335605e-06,0.0,0.000332883791998,0.0,0.0,71.00814056396484,0.0,0.0,0.0,0.4866970181465149,4.0,0.0,1.0
805740,293.0767822265625,297.1499938964844,293.1499938964844,0.2013380676507949,-4010.707763671875,304.1501159667969,0.8003525137901306,0.2786931097507477,0.2532343566417694,293.0282592773437,297.1499938964844,293.1499938964844,0.1752682477235794,-3783.512451171875,304.1448059082031,0.7709528207778931,0.2496580481529235,0.2389864027500152,292.978759765625,297.1499938964844,293.1499938964844,0.285707414150238,-4118.93994140625,304.1380920410156,0.8759152293205261,0.3704714775085449,0.2603075504302978,292.9999084472656,297.1499938964844,293.1499938964844,0.3873554170131683,-7101.2763671875,304.1058654785156,0.9573096036911012,0.4731109738349914,0.4498825669288635,292.9595642089844,297.1499938964844,293.1499938964844,0.0300726443529129,-5323.7783203125,304.1415405273437,0.499409943819046,0.0720934197306633,0.3363600969314575,291.0619201660156,291.1499938964844,270.203857421875,269.3203430175781,282.860595703125,293.0296936035156,291.0635070800781,1.0,0.3861666917800903,0.9702374935150146,0.9702374935150146,1.0,1.0,-1.8469326496124268,0.8229579925537109,1.0239746570587158,0.4028494358062744,0.0,0.0,0.6347735524177551,95.25499725341795,118.0,28.820945739746094,-15318.9248046875,657.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32305908203125,307.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17730.591796875,18000.0,0.0,0.0,0.3336120247840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959143280982971,0.6959213018417358,-6.950652732484741e-06,0.0,0.0003385737945791,0.0,0.0,76.9841079711914,0.0,0.0,0.0,0.4988733530044555,4.0,0.0,1.0
805800,293.0767822265625,297.1499938964844,293.1499938964844,0.2013380676507949,-4010.707763671875,304.1501159667969,0.8003525137901306,0.2786931097507477,0.2532343566417694,293.0282592773437,297.1499938964844,293.1499938964844,0.1752682477235794,-3783.512451171875,304.1448059082031,0.7709528207778931,0.2496580481529235,0.2389864027500152,292.978759765625,297.1499938964844,293.1499938964844,0.285707414150238,-4118.93994140625,304.1380920410156,0.8759152293205261,0.3704714775085449,0.2603075504302978,292.9999084472656,297.1499938964844,293.1499938964844,0.3873554170131683,-7101.2763671875,304.1058654785156,0.9573096036911012,0.4731109738349914,0.4498825669288635,292.9595642089844,297.1499938964844,293.1499938964844,0.0300726443529129,-5323.7783203125,304.1415405273437,0.499409943819046,0.0720934197306633,0.3363600969314575,291.0619201660156,291.1499938964844,270.203857421875,269.3203430175781,282.860595703125,293.0296936035156,291.0635070800781,1.0,0.3861666917800903,0.9702374935150146,0.9702374935150146,1.0,1.0,-1.8469326496124268,0.8229579925537109,1.0239746570587158,0.4028494358062744,0.0,0.0,0.6347735524177551,95.25499725341795,118.0,28.820945739746094,-15318.9248046875,657.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32305908203125,307.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17730.591796875,18000.0,0.0,0.0,0.3336120247840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959143280982971,0.6959213018417358,-6.950652732484741e-06,0.0,0.0003385737945791,0.0,0.0,76.9841079711914,0.0,0.0,0.0,0.4988733530044555,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999480873346328,-3987.755859375,304.1523742675781,0.785993218421936,0.2771471738815307,0.2521774172782898,293.04498291015625,297.1499938964844,293.1499938964844,0.1750382184982299,-3778.67529296875,304.1469116210937,0.7586715817451477,0.249350443482399,0.239055648446083,292.9946594238281,297.1499938964844,293.1499938964844,0.2866508364677429,-4128.771484375,304.1404724121094,0.8629000782966614,0.3715859651565552,0.2613333165645599,293.0245056152344,297.1499938964844,293.1499938964844,0.3861843347549438,-7076.35400390625,304.12225341796875,0.939173936843872,0.4719018936157226,0.4485234320163727,292.9779052734375,297.1499938964844,293.1499938964844,0.0311875995248556,-5417.37158203125,304.1424865722656,0.4941910803318023,0.0731972381472587,0.3428420126438141,291.0845642089844,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,293.0487060546875,291.0860290527344,1.0,0.3934913873672485,0.9686527252197266,0.9686527252197266,1.0,1.0,-1.853129386901856,0.8258664011955261,1.0272629261016846,0.4044461846351623,0.0,0.0,0.6419724822044373,102.81868743896484,121.0,30.845664978027344,-15376.833984375,685.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1159973144531,306.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.609375,18000.0,0.0,0.0,0.3394321501255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139366865158081,0.7139438390731812,-7.120556347217644e-06,0.0,0.0003444804751779,0.0,0.0,81.39144897460938,0.0,0.0,0.0,0.5076320171356201,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999480873346328,-3987.755859375,304.1523742675781,0.785993218421936,0.2771471738815307,0.2521774172782898,293.04498291015625,297.1499938964844,293.1499938964844,0.1750382184982299,-3778.67529296875,304.1469116210937,0.7586715817451477,0.249350443482399,0.239055648446083,292.9946594238281,297.1499938964844,293.1499938964844,0.2866508364677429,-4128.771484375,304.1404724121094,0.8629000782966614,0.3715859651565552,0.2613333165645599,293.0245056152344,297.1499938964844,293.1499938964844,0.3861843347549438,-7076.35400390625,304.12225341796875,0.939173936843872,0.4719018936157226,0.4485234320163727,292.9779052734375,297.1499938964844,293.1499938964844,0.0311875995248556,-5417.37158203125,304.1424865722656,0.4941910803318023,0.0731972381472587,0.3428420126438141,291.0845642089844,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,293.0487060546875,291.0860290527344,1.0,0.3934913873672485,0.9686527252197266,0.9686527252197266,1.0,1.0,-1.853129386901856,0.8258664011955261,1.0272629261016846,0.4044461846351623,0.0,0.0,0.6419724822044373,102.81868743896484,121.0,30.845664978027344,-15376.833984375,685.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1159973144531,306.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.609375,18000.0,0.0,0.0,0.3394321501255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139366865158081,0.7139438390731812,-7.120556347217644e-06,0.0,0.0003444804751779,0.0,0.0,81.39144897460938,0.0,0.0,0.0,0.5076320171356201,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1983538717031479,-3961.666259765625,304.1542358398437,0.7751645445823669,0.2754151225090027,0.2508904039859772,293.060791015625,297.1499938964844,293.1499938964844,0.1745563745498657,-3769.602294921875,304.14874267578125,0.749744713306427,0.2488017082214355,0.2388276606798172,293.0093994140625,297.1499938964844,293.1499938964844,0.287383884191513,-4136.34228515625,304.1424255371094,0.853798508644104,0.3725296556949615,0.2621902227401733,293.04156494140625,297.1499938964844,293.1499938964844,0.3859027624130249,-7067.4833984375,304.1318359375,0.9261637926101683,0.4716192781925201,0.448346734046936,292.9944152832031,297.1499938964844,293.1499938964844,0.0321796163916587,-5499.65380859375,304.1433410644531,0.4908721446990967,0.0742059350013732,0.3485807478427887,291.1053161621094,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0649719238281,291.106689453125,1.0,0.3993663191795349,0.9670678973197936,0.9670678973197936,1.0,1.0,-1.8590184450149536,0.8286282420158386,1.0303902626037598,0.4059578776359558,0.0,0.0,0.6465269923210144,108.86502075195312,124.0,29.42610740661621,-15426.34765625,709.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9895324707031,306.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.0703125,18000.0,0.0,0.0,0.3451103270053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264602184295654,0.726467490196228,-7.244448624987854e-06,0.0,0.0003502431209199,0.0,0.0,84.59235382080078,0.0,0.0,0.0,0.5137655138969421,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1983538717031479,-3961.666259765625,304.1542358398437,0.7751645445823669,0.2754151225090027,0.2508904039859772,293.060791015625,297.1499938964844,293.1499938964844,0.1745563745498657,-3769.602294921875,304.14874267578125,0.749744713306427,0.2488017082214355,0.2388276606798172,293.0093994140625,297.1499938964844,293.1499938964844,0.287383884191513,-4136.34228515625,304.1424255371094,0.853798508644104,0.3725296556949615,0.2621902227401733,293.04156494140625,297.1499938964844,293.1499938964844,0.3859027624130249,-7067.4833984375,304.1318359375,0.9261637926101683,0.4716192781925201,0.448346734046936,292.9944152832031,297.1499938964844,293.1499938964844,0.0321796163916587,-5499.65380859375,304.1433410644531,0.4908721446990967,0.0742059350013732,0.3485807478427887,291.1053161621094,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0649719238281,291.106689453125,1.0,0.3993663191795349,0.9670678973197936,0.9670678973197936,1.0,1.0,-1.8590184450149536,0.8286282420158386,1.0303902626037598,0.4059578776359558,0.0,0.0,0.6465269923210144,108.86502075195312,124.0,29.42610740661621,-15426.34765625,709.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9895324707031,306.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.0703125,18000.0,0.0,0.0,0.3451103270053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264602184295654,0.726467490196228,-7.244448624987854e-06,0.0,0.0003502431209199,0.0,0.0,84.59235382080078,0.0,0.0,0.0,0.5137655138969421,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974842250347137,-3947.486572265625,304.1550598144531,0.7705672979354858,0.2744804918766022,0.2501713037490845,293.0683898925781,297.1499938964844,293.1499938964844,0.1742280572652816,-3763.584716796875,304.1495666503906,0.7460228800773621,0.2484414130449295,0.238616794347763,293.016357421875,297.1499938964844,293.1499938964844,0.287675142288208,-4139.306640625,304.1432800292969,0.8501272797584534,0.3729415237903595,0.2625652849674225,293.0487365722656,297.1499938964844,293.1499938964844,0.3858203291893005,-7064.54296875,304.1352844238281,0.9209047555923462,0.4715800583362579,0.4483917355537414,293.0020446777344,297.1499938964844,293.1499938964844,0.032636072486639,-5537.21826171875,304.1437072753906,0.4896150231361389,0.0746757388114929,0.3512246012687683,291.1154479980469,291.1499938964844,270.2677917480469,269.35919189453125,282.9083557128906,293.0724182128906,291.1167907714844,1.0,0.4019029438495636,0.9662755131721495,0.9662755131721495,1.0,1.0,-1.8615812063217163,0.8298268914222717,1.0317543745040894,0.4066088795661926,0.0,0.0,0.647808313369751,111.49993896484376,124.0,28.945232391357425,-15447.7744140625,719.5122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95635986328125,306.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.955078125,18000.0,0.0,0.0,0.3477999567985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306356430053711,0.7306429147720337,-7.288604138011578e-06,0.0,0.0003529727400746,0.0,0.0,85.70158386230469,0.0,0.0,0.0,0.515834391117096,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965675055980682,-3932.560546875,304.1557922363281,0.7663403749465942,0.2735007107257843,0.249405175447464,293.07574462890625,297.1499938964844,293.1499938964844,0.1738440543413162,-3756.616455078125,304.1503295898437,0.7426236271858215,0.2480254620313644,0.2383463829755783,293.0230712890625,297.1499938964844,293.1499938964844,0.2879179120063782,-4141.736328125,304.14404296875,0.8468475341796875,0.373315155506134,0.2629084289073944,293.055419921875,297.1499938964844,293.1499938964844,0.3857176303863525,-7061.58642578125,304.1381225585937,0.9162336587905884,0.4715531170368194,0.4484558403491974,293.00933837890625,297.1499938964844,293.1499938964844,0.0330674722790718,-5572.5498046875,304.1440734863281,0.4885224103927612,0.0751219615340232,0.3537316024303436,291.1255798339844,291.1499938964844,270.2827453613281,269.368896484375,282.9183044433594,293.0795593261719,291.1269226074219,1.0,0.4042349457740783,0.9655998945236206,0.9655998945236206,1.0,1.0,-1.863836407661438,0.8308828473091125,1.0329536199569702,0.4071795344352722,0.0,0.0,0.6484209299087524,113.94998168945312,112.0,28.64657020568848,-15466.3466796875,729.0491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9420471191406,306.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.783203125,18000.0,0.0,0.0,0.3503473699092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733393669128418,0.7334009408950806,-7.320547865674598e-06,0.0,0.000355558033334,0.0,0.0,86.4642105102539,0.0,0.0,0.0,0.5172240734100342,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.1944184154272079,-3897.567138671875,304.1574401855469,0.7654638886451721,0.2714531421661377,0.2475690245628357,293.0897827148437,297.1499938964844,293.1499938964844,0.1727343201637268,-3736.706787109375,304.1520690917969,0.7426668405532837,0.247062087059021,0.2374491691589355,293.0356140136719,297.1499938964844,293.1499938964844,0.2880591750144958,-4142.61376953125,304.14581298828125,0.8483983278274536,0.3739872574806213,0.2633700966835022,293.06744384765625,297.1499938964844,293.1499938964844,0.385172963142395,-7051.19677734375,304.1429748535156,0.9175660014152528,0.4715069234371185,0.448382019996643,293.0226745605469,297.1499938964844,293.1499938964844,0.0336889363825321,-5622.6396484375,304.14501953125,0.4910612106323242,0.0759786367416381,0.3574837744235992,291.1473083496094,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.09283447265625,291.1488037109375,1.0,0.4033855199813843,0.9642486572265624,0.9642486572265624,1.0,1.0,-1.865527987480164,0.8316419720649719,1.0338859558105469,0.4075768887996673,0.0,0.0,0.6473671197891235,113.27256774902344,100.0,30.309955596923828,-15484.029296875,728.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9685363769531,306.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.3548851609230041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343214154243469,0.7343287467956543,-7.344990081037395e-06,0.0,0.000360163336154,0.0,0.0,86.84675598144531,0.0,0.0,0.0,0.5177968740463257,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.1944184154272079,-3897.567138671875,304.1574401855469,0.7654638886451721,0.2714531421661377,0.2475690245628357,293.0897827148437,297.1499938964844,293.1499938964844,0.1727343201637268,-3736.706787109375,304.1520690917969,0.7426668405532837,0.247062087059021,0.2374491691589355,293.0356140136719,297.1499938964844,293.1499938964844,0.2880591750144958,-4142.61376953125,304.14581298828125,0.8483983278274536,0.3739872574806213,0.2633700966835022,293.06744384765625,297.1499938964844,293.1499938964844,0.385172963142395,-7051.19677734375,304.1429748535156,0.9175660014152528,0.4715069234371185,0.448382019996643,293.0226745605469,297.1499938964844,293.1499938964844,0.0336889363825321,-5622.6396484375,304.14501953125,0.4910612106323242,0.0759786367416381,0.3574837744235992,291.1473083496094,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.09283447265625,291.1488037109375,1.0,0.4033855199813843,0.9642486572265624,0.9642486572265624,1.0,1.0,-1.865527987480164,0.8316419720649719,1.0338859558105469,0.4075768887996673,0.0,0.0,0.6473671197891235,113.27256774902344,100.0,30.309955596923828,-15484.029296875,728.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9685363769531,306.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.3548851609230041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343214154243469,0.7343287467956543,-7.344990081037395e-06,0.0,0.000360163336154,0.0,0.0,86.84675598144531,0.0,0.0,0.0,0.5177968740463257,4.0,0.0,1.0
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920450329780578,-3858.958984375,304.1589050292969,0.7701908349990845,0.2693105638027191,0.2455008178949356,293.1028137207031,297.1499938964844,293.1499938964844,0.1713495105504989,-3712.05615234375,304.1536865234375,0.7477836608886719,0.2459457367658615,0.2362499684095382,293.04693603515625,297.1499938964844,293.1499938964844,0.2879552841186523,-4140.76171875,304.1473693847656,0.8560961484909058,0.3745886981487274,0.2636632919311523,293.0780334472656,297.1499938964844,293.1499938964844,0.3843666613101959,-7037.61328125,304.1466369628906,0.9269568920135498,0.4714462161064148,0.4481451511383056,293.034423828125,297.1499938964844,293.1499938964844,0.0341499149799346,-5659.23974609375,304.1459045410156,0.4971827864646911,0.0768190920352935,0.3603914380073547,291.16912841796875,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.1048278808594,291.1705017089844,1.0,0.3990957736968994,0.9628974199295044,0.9628974199295044,1.0,1.0,-1.8651646375656128,0.8314221501350403,1.0337425470352173,0.4074026048183441,0.0,0.0,0.64333575963974,108.55442810058594,88.0,29.973487854003903,-15476.697265625,712.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.064697265625,306.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.193359375,18000.0,0.0,0.0,0.3584760129451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286103963851929,0.7286177277565002,-7.311192803172162e-06,0.0,0.0003638075722847,0.0,0.0,85.56143188476562,0.0,0.0,0.0,0.5151951313018799,4.0,0.0,1.0
