time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920450329780578,-3858.958984375,304.1589050292969,0.7701908349990845,0.2693105638027191,0.2455008178949356,293.1028137207031,297.1499938964844,293.1499938964844,0.1713495105504989,-3712.05615234375,304.1536865234375,0.7477836608886719,0.2459457367658615,0.2362499684095382,293.04693603515625,297.1499938964844,293.1499938964844,0.2879552841186523,-4140.76171875,304.1473693847656,0.8560961484909058,0.3745886981487274,0.2636632919311523,293.0780334472656,297.1499938964844,293.1499938964844,0.3843666613101959,-7037.61328125,304.1466369628906,0.9269568920135498,0.4714462161064148,0.4481451511383056,293.034423828125,297.1499938964844,293.1499938964844,0.0341499149799346,-5659.23974609375,304.1459045410156,0.4971827864646911,0.0768190920352935,0.3603914380073547,291.16912841796875,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.1048278808594,291.1705017089844,1.0,0.3990957736968994,0.9628974199295044,0.9628974199295044,1.0,1.0,-1.8651646375656128,0.8314221501350403,1.0337425470352173,0.4074026048183441,0.0,0.0,0.64333575963974,108.55442810058594,88.0,29.973487854003903,-15476.697265625,712.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.064697265625,306.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.193359375,18000.0,0.0,0.0,0.3584760129451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286103963851929,0.7286177277565002,-7.311192803172162e-06,0.0,0.0003638075722847,0.0,0.0,85.56143188476562,0.0,0.0,0.0,0.5151951313018799,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1893961131572723,-3815.859619140625,304.1603698730469,0.7788358926773071,0.2668182253837585,0.2431114464998245,293.1161499023437,297.1499938964844,293.1499938964844,0.1696530878543853,-3681.997314453125,304.1553039550781,0.7565246224403381,0.2444407343864441,0.2346745431423187,293.0580139160156,297.1499938964844,293.1499938964844,0.287628024816513,-4136.42529296875,304.1488037109375,0.8684118390083313,0.3749561607837677,0.263770580291748,293.0883178710937,297.1499938964844,293.1499938964844,0.3833256959915161,-7021.0537109375,304.14947509765625,0.9420387148857116,0.4711852073669433,0.4476928114891052,293.045654296875,297.1499938964844,293.1499938964844,0.0344327427446842,-5681.0830078125,304.14678955078125,0.5059018731117249,0.0774687156081199,0.3623234331607818,291.1894226074219,291.1499938964844,270.3886108398437,269.4416809082031,282.9881591796875,293.11676025390625,291.19073486328125,1.0,0.3924541771411896,0.9615887999534608,0.9615887999534608,1.0,1.0,-1.8623117208480835,0.8300087451934814,1.032302975654602,0.4065717160701751,0.0,0.0,0.6367150545120239,101.4727554321289,76.0,28.693279266357425,-15441.6689453125,688.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2222900390625,307.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6953125,18000.0,0.0,0.0,0.3609421253204345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170093059539795,0.7170165181159973,-7.224391538329655e-06,0.0,0.0003663103852886,0.0,0.0,82.8251953125,0.0,0.0,0.0,0.5097691416740417,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1893961131572723,-3815.859619140625,304.1603698730469,0.7788358926773071,0.2668182253837585,0.2431114464998245,293.1161499023437,297.1499938964844,293.1499938964844,0.1696530878543853,-3681.997314453125,304.1553039550781,0.7565246224403381,0.2444407343864441,0.2346745431423187,293.0580139160156,297.1499938964844,293.1499938964844,0.287628024816513,-4136.42529296875,304.1488037109375,0.8684118390083313,0.3749561607837677,0.263770580291748,293.0883178710937,297.1499938964844,293.1499938964844,0.3833256959915161,-7021.0537109375,304.14947509765625,0.9420387148857116,0.4711852073669433,0.4476928114891052,293.045654296875,297.1499938964844,293.1499938964844,0.0344327427446842,-5681.0830078125,304.14678955078125,0.5059018731117249,0.0774687156081199,0.3623234331607818,291.1894226074219,291.1499938964844,270.3886108398437,269.4416809082031,282.9881591796875,293.11676025390625,291.19073486328125,1.0,0.3924541771411896,0.9615887999534608,0.9615887999534608,1.0,1.0,-1.8623117208480835,0.8300087451934814,1.032302975654602,0.4065717160701751,0.0,0.0,0.6367150545120239,101.4727554321289,76.0,28.693279266357425,-15441.6689453125,688.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2222900390625,307.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6953125,18000.0,0.0,0.0,0.3609421253204345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170093059539795,0.7170165181159973,-7.224391538329655e-06,0.0,0.0003663103852886,0.0,0.0,82.8251953125,0.0,0.0,0.0,0.5097691416740417,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863791495561599,-3766.6962890625,304.16192626953125,0.7907000780105591,0.2639730870723724,0.240317165851593,293.1299743652344,297.1499938964844,293.1499938964844,0.1675283759832382,-3644.41943359375,304.1570739746094,0.7683485150337219,0.2424933761358261,0.23260298371315,293.0690002441406,297.1499938964844,293.1499938964844,0.2869853675365448,-4128.50048828125,304.1502685546875,0.884817361831665,0.3750559389591217,0.2636383473873138,293.0985412597656,297.1499938964844,293.1499938964844,0.3819460570812225,-6999.8056640625,304.1519470214844,0.960820972919464,0.470673531293869,0.4469364881515503,293.05682373046875,297.1499938964844,293.1499938964844,0.0344329066574573,-5679.5048828125,304.1478576660156,0.5168951153755188,0.0778495147824287,0.362747311592102,291.2092590332031,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1289367675781,291.21044921875,1.0,0.384101003408432,0.9602802395820618,0.9602802395820618,1.0,1.0,-1.8559128046035769,0.8268976807594299,1.0290151834487915,0.4047911167144775,0.0,0.0,0.6274695992469788,93.0325164794922,64.0,27.41410446166992,-15368.548828125,656.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.433349609375,307.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18204.09765625,18000.0,0.0,0.0,0.3621330857276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997317671775818,0.6997388601303101,-7.090089184202952e-06,0.0,0.0003675190382637,0.0,0.0,78.80616760253906,0.0,0.0,0.0,0.5016796588897705,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863791495561599,-3766.6962890625,304.16192626953125,0.7907000780105591,0.2639730870723724,0.240317165851593,293.1299743652344,297.1499938964844,293.1499938964844,0.1675283759832382,-3644.41943359375,304.1570739746094,0.7683485150337219,0.2424933761358261,0.23260298371315,293.0690002441406,297.1499938964844,293.1499938964844,0.2869853675365448,-4128.50048828125,304.1502685546875,0.884817361831665,0.3750559389591217,0.2636383473873138,293.0985412597656,297.1499938964844,293.1499938964844,0.3819460570812225,-6999.8056640625,304.1519470214844,0.960820972919464,0.470673531293869,0.4469364881515503,293.05682373046875,297.1499938964844,293.1499938964844,0.0344329066574573,-5679.5048828125,304.1478576660156,0.5168951153755188,0.0778495147824287,0.362747311592102,291.2092590332031,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1289367675781,291.21044921875,1.0,0.384101003408432,0.9602802395820618,0.9602802395820618,1.0,1.0,-1.8559128046035769,0.8268976807594299,1.0290151834487915,0.4047911167144775,0.0,0.0,0.6274695992469788,93.0325164794922,64.0,27.41410446166992,-15368.548828125,656.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.433349609375,307.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18204.09765625,18000.0,0.0,0.0,0.3621330857276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997317671775818,0.6997388601303101,-7.090089184202952e-06,0.0,0.0003675190382637,0.0,0.0,78.80616760253906,0.0,0.0,0.0,0.5016796588897705,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848069429397583,-3741.069091796875,304.1626281738281,0.7980128526687622,0.2624785602092743,0.2388303428888321,293.1368103027344,297.1499938964844,293.1499938964844,0.1663661897182464,-3623.895263671875,304.15789794921875,0.7756335735321045,0.2414069175720214,0.2314342111349105,293.0743103027344,297.1499938964844,293.1499938964844,0.2866062521934509,-4123.919921875,304.1509094238281,0.8947435021400452,0.375039279460907,0.2635104656219482,293.1034851074219,297.1499938964844,293.1499938964844,0.3811984360218048,-6988.4677734375,304.1529235839844,0.9711758494377136,0.4703550636768341,0.4464789032936096,293.06219482421875,297.1499938964844,293.1499938964844,0.0343600362539291,-5672.75927734375,304.1483764648437,0.5235265493392944,0.077970802783966,0.362546443939209,291.218017578125,291.1499938964844,270.4534606933594,269.4891052246094,283.0320129394531,293.13482666015625,291.21905517578125,1.0,0.3794229924678802,0.9596259593963624,0.9596259593963624,1.0,1.0,-1.8517802953720093,0.8248964548110962,1.0268839597702026,0.4036492109298706,0.0,0.0,0.6220472455024719,88.44390869140625,64.0,25.606170654296875,-15318.58984375,639.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5565795898437,307.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.0234375,18000.0,0.0,0.0,0.3622095584869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689184308052063,0.6891913414001465,-7.007219210208859e-06,0.0,0.0003675966581795,0.0,0.0,76.40430450439453,0.0,0.0,0.0,0.4967597424983978,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832153499126434,-3715.121826171875,304.1632080078125,0.8063475489616394,0.2609479427337646,0.2373020052909851,293.1434936523437,297.1499938964844,293.1499938964844,0.165161445736885,-3602.63623046875,304.1586608886719,0.7839794754981995,0.2402606904506683,0.2301981002092361,293.0794677734375,297.1499938964844,293.1499938964844,0.2862103581428528,-4119.18408203125,304.1514587402344,0.905995547771454,0.3749866783618927,0.2633510231971741,293.1082763671875,297.1499938964844,293.1499938964844,0.3804385066032409,-6977.0361328125,304.1537780761719,0.9818708300590516,0.470003217458725,0.4459810554981231,293.06744384765625,297.1499938964844,293.1499938964844,0.0342532955110073,-5663.2890625,304.1488647460937,0.5310869812965393,0.0780567377805709,0.3621401190757751,291.22564697265625,291.1499938964844,270.476806640625,269.50653076171875,283.04766845703125,293.1405944824219,291.2265319824219,1.0,0.3744716942310333,0.9590194821357728,0.9590194821357728,1.0,1.0,-1.847184181213379,0.8226757049560547,1.0245084762573242,0.4023843109607696,0.0,0.0,0.6162338256835938,83.67269897460938,52.0,23.13677978515625,-15261.154296875,620.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6895751953125,307.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18252.828125,18000.0,0.0,0.0,0.3619336783885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677676796913147,0.6776837110519409,-6.916634902154328e-06,0.0,0.0003673166502267,0.0,0.0,73.83333587646484,0.0,0.0,0.0,0.4914089143276214,4.0,0.0,1.0
806820,293.1971130371094,297.1499938964844,293.1499938964844,0.1799996942281723,-3662.65625,304.1641540527344,0.8240678906440735,0.2578005194664001,0.2341631352901458,293.1563415527344,297.1499938964844,293.1499938964844,0.1626579016447067,-3558.474365234375,304.1599426269531,0.8029138445854187,0.2378193736076355,0.2275768220424652,293.0892028808594,297.1499938964844,293.1499938964844,0.2853881120681762,-4109.451171875,304.15234375,0.9339392185211182,0.3747957050800323,0.2629687190055847,293.1164245605469,297.1499938964844,293.1499938964844,0.3752146959304809,-6897.17822265625,304.162109375,0.9990000128746032,0.4693984687328338,0.4409925639629364,293.0772705078125,297.1499938964844,293.1499938964844,0.033977810293436,-5639.39453125,304.1496887207031,0.548383891582489,0.0781523808836937,0.3609439134597778,291.2381896972656,291.1499938964844,270.5258178710937,269.5435485839844,283.0821838378906,293.15142822265625,291.2392272949219,1.0,0.3637160658836365,0.9578065276145936,0.9578065276145936,1.0,1.0,-1.8323948383331297,0.8155064582824707,1.0168883800506592,0.3985468447208404,0.0,0.0,0.6036322712898254,74.19143676757812,40.0,20.3791618347168,-15108.328125,580.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,307.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18281.916015625,18000.0,0.0,0.0,0.3603077828884125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525883674621582,0.6525951027870178,-6.720547844452085e-06,0.0,0.0003656665794551,0.0,0.0,68.42190551757812,0.0,0.0,0.0,0.4798161387443542,4.0,0.0,1.0
806880,293.1971130371094,297.1499938964844,293.1499938964844,0.1799996942281723,-3662.65625,304.1641540527344,0.8240678906440735,0.2578005194664001,0.2341631352901458,293.1563415527344,297.1499938964844,293.1499938964844,0.1626579016447067,-3558.474365234375,304.1599426269531,0.8029138445854187,0.2378193736076355,0.2275768220424652,293.0892028808594,297.1499938964844,293.1499938964844,0.2853881120681762,-4109.451171875,304.15234375,0.9339392185211182,0.3747957050800323,0.2629687190055847,293.1164245605469,297.1499938964844,293.1499938964844,0.3752146959304809,-6897.17822265625,304.162109375,0.9990000128746032,0.4693984687328338,0.4409925639629364,293.0772705078125,297.1499938964844,293.1499938964844,0.033977810293436,-5639.39453125,304.1496887207031,0.548383891582489,0.0781523808836937,0.3609439134597778,291.2381896972656,291.1499938964844,270.5258178710937,269.5435485839844,283.0821838378906,293.15142822265625,291.2392272949219,1.0,0.3637160658836365,0.9578065276145936,0.9578065276145936,1.0,1.0,-1.8323948383331297,0.8155064582824707,1.0168883800506592,0.3985468447208404,0.0,0.0,0.6036322712898254,74.19143676757812,40.0,20.3791618347168,-15108.328125,580.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,307.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18281.916015625,18000.0,0.0,0.0,0.3603077828884125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525883674621582,0.6525951027870178,-6.720547844452085e-06,0.0,0.0003656665794551,0.0,0.0,68.42190551757812,0.0,0.0,0.0,0.4798161387443542,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.176356703042984,-3602.453369140625,304.16552734375,0.8384995460510254,0.2545442879199981,0.2310350388288498,293.1683959960937,297.1499938964844,293.1499938964844,0.1597099304199218,-3505.80224609375,304.1615295410156,0.818198025226593,0.2352119088172912,0.2249058336019516,293.0982666015625,297.1499938964844,293.1499938964844,0.2838506400585174,-4090.978515625,304.1541442871094,0.9578719735145568,0.3744984567165375,0.2625976502895355,293.0947265625,297.1499938964844,293.1499938964844,0.3451393544673919,-6438.2216796875,304.2080078125,0.9990000128746032,0.4745580852031708,0.4115191102027893,293.0860900878906,297.1499938964844,293.1499938964844,0.0336250998079776,-5607.14697265625,304.150390625,0.5637419819831848,0.0782086104154586,0.3600231409072876,291.279052734375,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1589660644531,291.2816162109375,1.0,0.3507676124572754,0.9565935730934144,0.9565935730934144,1.0,1.0,-1.7885011434555054,0.7944878935813904,0.9940131902694702,0.3867979645729065,0.0,0.0,0.5839532613754272,66.47793579101562,43.0,48.55885314941406,-14771.310546875,527.0481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,307.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18395.21875,18000.0,0.0,0.0,0.3569311797618866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189581155776978,0.6189646124839783,-6.486497568403138e-06,0.0,0.000362239748938,0.0,0.0,61.77378463745117,0.0,0.0,0.0,0.4646251797676086,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.176356703042984,-3602.453369140625,304.16552734375,0.8384995460510254,0.2545442879199981,0.2310350388288498,293.1683959960937,297.1499938964844,293.1499938964844,0.1597099304199218,-3505.80224609375,304.1615295410156,0.818198025226593,0.2352119088172912,0.2249058336019516,293.0982666015625,297.1499938964844,293.1499938964844,0.2838506400585174,-4090.978515625,304.1541442871094,0.9578719735145568,0.3744984567165375,0.2625976502895355,293.0947265625,297.1499938964844,293.1499938964844,0.3451393544673919,-6438.2216796875,304.2080078125,0.9990000128746032,0.4745580852031708,0.4115191102027893,293.0860900878906,297.1499938964844,293.1499938964844,0.0336250998079776,-5607.14697265625,304.150390625,0.5637419819831848,0.0782086104154586,0.3600231409072876,291.279052734375,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1589660644531,291.2816162109375,1.0,0.3507676124572754,0.9565935730934144,0.9565935730934144,1.0,1.0,-1.7885011434555054,0.7944878935813904,0.9940131902694702,0.3867979645729065,0.0,0.0,0.5839532613754272,66.47793579101562,43.0,48.55885314941406,-14771.310546875,527.0481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,307.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18395.21875,18000.0,0.0,0.0,0.3569311797618866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189581155776978,0.6189646124839783,-6.486497568403138e-06,0.0,0.000362239748938,0.0,0.0,61.77378463745117,0.0,0.0,0.0,0.4646251797676086,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.1729830801486969,-3546.988037109375,304.1659240722656,0.8483259677886963,0.2510598301887512,0.2278031408786773,293.1804504394531,297.1499938964844,293.1499938964844,0.1569396257400512,-3456.645751953125,304.16229248046875,0.8279789090156555,0.2323030829429626,0.2220638543367386,293.1073913574219,297.1499938964844,293.1499938964844,0.2827431559562683,-4078.032958984375,304.154541015625,0.973745048046112,0.3739632070064544,0.2621413171291351,293.04718017578125,297.1499938964844,293.1499938964844,0.3238566815853119,-6117.33935546875,304.2233581542969,0.9990000128746032,0.4855815768241882,0.391135036945343,293.09442138671875,297.1499938964844,293.1499938964844,0.0333563350141048,-5583.43896484375,304.15069580078125,0.5748935341835022,0.0781370773911476,0.3590176105499267,291.29901123046875,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.2990417480469,1.0,0.3419307768344879,0.9556753635406494,0.9556753635406494,1.0,1.0,-1.75496506690979,0.7785087823867798,0.9764562845230104,0.3776775300502777,0.0,0.0,0.5622849464416504,61.35658264160156,61.0,25.49845123291016,-14397.798828125,490.0187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323608398437,307.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18442.03125,18000.0,0.0,0.0,0.3513162732124328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576320469379425,0.5763266682624817,-6.187606686580693e-06,0.0,0.0003565413644537,0.0,0.0,53.91079711914063,0.0,0.0,0.0,0.4458948075771332,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.1729830801486969,-3546.988037109375,304.1659240722656,0.8483259677886963,0.2510598301887512,0.2278031408786773,293.1804504394531,297.1499938964844,293.1499938964844,0.1569396257400512,-3456.645751953125,304.16229248046875,0.8279789090156555,0.2323030829429626,0.2220638543367386,293.1073913574219,297.1499938964844,293.1499938964844,0.2827431559562683,-4078.032958984375,304.154541015625,0.973745048046112,0.3739632070064544,0.2621413171291351,293.04718017578125,297.1499938964844,293.1499938964844,0.3238566815853119,-6117.33935546875,304.2233581542969,0.9990000128746032,0.4855815768241882,0.391135036945343,293.09442138671875,297.1499938964844,293.1499938964844,0.0333563350141048,-5583.43896484375,304.15069580078125,0.5748935341835022,0.0781370773911476,0.3590176105499267,291.29901123046875,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.2990417480469,1.0,0.3419307768344879,0.9556753635406494,0.9556753635406494,1.0,1.0,-1.75496506690979,0.7785087823867798,0.9764562845230104,0.3776775300502777,0.0,0.0,0.5622849464416504,61.35658264160156,61.0,25.49845123291016,-14397.798828125,490.0187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323608398437,307.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18442.03125,18000.0,0.0,0.0,0.3513162732124328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576320469379425,0.5763266682624817,-6.187606686580693e-06,0.0,0.0003565413644537,0.0,0.0,53.91079711914063,0.0,0.0,0.0,0.4458948075771332,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701804250478744,-3501.5302734375,304.1652526855469,0.8434199690818787,0.2473590075969696,0.2245517671108245,293.1925048828125,297.1499938964844,293.1499938964844,0.1546117216348648,-3415.985595703125,304.1620483398437,0.823577880859375,0.229091003537178,0.219120442867279,293.116455078125,297.1499938964844,293.1499938964844,0.2825522720813751,-4076.417724609375,304.1532897949219,0.972004532814026,0.3732007145881653,0.2616621553897857,293.0126953125,297.1499938964844,293.1499938964844,0.3244127631187439,-6137.0908203125,304.197021484375,0.9990000128746032,0.4952478110790252,0.3926255106925964,293.10223388671875,297.1499938964844,293.1499938964844,0.0333282388746738,-5582.4453125,304.1504821777344,0.5736183524131775,0.0779567435383796,0.3584108054637909,291.2807312011719,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.2779235839844,1.0,0.3418961465358734,0.9547570943832396,0.9547570943832396,1.0,1.0,-1.7479923963546753,0.7752209305763245,0.9727714657783508,0.3755491077899933,0.0,0.0,0.5455365180969238,61.507625579833984,79.0,-20.657360076904297,-14165.302734375,486.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16082763671875,307.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.71484375,18000.0,0.0,0.0,0.3438346982002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401243567466736,0.5401302576065063,-5.922519903833745e-06,0.0,0.0003489485243335,0.0,0.0,47.65522003173828,0.0,0.0,0.0,0.430113136768341,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701804250478744,-3501.5302734375,304.1652526855469,0.8434199690818787,0.2473590075969696,0.2245517671108245,293.1925048828125,297.1499938964844,293.1499938964844,0.1546117216348648,-3415.985595703125,304.1620483398437,0.823577880859375,0.229091003537178,0.219120442867279,293.116455078125,297.1499938964844,293.1499938964844,0.2825522720813751,-4076.417724609375,304.1532897949219,0.972004532814026,0.3732007145881653,0.2616621553897857,293.0126953125,297.1499938964844,293.1499938964844,0.3244127631187439,-6137.0908203125,304.197021484375,0.9990000128746032,0.4952478110790252,0.3926255106925964,293.10223388671875,297.1499938964844,293.1499938964844,0.0333282388746738,-5582.4453125,304.1504821777344,0.5736183524131775,0.0779567435383796,0.3584108054637909,291.2807312011719,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.2779235839844,1.0,0.3418961465358734,0.9547570943832396,0.9547570943832396,1.0,1.0,-1.7479923963546753,0.7752209305763245,0.9727714657783508,0.3755491077899933,0.0,0.0,0.5455365180969238,61.507625579833984,79.0,-20.657360076904297,-14165.302734375,486.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16082763671875,307.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.71484375,18000.0,0.0,0.0,0.3438346982002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401243567466736,0.5401302576065063,-5.922519903833745e-06,0.0,0.0003489485243335,0.0,0.0,47.65522003173828,0.0,0.0,0.0,0.430113136768341,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.168948084115982,-3481.7548828125,304.16473388671875,0.8363221883773804,0.2454385757446289,0.2229140996932983,293.1984558105469,297.1499938964844,293.1499938964844,0.1535733342170715,-3398.067626953125,304.1617431640625,0.8167758584022522,0.2273845970630645,0.2176063656806945,293.1209411621094,297.1499938964844,293.1499938964844,0.2827465832233429,-4079.138916015625,304.15234375,0.9654952883720398,0.3727486729621887,0.2614116072654724,293.01031494140625,297.1499938964844,293.1499938964844,0.3318834006786346,-6257.79931640625,304.1748352050781,0.9990000128746032,0.497465580701828,0.4003607630729675,293.10614013671875,297.1499938964844,293.1499938964844,0.0333728231489658,-5587.6474609375,304.1503295898437,0.5689107179641724,0.0778000205755233,0.3581402897834778,291.2590637207031,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.19024658203125,291.2558898925781,1.0,0.3444502055644989,0.9542979598045348,0.9542979598045348,1.0,1.0,-1.7528643608093262,0.7775448560714722,0.9753194451332092,0.3767473101615906,0.0,0.0,0.5404184460639954,63.25020217895508,79.0,-39.91762161254883,-14121.1708984375,494.3562316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3510131835937,307.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18275.060546875,18000.0,0.0,0.0,0.3397161364555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277223587036133,0.5277281999588013,-5.824658273922978e-06,0.0,0.000344768690411,0.0,0.0,45.56999969482422,0.0,0.0,0.0,0.424655020236969,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677378714084625,-3462.333984375,304.16424560546875,0.8270904421806335,0.2434705942869186,0.2212664783000946,293.204345703125,297.1499938964844,293.1499938964844,0.1525388658046722,-3380.218994140625,304.1614990234375,0.8074454665184021,0.2256140559911728,0.2160648107528686,293.1253356933594,297.1499938964844,293.1499938964844,0.2829929888248443,-4082.45947265625,304.1514587402344,0.955742120742798,0.3722530007362366,0.2611548900604248,293.01885986328125,297.1499938964844,293.1499938964844,0.3432038426399231,-6436.44970703125,304.14971923828125,0.9990000128746032,0.4975651502609253,0.4118262827396393,293.1101379394531,297.1499938964844,293.1499938964844,0.0334025993943214,-5591.740234375,304.15020751953125,0.5620905756950378,0.0775651484727859,0.3577379882335663,291.23516845703125,291.1499938964844,270.7485656738281,269.71612548828125,283.2355041503906,293.1954040527344,291.2317810058594,1.0,0.3484269976615906,0.953822910785675,0.953822910785675,1.0,1.0,-1.7620055675506592,0.7818999290466309,0.9801056385040284,0.3790887594223022,0.0,0.0,0.5371266007423401,65.9365005493164,97.0,-52.98963928222656,-14116.6162109375,508.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5105895996094,308.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.21875,18000.0,0.0,0.0,0.3355525135993957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190153121948242,0.5190210342407227,-5.752519427915104e-06,0.0,0.0003405431343708,0.0,0.0,44.1164436340332,0.0,0.0,0.0,0.4207805693149566,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653250008821487,-3423.531982421875,304.1635437011719,0.803474485874176,0.2393790036439895,0.2179228216409683,293.2159729003906,297.1499938964844,293.1499938964844,0.1504353582859039,-3343.850341796875,304.1611633300781,0.7830619215965271,0.2218764871358871,0.2128892838954925,293.1339416503906,297.1499938964844,293.1499938964844,0.2835700809955597,-4090.024658203125,304.1500244140625,0.9284061193466188,0.3711336851119995,0.2606191337108612,293.0683288574219,297.1499938964844,293.1499938964844,0.3755618333816528,-6934.88671875,304.0958557128906,0.9990000128746032,0.4909485876560211,0.4437821209430694,293.1189270019531,297.1499938964844,293.1499938964844,0.0333291143178939,-5589.0224609375,304.1502685546875,0.5439082384109497,0.0767993032932281,0.3561283349990845,291.18328857421875,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1798400878906,1.0,0.3598462641239166,0.9528728127479552,0.9528728127479552,1.0,1.0,-1.7899645566940308,0.7952263355255127,0.994738221168518,0.3863671123981476,0.0,0.0,0.5361177325248718,73.85919952392578,100.0,-66.99185180664062,-14205.1572265625,550.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7103881835937,308.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.359375,18000.0,0.0,0.0,0.32765594124794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118551254272461,0.5118607878684998,-5.676441560353851e-06,0.0,0.00033252913272,0.0,0.0,42.83496856689453,0.0,0.0,0.0,0.4173796772956848,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653250008821487,-3423.531982421875,304.1635437011719,0.803474485874176,0.2393790036439895,0.2179228216409683,293.2159729003906,297.1499938964844,293.1499938964844,0.1504353582859039,-3343.850341796875,304.1611633300781,0.7830619215965271,0.2218764871358871,0.2128892838954925,293.1339416503906,297.1499938964844,293.1499938964844,0.2835700809955597,-4090.024658203125,304.1500244140625,0.9284061193466188,0.3711336851119995,0.2606191337108612,293.0683288574219,297.1499938964844,293.1499938964844,0.3755618333816528,-6934.88671875,304.0958557128906,0.9990000128746032,0.4909485876560211,0.4437821209430694,293.1189270019531,297.1499938964844,293.1499938964844,0.0333291143178939,-5589.0224609375,304.1502685546875,0.5439082384109497,0.0767993032932281,0.3561283349990845,291.18328857421875,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1798400878906,1.0,0.3598462641239166,0.9528728127479552,0.9528728127479552,1.0,1.0,-1.7899645566940308,0.7952263355255127,0.994738221168518,0.3863671123981476,0.0,0.0,0.5361177325248718,73.85919952392578,100.0,-66.99185180664062,-14205.1572265625,550.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7103881835937,308.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.359375,18000.0,0.0,0.0,0.32765594124794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118551254272461,0.5118607878684998,-5.676441560353851e-06,0.0,0.00033252913272,0.0,0.0,42.83496856689453,0.0,0.0,0.0,0.4173796772956848,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624466925859451,-3376.188720703125,304.16387939453125,0.778126060962677,0.2351826280355453,0.2145050764083862,293.2269287109375,297.1499938964844,293.1499938964844,0.1478573232889175,-3298.22607421875,304.1617736816406,0.7588631510734558,0.2179820239543914,0.2095851451158523,293.14178466796875,297.1499938964844,293.1499938964844,0.2834509611129761,-4088.8544921875,304.1502990722656,0.9010751247406006,0.3699484467506408,0.2600550055503845,293.14141845703125,297.1499938964844,293.1499938964844,0.3904894292354584,-7148.34326171875,304.0922546386719,0.9874727725982666,0.4781729876995086,0.4564158022403717,293.1278076171875,297.1499938964844,293.1499938964844,0.0329209044575691,-5556.37548828125,304.15087890625,0.5252192616462708,0.0757821127772331,0.3533749580383301,291.1567077636719,291.1499938964844,270.8722229003906,269.8135070800781,283.2832946777344,293.2049255371094,291.15869140625,1.0,0.368387907743454,0.9519227743148804,0.9519227743148804,1.0,1.0,-1.7936440706253052,0.7968577146530151,0.99678635597229,0.3876068294048309,0.0,0.0,0.5378180742263794,82.81137084960938,103.0,-24.86951065063477,-14248.6103515625,580.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387084960937,308.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.935546875,18000.0,0.0,0.0,0.3210261464118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146627426147461,0.5146684050559998,-5.676051841874141e-06,0.0,0.0003258007054682,0.0,0.0,43.141387939453125,0.0,0.0,0.0,0.418194442987442,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624466925859451,-3376.188720703125,304.16387939453125,0.778126060962677,0.2351826280355453,0.2145050764083862,293.2269287109375,297.1499938964844,293.1499938964844,0.1478573232889175,-3298.22607421875,304.1617736816406,0.7588631510734558,0.2179820239543914,0.2095851451158523,293.14178466796875,297.1499938964844,293.1499938964844,0.2834509611129761,-4088.8544921875,304.1502990722656,0.9010751247406006,0.3699484467506408,0.2600550055503845,293.14141845703125,297.1499938964844,293.1499938964844,0.3904894292354584,-7148.34326171875,304.0922546386719,0.9874727725982666,0.4781729876995086,0.4564158022403717,293.1278076171875,297.1499938964844,293.1499938964844,0.0329209044575691,-5556.37548828125,304.15087890625,0.5252192616462708,0.0757821127772331,0.3533749580383301,291.1567077636719,291.1499938964844,270.8722229003906,269.8135070800781,283.2832946777344,293.2049255371094,291.15869140625,1.0,0.368387907743454,0.9519227743148804,0.9519227743148804,1.0,1.0,-1.7936440706253052,0.7968577146530151,0.99678635597229,0.3876068294048309,0.0,0.0,0.5378180742263794,82.81137084960938,103.0,-24.86951065063477,-14248.6103515625,580.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387084960937,308.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.935546875,18000.0,0.0,0.0,0.3210261464118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146627426147461,0.5146684050559998,-5.676051841874141e-06,0.0,0.0003258007054682,0.0,0.0,43.141387939453125,0.0,0.0,0.0,0.418194442987442,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587949842214584,-3314.743896484375,304.1653137207031,0.7558262944221497,0.2308245450258255,0.2110019028186798,293.2375793457031,297.1499938964844,293.1499938964844,0.1445322483778,-3238.0126953125,304.1633605957031,0.7380421161651611,0.2138750851154327,0.2061479687690735,293.14947509765625,297.1499938964844,293.1499938964844,0.2820125818252563,-4071.566650390625,304.1525573730469,0.8787969350814819,0.3685972392559051,0.2594328820705414,293.1785583496094,297.1499938964844,293.1499938964844,0.3824999332427978,-7021.25341796875,304.1239624023437,0.9605625867843628,0.4707947969436645,0.4483581781387329,293.13604736328125,297.1499938964844,293.1499938964844,0.0322387404739856,-5497.21484375,304.1517028808594,0.5092995762825012,0.0746747255325317,0.3502936363220215,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.21844482421875,291.1837463378906,1.0,0.3738034665584564,0.9505262970924376,0.9505262970924376,1.0,1.0,-1.7706577777862549,0.785864531993866,0.984793186187744,0.381339281797409,0.0,0.0,0.5311347842216492,91.63198852539062,106.0,9.919654846191406,-14031.4140625,591.2305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.692138671875,308.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.52734375,18000.0,0.0,0.0,0.3152254223823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066505074501038,0.5066561698913574,-5.650490493280813e-06,0.0,0.0003199137281626,0.0,0.0,42.10192108154297,0.0,0.0,0.0,0.4151731729507446,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587949842214584,-3314.743896484375,304.1653137207031,0.7558262944221497,0.2308245450258255,0.2110019028186798,293.2375793457031,297.1499938964844,293.1499938964844,0.1445322483778,-3238.0126953125,304.1633605957031,0.7380421161651611,0.2138750851154327,0.2061479687690735,293.14947509765625,297.1499938964844,293.1499938964844,0.2820125818252563,-4071.566650390625,304.1525573730469,0.8787969350814819,0.3685972392559051,0.2594328820705414,293.1785583496094,297.1499938964844,293.1499938964844,0.3824999332427978,-7021.25341796875,304.1239624023437,0.9605625867843628,0.4707947969436645,0.4483581781387329,293.13604736328125,297.1499938964844,293.1499938964844,0.0322387404739856,-5497.21484375,304.1517028808594,0.5092995762825012,0.0746747255325317,0.3502936363220215,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.21844482421875,291.1837463378906,1.0,0.3738034665584564,0.9505262970924376,0.9505262970924376,1.0,1.0,-1.7706577777862549,0.785864531993866,0.984793186187744,0.381339281797409,0.0,0.0,0.5311347842216492,91.63198852539062,106.0,9.919654846191406,-14031.4140625,591.2305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.692138671875,308.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.52734375,18000.0,0.0,0.0,0.3152254223823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066505074501038,0.5066561698913574,-5.650490493280813e-06,0.0,0.0003199137281626,0.0,0.0,42.10192108154297,0.0,0.0,0.0,0.4151731729507446,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552501022815704,-3255.256591796875,304.1661071777344,0.7403514981269836,0.2263626754283905,0.2072819769382476,293.2479248046875,297.1499938964844,293.1499938964844,0.1412125676870346,-3178.06201171875,304.1644592285156,0.7232446074485779,0.2095574587583542,0.2023921906948089,293.15692138671875,297.1499938964844,293.1499938964844,0.2808147370815277,-4057.533203125,304.1536865234375,0.8640572428703308,0.3670966327190399,0.2586152553558349,293.1950988769531,297.1499938964844,293.1499938964844,0.3788562417030334,-6961.8173828125,304.1384582519531,0.9409366250038148,0.4666944444179535,0.4442417621612549,293.1435852050781,297.1499938964844,293.1499938964844,0.0314954407513141,-5433.970703125,304.1523742675781,0.4985629618167877,0.0735003501176834,0.3463791608810425,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2288818359375,291.1886901855469,1.0,0.3775406777858734,0.94912987947464,0.94912987947464,1.0,1.0,-1.75105619430542,0.7764884829521179,0.9745676517486572,0.3760053813457489,0.0,0.0,0.5256919264793396,98.19991302490234,109.0,8.267820358276367,-13806.947265625,597.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6398010253906,308.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.15234375,18000.0,0.0,0.0,0.3096834719181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971829950809479,0.4971885979175567,-5.5949712987057865e-06,0.0,0.0003142893547192,0.0,0.0,40.73616409301758,0.0,0.0,0.0,0.4113395512104034,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552501022815704,-3255.256591796875,304.1661071777344,0.7403514981269836,0.2263626754283905,0.2072819769382476,293.2479248046875,297.1499938964844,293.1499938964844,0.1412125676870346,-3178.06201171875,304.1644592285156,0.7232446074485779,0.2095574587583542,0.2023921906948089,293.15692138671875,297.1499938964844,293.1499938964844,0.2808147370815277,-4057.533203125,304.1536865234375,0.8640572428703308,0.3670966327190399,0.2586152553558349,293.1950988769531,297.1499938964844,293.1499938964844,0.3788562417030334,-6961.8173828125,304.1384582519531,0.9409366250038148,0.4666944444179535,0.4442417621612549,293.1435852050781,297.1499938964844,293.1499938964844,0.0314954407513141,-5433.970703125,304.1523742675781,0.4985629618167877,0.0735003501176834,0.3463791608810425,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2288818359375,291.1886901855469,1.0,0.3775406777858734,0.94912987947464,0.94912987947464,1.0,1.0,-1.75105619430542,0.7764884829521179,0.9745676517486572,0.3760053813457489,0.0,0.0,0.5256919264793396,98.19991302490234,109.0,8.267820358276367,-13806.947265625,597.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6398010253906,308.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.15234375,18000.0,0.0,0.0,0.3096834719181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971829950809479,0.4971885979175567,-5.5949712987057865e-06,0.0,0.0003142893547192,0.0,0.0,40.73616409301758,0.0,0.0,0.0,0.4113395512104034,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1534638553857803,-3225.206298828125,304.1664123535156,0.7339726686477661,0.2241193503141403,0.2053866237401962,293.2528686523437,297.1499938964844,293.1499938964844,0.1395047008991241,-3147.137451171875,304.1649169921875,0.7167829275131226,0.2073460966348648,0.2004380077123642,293.16046142578125,297.1499938964844,293.1499938964844,0.2801827490329742,-4050.173583984375,304.1541748046875,0.8582442402839661,0.3663146793842315,0.2581658065319061,293.2002868652344,297.1499938964844,293.1499938964844,0.3775048851966858,-6940.173828125,304.1429748535156,0.9329770803451538,0.4651016294956207,0.4427575767040252,293.1470031738281,297.1499938964844,293.1499938964844,0.0311036147177219,-5400.54150390625,304.15264892578125,0.4941870868206024,0.0729074329137802,0.3442798554897308,291.19000244140625,291.1499938964844,271.0340270996094,269.94146728515625,283.3934326171875,293.23321533203125,291.1900329589844,1.0,0.3789712190628052,0.9484316110610962,0.9484316110610962,1.0,1.0,-1.7415915727615356,0.7719640731811523,0.969627559185028,0.3734314441680908,0.0,0.0,0.5228602290153503,100.95838928222656,109.0,6.003855228424072,-13693.59375,599.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6119384765625,307.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.109375,18000.0,0.0,0.0,0.3070113658905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922983944416046,0.4923039674758911,-5.5664818319201e-06,0.0,0.0003115775180049,0.0,0.0,40.042816162109375,0.0,0.0,0.0,0.4093653261661529,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.151680439710617,-3195.155029296875,304.16668701171875,0.7281320095062256,0.2218713015317917,0.2034769058227539,293.25762939453125,297.1499938964844,293.1499938964844,0.1377788633108139,-3115.832275390625,304.16534423828125,0.7105119228363037,0.2051062285900116,0.1984455585479736,293.1638488769531,297.1499938964844,293.1499938964844,0.2795454561710357,-4042.780029296875,304.1545715332031,0.8531076312065125,0.3655155003070831,0.2576967179775238,293.2045288085937,297.1499938964844,293.1499938964844,0.3762854039669037,-6920.92529296875,304.1464538574219,0.9258913397789,0.4636343121528625,0.4414293766021728,293.1502380371094,297.1499938964844,293.1499938964844,0.0307068172842264,-5366.61962890625,304.15289306640625,0.4901904463768005,0.0723122432827949,0.3421247005462646,291.1905212402344,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,293.23712158203125,291.1905212402344,1.0,0.3801899254322052,0.9479891657829284,0.9479891657829284,1.0,1.0,-1.732160568237305,0.7674680948257446,0.96469247341156,0.370877593755722,0.0,0.0,0.5201019048690796,103.4760513305664,112.0,3.874168872833252,-13581.599609375,600.0272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5838623046875,307.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18092.962890625,18000.0,0.0,0.0,0.3043966889381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875067174434662,0.4875122606754303,-5.538163350138348e-06,0.0,0.0003089239471592,0.0,0.0,39.3671875,0.0,0.0,0.0,0.4074299931526184,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481005549430847,-3134.62744140625,304.1670837402344,0.7173629403114319,0.2173631936311721,0.1996253579854965,293.26666259765625,297.1499938964844,293.1499938964844,0.1342580467462539,-3051.73583984375,304.1661071777344,0.6982924938201904,0.2005466222763061,0.1943610459566116,293.1702575683594,297.1499938964844,293.1499938964844,0.2782071530818939,-4027.282958984375,304.1552734375,0.8442825078964233,0.3638660609722137,0.2567068040370941,293.2113342285156,297.1499938964844,293.1499938964844,0.3739562034606933,-6884.91015625,304.1514892578125,0.9138008952140808,0.4608721137046814,0.43898406624794,293.1561279296875,297.1499938964844,293.1499938964844,0.0298996530473232,-5296.70458984375,304.1532592773437,0.482802152633667,0.0711112394928932,0.3376713693141937,291.1911315917969,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.244140625,291.19110107421875,1.0,0.3821330368518829,0.9471042156219482,0.9471042156219482,1.0,1.0,-1.7131603956222534,0.7584203481674194,0.954740047454834,0.3657369613647461,0.0,0.0,0.5145755410194397,107.97008514404295,100.0,1.7179492712020874,-13360.1669921875,600.1780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5279235839844,307.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.001953125,18000.0,0.0,0.0,0.2993336617946625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478126972913742,0.4781324565410614,-5.4834949878568295e-06,0.0,0.0003037856076844,0.0,0.0,38.068626403808594,0.0,0.0,0.0,0.4036647975444793,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481005549430847,-3134.62744140625,304.1670837402344,0.7173629403114319,0.2173631936311721,0.1996253579854965,293.26666259765625,297.1499938964844,293.1499938964844,0.1342580467462539,-3051.73583984375,304.1661071777344,0.6982924938201904,0.2005466222763061,0.1943610459566116,293.1702575683594,297.1499938964844,293.1499938964844,0.2782071530818939,-4027.282958984375,304.1552734375,0.8442825078964233,0.3638660609722137,0.2567068040370941,293.2113342285156,297.1499938964844,293.1499938964844,0.3739562034606933,-6884.91015625,304.1514892578125,0.9138008952140808,0.4608721137046814,0.43898406624794,293.1561279296875,297.1499938964844,293.1499938964844,0.0298996530473232,-5296.70458984375,304.1532592773437,0.482802152633667,0.0711112394928932,0.3376713693141937,291.1911315917969,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.244140625,291.19110107421875,1.0,0.3821330368518829,0.9471042156219482,0.9471042156219482,1.0,1.0,-1.7131603956222534,0.7584203481674194,0.954740047454834,0.3657369613647461,0.0,0.0,0.5145755410194397,107.97008514404295,100.0,1.7179492712020874,-13360.1669921875,600.1780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5279235839844,307.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.001953125,18000.0,0.0,0.0,0.2993336617946625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478126972913742,0.4781324565410614,-5.4834949878568295e-06,0.0,0.0003037856076844,0.0,0.0,38.068626403808594,0.0,0.0,0.0,0.4036647975444793,4.0,0.0,1.0
