time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443449556827545,-3070.731201171875,304.16766357421875,0.7132750749588013,0.2128875106573104,0.1955811828374862,293.27490234375,297.1499938964844,293.1499938964844,0.1304924339056015,-2982.734619140625,304.1670227050781,0.6933831572532654,0.1959227323532104,0.1899856477975845,293.176025390625,297.1499938964844,293.1499938964844,0.2765801548957824,-4008.37548828125,304.1562194824219,0.8438308835029602,0.3621854186058044,0.2555265426635742,293.2167663574219,297.1499938964844,293.1499938964844,0.3713888227939605,-6845.9697265625,304.1552429199219,0.9128139019012452,0.4582152366638183,0.4364501237869262,293.16119384765625,297.1499938964844,293.1499938964844,0.0287336055189371,-5219.84130859375,304.15411376953125,0.4803296327590942,0.0699245929718017,0.3322093784809112,291.1932678222656,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,293.25018310546875,291.1934509277344,1.0,0.3785021603107452,0.946219265460968,0.946219265460968,1.0,1.0,-1.692035436630249,0.7483736276626587,0.9436618685722352,0.3600464761257171,0.0,0.0,0.50870281457901,107.00568389892578,88.0,3.294260740280152,-13131.7099609375,583.0814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755249023437,307.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.43359375,18000.0,0.0,0.0,0.2944527566432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686004817485809,0.4686059057712555,-5.430237251857761e-06,0.0,0.0002988321066368,0.0,0.0,36.78890228271485,0.0,0.0,0.0,0.3998970985412597,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443449556827545,-3070.731201171875,304.16766357421875,0.7132750749588013,0.2128875106573104,0.1955811828374862,293.27490234375,297.1499938964844,293.1499938964844,0.1304924339056015,-2982.734619140625,304.1670227050781,0.6933831572532654,0.1959227323532104,0.1899856477975845,293.176025390625,297.1499938964844,293.1499938964844,0.2765801548957824,-4008.37548828125,304.1562194824219,0.8438308835029602,0.3621854186058044,0.2555265426635742,293.2167663574219,297.1499938964844,293.1499938964844,0.3713888227939605,-6845.9697265625,304.1552429199219,0.9128139019012452,0.4582152366638183,0.4364501237869262,293.16119384765625,297.1499938964844,293.1499938964844,0.0287336055189371,-5219.84130859375,304.15411376953125,0.4803296327590942,0.0699245929718017,0.3322093784809112,291.1932678222656,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,293.25018310546875,291.1934509277344,1.0,0.3785021603107452,0.946219265460968,0.946219265460968,1.0,1.0,-1.692035436630249,0.7483736276626587,0.9436618685722352,0.3600464761257171,0.0,0.0,0.50870281457901,107.00568389892578,88.0,3.294260740280152,-13131.7099609375,583.0814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755249023437,307.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.43359375,18000.0,0.0,0.0,0.2944527566432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686004817485809,0.4686059057712555,-5.430237251857761e-06,0.0,0.0002988321066368,0.0,0.0,36.78890228271485,0.0,0.0,0.0,0.3998970985412597,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405293047428131,-3005.453369140625,304.1681213378906,0.7142403721809387,0.208495631814003,0.1914634555578231,293.2821655273437,297.1499938964844,293.1499938964844,0.1265899986028671,-2910.788330078125,304.1678466796875,0.6936646103858948,0.191282644867897,0.1854365915060043,293.1809997558594,297.1499938964844,293.1499938964844,0.2747790515422821,-3987.45166015625,304.1571655273437,0.849327027797699,0.3605122566223144,0.2542369365692138,293.22119140625,297.1499938964844,293.1499938964844,0.3686342537403106,-6804.701171875,304.1580505371094,0.9195863008499146,0.4556205570697784,0.4338314235210418,293.1653747558594,297.1499938964844,293.1499938964844,0.0277018658816814,-5115.72998046875,304.1543884277344,0.481679767370224,0.0687911361455917,0.3262452483177185,291.19647216796875,291.1499938964844,271.2666320800781,270.1250915527344,283.5391540527344,293.2552185058594,291.19659423828125,1.0,0.3714715838432312,0.9453812837600708,0.9453812837600708,1.0,1.0,-1.6697769165039062,0.7378107309341431,0.9319661259651184,0.3540485501289367,0.0,0.0,0.5022909641265869,102.19017791748048,76.0,4.043370246887207,-12894.6884765625,554.6228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4329833984375,307.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.314453125,18000.0,0.0,0.0,0.2896649837493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583227634429931,0.4583281576633453,-5.374965894588968e-06,0.0,0.0002939731348305,0.0,0.0,35.44914245605469,0.0,0.0,0.0,0.3959074914455414,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405293047428131,-3005.453369140625,304.1681213378906,0.7142403721809387,0.208495631814003,0.1914634555578231,293.2821655273437,297.1499938964844,293.1499938964844,0.1265899986028671,-2910.788330078125,304.1678466796875,0.6936646103858948,0.191282644867897,0.1854365915060043,293.1809997558594,297.1499938964844,293.1499938964844,0.2747790515422821,-3987.45166015625,304.1571655273437,0.849327027797699,0.3605122566223144,0.2542369365692138,293.22119140625,297.1499938964844,293.1499938964844,0.3686342537403106,-6804.701171875,304.1580505371094,0.9195863008499146,0.4556205570697784,0.4338314235210418,293.1653747558594,297.1499938964844,293.1499938964844,0.0277018658816814,-5115.72998046875,304.1543884277344,0.481679767370224,0.0687911361455917,0.3262452483177185,291.19647216796875,291.1499938964844,271.2666320800781,270.1250915527344,283.5391540527344,293.2552185058594,291.19659423828125,1.0,0.3714715838432312,0.9453812837600708,0.9453812837600708,1.0,1.0,-1.6697769165039062,0.7378107309341431,0.9319661259651184,0.3540485501289367,0.0,0.0,0.5022909641265869,102.19017791748048,76.0,4.043370246887207,-12894.6884765625,554.6228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4329833984375,307.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.314453125,18000.0,0.0,0.0,0.2896649837493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583227634429931,0.4583281576633453,-5.374965894588968e-06,0.0,0.0002939731348305,0.0,0.0,35.44914245605469,0.0,0.0,0.0,0.3959074914455414,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367167681455612,-2939.8759765625,304.1684265136719,0.7188355326652527,0.2041765600442886,0.1873262524604797,293.2886047363281,297.1499938964844,293.1499938964844,0.1226220354437828,-2837.181884765625,304.1684875488281,0.6976948976516724,0.1866274923086166,0.1807814687490463,293.18536376953125,297.1499938964844,293.1499938964844,0.2728852927684784,-3965.4755859375,304.1579284667969,0.859437108039856,0.3588400781154632,0.2528813779354095,293.22491455078125,297.1499938964844,293.1499938964844,0.3657764792442322,-6762.228515625,304.1601257324219,0.9323835968971252,0.453060895204544,0.4311587214469909,293.1687927246094,297.1499938964844,293.1499938964844,0.0267591066658496,-5018.33984375,304.1545104980469,0.4857664406299591,0.0677058398723602,0.3200719654560089,291.1995544433594,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2594299316406,291.19970703125,1.0,0.3621203601360321,0.9445432424545288,0.9445432424545288,1.0,1.0,-1.646972417831421,0.7270081639289856,0.9199642539024352,0.3479075133800506,0.0,0.0,0.4954734146595001,95.03263854980467,64.0,4.23468542098999,-12655.294921875,519.9037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.6465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.35546875,18000.0,0.0,0.0,0.2848921120166778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475563764572143,0.4475617110729217,-5.318195235304302e-06,0.0,0.0002891292970161,0.0,0.0,34.08265686035156,0.0,0.0,0.0,0.3917860984802246,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367167681455612,-2939.8759765625,304.1684265136719,0.7188355326652527,0.2041765600442886,0.1873262524604797,293.2886047363281,297.1499938964844,293.1499938964844,0.1226220354437828,-2837.181884765625,304.1684875488281,0.6976948976516724,0.1866274923086166,0.1807814687490463,293.18536376953125,297.1499938964844,293.1499938964844,0.2728852927684784,-3965.4755859375,304.1579284667969,0.859437108039856,0.3588400781154632,0.2528813779354095,293.22491455078125,297.1499938964844,293.1499938964844,0.3657764792442322,-6762.228515625,304.1601257324219,0.9323835968971252,0.453060895204544,0.4311587214469909,293.1687927246094,297.1499938964844,293.1499938964844,0.0267591066658496,-5018.33984375,304.1545104980469,0.4857664406299591,0.0677058398723602,0.3200719654560089,291.1995544433594,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2594299316406,291.19970703125,1.0,0.3621203601360321,0.9445432424545288,0.9445432424545288,1.0,1.0,-1.646972417831421,0.7270081639289856,0.9199642539024352,0.3479075133800506,0.0,0.0,0.4954734146595001,95.03263854980467,64.0,4.23468542098999,-12655.294921875,519.9037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.6465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.35546875,18000.0,0.0,0.0,0.2848921120166778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475563764572143,0.4475617110729217,-5.318195235304302e-06,0.0,0.0002891292970161,0.0,0.0,34.08265686035156,0.0,0.0,0.0,0.3917860984802246,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348188370466232,-2907.0947265625,304.16851806640625,0.7222756743431091,0.202039361000061,0.1852568536996841,293.29156494140625,297.1499938964844,293.1499938964844,0.1206228211522102,-2799.9169921875,304.16876220703125,0.7009537220001221,0.1842913180589676,0.1784233450889587,293.1873779296875,297.1499938964844,293.1499938964844,0.271914005279541,-3954.211669921875,304.1582336425781,0.8661588430404663,0.3580011427402496,0.2521851062774658,293.2265625,297.1499938964844,293.1499938964844,0.3643215894699096,-6740.69580078125,304.1609191894531,0.9407376646995544,0.4517886638641357,0.4298076033592224,293.1702880859375,297.1499938964844,293.1499938964844,0.0262053478509187,-4968.2265625,304.1546936035156,0.4886669516563415,0.0671765431761741,0.3169413208961487,291.2010192871094,291.1499938964844,271.365966796875,270.2029724121094,283.6009216308594,293.26129150390625,291.2011413574219,1.0,0.3567967414855957,0.9441242814064026,0.9441242814064026,1.0,1.0,-1.6354398727416992,0.7215525507926941,0.9138872623443604,0.3448037505149841,0.0,0.0,0.4919233620166778,90.86380004882812,64.0,4.129626750946045,-12535.134765625,501.1405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3936767578125,307.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.421875,18000.0,0.0,0.0,0.2824930250644684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420080780982971,0.4420133531093597,-5.289464752422646e-06,0.0,0.000286694499664,0.0,0.0,33.393367767333984,0.0,0.0,0.0,0.3896892070770263,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329286247491836,-2874.35400390625,304.1686096191406,0.7264339923858643,0.1999144852161407,0.1831887513399124,293.2943725585937,297.1499938964844,293.1499938964844,0.1186166778206825,-2762.39794921875,304.16900634765625,0.705003559589386,0.181947723031044,0.1760478019714355,293.1892395019531,297.1499938964844,293.1499938964844,0.2709306478500366,-3942.810302734375,304.1585388183594,0.8740190267562866,0.3571588397026062,0.2514788210391998,293.22808837890625,297.1499938964844,293.1499938964844,0.3628549873828888,-6719.03173828125,304.1615905761719,0.9501615762710572,0.4505192041397095,0.4284489452838897,293.171630859375,297.1499938964844,293.1499938964844,0.0256662685424089,-4918.38818359375,304.1548156738281,0.4921172857284546,0.0666536390781402,0.3137920796871185,291.202392578125,291.1499938964844,271.3988037109375,270.2286071777344,283.6212463378906,293.26300048828125,291.2025146484375,1.0,0.3511330187320709,0.9437572360038756,0.9437572360038756,1.0,1.0,-1.6238446235656738,0.7160743474960327,0.907770335674286,0.3416865170001983,0.0,0.0,0.4882921874523163,86.42224884033203,52.0,3.9548282623291016,-12414.9892578125,481.8243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3871765136719,307.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.09375,18000.0,0.0,0.0,0.2800773978233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363787472248077,0.4363840222358703,-5.260665602691006e-06,0.0,0.0002842429676093,0.0,0.0,32.70413589477539,0.0,0.0,0.0,0.3875803053379059,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291753351688385,-2809.05908203125,304.16864013671875,0.737164318561554,0.1956965923309326,0.1790603399276733,293.299560546875,297.1499938964844,293.1499938964844,0.1145883649587631,-2686.6669921875,304.1693725585937,0.7153475880622864,0.1772333085536956,0.1712487637996673,293.1927185058594,297.1499938964844,293.1499938964844,0.268933892250061,-3919.662109375,304.1590270996094,0.8934844732284546,0.3554606437683105,0.2500402331352234,293.2308349609375,297.1499938964844,293.1499938964844,0.3598958253860473,-6675.40966796875,304.16265869140625,0.9714085459709167,0.447983831167221,0.425712913274765,293.17401123046875,297.1499938964844,293.1499938964844,0.0246007498353719,-4818.16259765625,304.1549987792969,0.5009435415267944,0.0656213536858558,0.3074519038200378,291.2048645019531,291.1499938964844,271.4638366699219,270.2791442871094,283.6614074707031,293.2660827636719,291.2049560546875,1.0,0.3389410376548767,0.943023145198822,0.943023145198822,1.0,1.0,-1.6005024909973145,0.7050620913505554,0.8954404592514038,0.335416167974472,0.0,0.0,0.4808095097541809,76.94429016113281,40.0,3.4920904636383057,-12175.0400390625,442.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3832092285156,307.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.462890625,18000.0,0.0,0.0,0.2751792967319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249318540096283,0.4249370694160461,-5.203256023378344e-06,0.0,0.0002792720042634,0.0,0.0,31.333850860595703,0.0,0.0,0.0,0.3833519220352173,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291753351688385,-2809.05908203125,304.16864013671875,0.737164318561554,0.1956965923309326,0.1790603399276733,293.299560546875,297.1499938964844,293.1499938964844,0.1145883649587631,-2686.6669921875,304.1693725585937,0.7153475880622864,0.1772333085536956,0.1712487637996673,293.1927185058594,297.1499938964844,293.1499938964844,0.268933892250061,-3919.662109375,304.1590270996094,0.8934844732284546,0.3554606437683105,0.2500402331352234,293.2308349609375,297.1499938964844,293.1499938964844,0.3598958253860473,-6675.40966796875,304.16265869140625,0.9714085459709167,0.447983831167221,0.425712913274765,293.17401123046875,297.1499938964844,293.1499938964844,0.0246007498353719,-4818.16259765625,304.1549987792969,0.5009435415267944,0.0656213536858558,0.3074519038200378,291.2048645019531,291.1499938964844,271.4638366699219,270.2791442871094,283.6614074707031,293.2660827636719,291.2049560546875,1.0,0.3389410376548767,0.943023145198822,0.943023145198822,1.0,1.0,-1.6005024909973145,0.7050620913505554,0.8954404592514038,0.335416167974472,0.0,0.0,0.4808095097541809,76.94429016113281,40.0,3.4920904636383057,-12175.0400390625,442.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3832092285156,307.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.462890625,18000.0,0.0,0.0,0.2751792967319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249318540096283,0.4249370694160461,-5.203256023378344e-06,0.0,0.0002792720042634,0.0,0.0,31.333850860595703,0.0,0.0,0.0,0.3833519220352173,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254597455263137,-2744.032958984375,304.16864013671875,0.7521504163742065,0.1915079951286316,0.1749430745840072,293.30438232421875,297.1499938964844,293.1499938964844,0.1105425357818603,-2610.054443359375,304.1696472167969,0.728548526763916,0.1724709272384643,0.1663879305124282,293.19586181640625,297.1499938964844,293.1499938964844,0.266905665397644,-3896.14599609375,304.1593933105469,0.9199725389480592,0.3537404239177704,0.248571902513504,293.2332458496094,297.1499938964844,293.1499938964844,0.3569147884845733,-6631.53515625,304.16339111328125,0.9941424131393432,0.4454474747180938,0.4229568541049957,293.1760559082031,297.1499938964844,293.1499938964844,0.0235564708709716,-4717.44677734375,304.1550598144531,0.5133399367332458,0.0645994246006012,0.3010707795619964,291.2069091796875,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,293.2687683105469,291.2069702148437,1.0,0.3257802128791809,0.9422890543937684,0.9422890543937684,1.0,1.0,-1.5769912004470823,0.6939912438392639,0.8829998970031738,0.3291075229644775,0.0,0.0,0.4730802774429321,66.94916534423828,28.0,2.939720392227173,-11935.88671875,402.2183227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38946533203125,307.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.623046875,18000.0,0.0,0.0,0.27017343044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133291244506836,0.4133342802524566,-5.146669536770787e-06,0.0,0.0002741916687227,0.0,0.0,29.986846923828125,0.0,0.0,0.0,0.3791503012180328,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254597455263137,-2744.032958984375,304.16864013671875,0.7521504163742065,0.1915079951286316,0.1749430745840072,293.30438232421875,297.1499938964844,293.1499938964844,0.1105425357818603,-2610.054443359375,304.1696472167969,0.728548526763916,0.1724709272384643,0.1663879305124282,293.19586181640625,297.1499938964844,293.1499938964844,0.266905665397644,-3896.14599609375,304.1593933105469,0.9199725389480592,0.3537404239177704,0.248571902513504,293.2332458496094,297.1499938964844,293.1499938964844,0.3569147884845733,-6631.53515625,304.16339111328125,0.9941424131393432,0.4454474747180938,0.4229568541049957,293.1760559082031,297.1499938964844,293.1499938964844,0.0235564708709716,-4717.44677734375,304.1550598144531,0.5133399367332458,0.0645994246006012,0.3010707795619964,291.2069091796875,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,293.2687683105469,291.2069702148437,1.0,0.3257802128791809,0.9422890543937684,0.9422890543937684,1.0,1.0,-1.5769912004470823,0.6939912438392639,0.8829998970031738,0.3291075229644775,0.0,0.0,0.4730802774429321,66.94916534423828,28.0,2.939720392227173,-11935.88671875,402.2183227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38946533203125,307.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.623046875,18000.0,0.0,0.0,0.27017343044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133291244506836,0.4133342802524566,-5.146669536770787e-06,0.0,0.0002741916687227,0.0,0.0,29.986846923828125,0.0,0.0,0.0,0.3791503012180328,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216288954019546,-2676.205810546875,304.1688232421875,0.7664722204208374,0.1872884333133697,0.1708988845348358,293.3090515136719,297.1499938964844,293.1499938964844,0.1063602790236473,-2529.891357421875,304.17010498046875,0.7401975989341736,0.1676150560379028,0.1615394204854965,293.1985778808594,297.1499938964844,293.1499938964844,0.2645097970962524,-3867.95703125,304.1603088378906,0.947012722492218,0.3520268499851227,0.2471650689840316,293.2216491699219,297.1499938964844,293.1499938964844,0.3336734175682068,-6273.603515625,304.1991271972656,0.9990000128746032,0.4456035196781158,0.3996602892875671,293.17755126953125,297.1499938964844,293.1499938964844,0.0225749351084232,-4618.76513671875,304.1549987792969,0.5258190631866455,0.0636378899216651,0.295263797044754,291.2266540527344,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.2692565917969,291.2303466796875,1.0,0.3109676241874695,0.9416425824165344,0.9416425824165344,1.0,1.0,-1.5297036170959473,0.6717602610588074,0.8579434156417847,0.3166863322257995,0.0,0.0,0.4621755182743072,58.56281280517578,25.0,33.810272216796875,-11603.7373046875,355.5566711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4129638671875,307.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.615234375,18000.0,0.0,0.0,0.2649460136890411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000144004821777,0.4000194668769836,-5.089469595986884e-06,0.0,0.0002688865351956,0.0,0.0,28.52020835876465,0.0,0.0,0.0,0.3744681179523468,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216288954019546,-2676.205810546875,304.1688232421875,0.7664722204208374,0.1872884333133697,0.1708988845348358,293.3090515136719,297.1499938964844,293.1499938964844,0.1063602790236473,-2529.891357421875,304.17010498046875,0.7401975989341736,0.1676150560379028,0.1615394204854965,293.1985778808594,297.1499938964844,293.1499938964844,0.2645097970962524,-3867.95703125,304.1603088378906,0.947012722492218,0.3520268499851227,0.2471650689840316,293.2216491699219,297.1499938964844,293.1499938964844,0.3336734175682068,-6273.603515625,304.1991271972656,0.9990000128746032,0.4456035196781158,0.3996602892875671,293.17755126953125,297.1499938964844,293.1499938964844,0.0225749351084232,-4618.76513671875,304.1549987792969,0.5258190631866455,0.0636378899216651,0.295263797044754,291.2266540527344,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.2692565917969,291.2303466796875,1.0,0.3109676241874695,0.9416425824165344,0.9416425824165344,1.0,1.0,-1.5297036170959473,0.6717602610588074,0.8579434156417847,0.3166863322257995,0.0,0.0,0.4621755182743072,58.56281280517578,25.0,33.810272216796875,-11603.7373046875,355.5566711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4129638671875,307.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.615234375,18000.0,0.0,0.0,0.2649460136890411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000144004821777,0.4000194668769836,-5.089469595986884e-06,0.0,0.0002688865351956,0.0,0.0,28.52020835876465,0.0,0.0,0.0,0.3744681179523468,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177122145891189,-2606.2978515625,304.1690673828125,0.7781039476394653,0.1829096227884292,0.1667968928813934,293.3143005371094,297.1499938964844,293.1499938964844,0.1020620465278625,-2446.7265625,304.1705322265625,0.7490562200546265,0.1625220477581024,0.1565665155649185,293.2015380859375,297.1499938964844,293.1499938964844,0.2619449496269226,-3837.725341796875,304.1611022949219,0.9683792591094972,0.3501944243907928,0.245756909251213,293.17645263671875,297.1499938964844,293.1499938964844,0.3064428865909576,-5855.365234375,304.2275390625,0.9990000128746032,0.4529046416282654,0.3730282485485077,293.1788330078125,297.1499938964844,293.1499938964844,0.0216810517013072,-4525.779296875,304.1548156738281,0.5367932915687561,0.062679223716259,0.289959192276001,291.25616455078125,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2698974609375,291.2571105957031,1.0,0.2977950572967529,0.9409960508346558,0.9409960508346558,1.0,1.0,-1.478772759437561,0.6479922533035278,0.8307805061340332,0.3031235635280609,0.0,0.0,0.4455647766590118,52.1285514831543,43.0,30.35871315002441,-11158.62890625,314.66082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4989318847656,307.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.607421875,18000.0,0.0,0.0,0.2588880062103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775988519191742,0.3776038587093353,-5.001944828109117e-06,0.0,0.0002627384383231,0.0,0.0,26.18267822265625,0.0,0.0,0.0,0.3670904636383056,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177122145891189,-2606.2978515625,304.1690673828125,0.7781039476394653,0.1829096227884292,0.1667968928813934,293.3143005371094,297.1499938964844,293.1499938964844,0.1020620465278625,-2446.7265625,304.1705322265625,0.7490562200546265,0.1625220477581024,0.1565665155649185,293.2015380859375,297.1499938964844,293.1499938964844,0.2619449496269226,-3837.725341796875,304.1611022949219,0.9683792591094972,0.3501944243907928,0.245756909251213,293.17645263671875,297.1499938964844,293.1499938964844,0.3064428865909576,-5855.365234375,304.2275390625,0.9990000128746032,0.4529046416282654,0.3730282485485077,293.1788330078125,297.1499938964844,293.1499938964844,0.0216810517013072,-4525.779296875,304.1548156738281,0.5367932915687561,0.062679223716259,0.289959192276001,291.25616455078125,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2698974609375,291.2571105957031,1.0,0.2977950572967529,0.9409960508346558,0.9409960508346558,1.0,1.0,-1.478772759437561,0.6479922533035278,0.8307805061340332,0.3031235635280609,0.0,0.0,0.4455647766590118,52.1285514831543,43.0,30.35871315002441,-11158.62890625,314.66082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4989318847656,307.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.607421875,18000.0,0.0,0.0,0.2588880062103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775988519191742,0.3776038587093353,-5.001944828109117e-06,0.0,0.0002627384383231,0.0,0.0,26.18267822265625,0.0,0.0,0.0,0.3670904636383056,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159001365303993,-2573.98193359375,304.1688842773437,0.7785772681236267,0.1806805580854416,0.164774939417839,293.31707763671875,297.1499938964844,293.1499938964844,0.1000188142061233,-2407.129150390625,304.1705322265625,0.7485628724098206,0.1598967015743255,0.1540740430355072,293.2031555175781,297.1499938964844,293.1499938964844,0.2609257698059082,-3825.908203125,304.1609191894531,0.9719021320343018,0.3492239713668823,0.2450688034296035,293.1505432128906,297.1499938964844,293.1499938964844,0.3006987273693084,-5770.42578125,304.2236328125,0.9990000128746032,0.4576605558395386,0.3678481578826904,293.1795349121094,297.1499938964844,293.1499938964844,0.0213098935782909,-4487.0439453125,304.1546325683594,0.5380478501319885,0.0621751956641674,0.2875590622425079,291.26031494140625,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,293.2748718261719,291.2597045898437,1.0,0.2949871718883514,0.9406728148460388,0.9406728148460388,1.0,1.0,-1.463413119316101,0.6408780217170715,0.8225350379943848,0.2989228665828705,0.0,0.0,0.4377514123916626,50.8245849609375,43.0,15.883755683898926,-10976.1904296875,304.39312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,307.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.68359375,18000.0,0.0,0.0,0.2554609179496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666587769985199,0.3666637241840362,-4.954983523930423e-06,0.0,0.0002592603559605,0.0,0.0,25.06101417541504,0.0,0.0,0.0,0.3634932935237884,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142453923821449,-2544.62353515625,304.16845703125,0.7749240398406982,0.1784321516752243,0.1627705991268158,293.31988525390625,297.1499938964844,293.1499938964844,0.098096989095211,-2369.973388671875,304.1702880859375,0.7443134188652039,0.1572286635637283,0.1515772491693496,293.204833984375,297.1499938964844,293.1499938964844,0.2602279186248779,-3818.11328125,304.1601867675781,0.9705268144607544,0.3482244610786438,0.2443874031305313,293.1312561035156,297.1499938964844,293.1499938964844,0.3008383512496948,-5778.0966796875,304.2098999023437,0.9990000128746032,0.4614501595497131,0.3684419989585876,293.1802673339844,297.1499938964844,293.1499938964844,0.0209983624517917,-4455.1650390625,304.15435791015625,0.5359443426132202,0.0616600103676319,0.2852934002876282,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377685546875,293.2811889648437,291.24835205078125,1.0,0.2942125499248504,0.9405486583709716,0.9405486583709716,1.0,1.0,-1.4551787376403809,0.6370697617530823,0.8181089758872986,0.2966753542423248,0.0,0.0,0.4318950176239013,50.79342269897461,61.0,-8.64827823638916,-10836.318359375,300.6189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.635498046875,307.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.302734375,18000.0,0.0,0.0,0.2518579959869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572016060352325,0.3572065234184265,-4.911390988127096e-06,0.0,0.0002556038380134,0.0,0.0,24.09896850585937,0.0,0.0,0.0,0.3604021668434143,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111103743314743,-2488.949951171875,304.1675109863281,0.75887531042099,0.1738993972539901,0.1588237136602401,293.325439453125,297.1499938964844,293.1499938964844,0.0943588837981224,-2297.57421875,304.16973876953125,0.7279500365257263,0.1517941057682037,0.1465864032506942,293.2081604003906,297.1499938964844,293.1499938964844,0.2591416835784912,-3806.278076171875,304.1585998535156,0.9561970233917236,0.3461596965789795,0.2430518418550491,293.1221008300781,297.1499938964844,293.1499938964844,0.3142436742782593,-5997.8173828125,304.16717529296875,0.9990000128746032,0.4638728201389313,0.3827690780162811,293.1820068359375,297.1499938964844,293.1499938964844,0.0204440560191869,-4398.62744140625,304.1538391113281,0.5244755148887634,0.0605420805513858,0.2809807062149048,291.2196044921875,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.2149963378906,1.0,0.2979461550712585,0.9403004050254822,0.9403004050254822,1.0,1.0,-1.4548580646514893,0.6369515657424927,0.8179064393043518,0.2964541018009186,0.0,0.0,0.4245627820491791,53.65934753417969,79.0,-42.816497802734375,-10686.8095703125,307.57354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74139404296875,307.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.677734375,18000.0,0.0,0.0,0.2446224689483642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450882136821747,0.3450930714607239,-4.849835931963753e-06,0.0,0.0002482607087586,0.0,0.0,22.871074676513672,0.0,0.0,0.0,0.3563527464866638,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111103743314743,-2488.949951171875,304.1675109863281,0.75887531042099,0.1738993972539901,0.1588237136602401,293.325439453125,297.1499938964844,293.1499938964844,0.0943588837981224,-2297.57421875,304.16973876953125,0.7279500365257263,0.1517941057682037,0.1465864032506942,293.2081604003906,297.1499938964844,293.1499938964844,0.2591416835784912,-3806.278076171875,304.1585998535156,0.9561970233917236,0.3461596965789795,0.2430518418550491,293.1221008300781,297.1499938964844,293.1499938964844,0.3142436742782593,-5997.8173828125,304.16717529296875,0.9990000128746032,0.4638728201389313,0.3827690780162811,293.1820068359375,297.1499938964844,293.1499938964844,0.0204440560191869,-4398.62744140625,304.1538391113281,0.5244755148887634,0.0605420805513858,0.2809807062149048,291.2196044921875,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.2149963378906,1.0,0.2979461550712585,0.9403004050254822,0.9403004050254822,1.0,1.0,-1.4548580646514893,0.6369515657424927,0.8179064393043518,0.2964541018009186,0.0,0.0,0.4245627820491791,53.65934753417969,79.0,-42.816497802734375,-10686.8095703125,307.57354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74139404296875,307.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.677734375,18000.0,0.0,0.0,0.2446224689483642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450882136821747,0.3450930714607239,-4.849835931963753e-06,0.0,0.0002482607087586,0.0,0.0,22.871074676513672,0.0,0.0,0.0,0.3563527464866638,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082488521933555,-2438.230712890625,304.1664733886719,0.7360154390335083,0.1693037450313568,0.1549423038959503,293.3309936523437,297.1499938964844,293.1499938964844,0.0907926633954048,-2228.655029296875,304.16912841796875,0.7030552625656128,0.14622762799263,0.1415953338146209,293.21148681640625,297.1499938964844,293.1499938964844,0.2586209177970886,-3801.35546875,304.1566467285156,0.9288864731788636,0.3440096378326416,0.2417473196983337,293.1572265625,297.1499938964844,293.1499938964844,0.3425349593162536,-6442.75537109375,304.1142272949219,0.9990000128746032,0.4575516283512115,0.4111011922359466,293.184814453125,297.1499938964844,293.1499938964844,0.019892044365406,-4342.85546875,304.1534729003906,0.5069420337677002,0.0591603145003318,0.2762512862682342,291.1642761230469,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1610107421875,1.0,0.3073689639568329,0.9400521516799928,0.9400521516799928,1.0,1.0,-1.470968246459961,0.6444631218910217,0.826505184173584,0.3005838394165039,0.0,0.0,0.4266077876091003,59.95121383666992,82.0,-60.85825729370117,-10713.75,330.6688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7606811523437,307.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.2379844188690185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441506028175354,0.3441554307937622,-4.826753865927458e-06,0.0,0.0002415239432593,0.0,0.0,22.699010848999023,0.0,0.0,0.0,0.3557124435901642,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082488521933555,-2438.230712890625,304.1664733886719,0.7360154390335083,0.1693037450313568,0.1549423038959503,293.3309936523437,297.1499938964844,293.1499938964844,0.0907926633954048,-2228.655029296875,304.16912841796875,0.7030552625656128,0.14622762799263,0.1415953338146209,293.21148681640625,297.1499938964844,293.1499938964844,0.2586209177970886,-3801.35546875,304.1566467285156,0.9288864731788636,0.3440096378326416,0.2417473196983337,293.1572265625,297.1499938964844,293.1499938964844,0.3425349593162536,-6442.75537109375,304.1142272949219,0.9990000128746032,0.4575516283512115,0.4111011922359466,293.184814453125,297.1499938964844,293.1499938964844,0.019892044365406,-4342.85546875,304.1534729003906,0.5069420337677002,0.0591603145003318,0.2762512862682342,291.1642761230469,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1610107421875,1.0,0.3073689639568329,0.9400521516799928,0.9400521516799928,1.0,1.0,-1.470968246459961,0.6444631218910217,0.826505184173584,0.3005838394165039,0.0,0.0,0.4266077876091003,59.95121383666992,82.0,-60.85825729370117,-10713.75,330.6688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7606811523437,307.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.2379844188690185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441506028175354,0.3441554307937622,-4.826753865927458e-06,0.0,0.0002415239432593,0.0,0.0,22.699010848999023,0.0,0.0,0.0,0.3557124435901642,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051169112324714,-2381.67529296875,304.1662292480469,0.7131161093711853,0.1647140979766845,0.1510830223560333,293.3360900878906,297.1499938964844,293.1499938964844,0.086929939687252,-2153.338134765625,304.1692199707031,0.6756919026374817,0.1406040042638778,0.1365668028593063,293.2145080566406,297.1499938964844,293.1499938964844,0.2574131190776825,-3787.600341796875,304.156494140625,0.9011850357055664,0.3418430387973785,0.2404477894306183,293.2207336425781,297.1499938964844,293.1499938964844,0.3562963008880615,-6655.6826171875,304.1064758300781,0.989250659942627,0.4444878995418548,0.4246543943881988,293.1882019042969,297.1499938964844,293.1499938964844,0.0191573482006788,-4262.8642578125,304.1535339355469,0.489776462316513,0.0575957782566547,0.2706811726093292,291.1391906738281,291.1499938964844,271.8741760253906,270.58673095703125,283.9051513671875,293.2812194824219,291.140625,1.0,0.3147195875644684,0.939260959625244,0.939260959625244,1.0,1.0,-1.4672027826309204,0.6426243782043457,0.8245784044265747,0.2997403144836426,0.0,0.0,0.4302444458007812,67.25321960449219,85.0,-22.429611206054688,-10729.88671875,347.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504821777344,307.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2578125,18000.0,0.0,0.0,0.2328276634216308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487394452095032,0.34874427318573,-4.83697886011214e-06,0.0,0.0002362904779147,0.0,0.0,23.10132598876953,0.0,0.0,0.0,0.356955885887146,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051169112324714,-2381.67529296875,304.1662292480469,0.7131161093711853,0.1647140979766845,0.1510830223560333,293.3360900878906,297.1499938964844,293.1499938964844,0.086929939687252,-2153.338134765625,304.1692199707031,0.6756919026374817,0.1406040042638778,0.1365668028593063,293.2145080566406,297.1499938964844,293.1499938964844,0.2574131190776825,-3787.600341796875,304.156494140625,0.9011850357055664,0.3418430387973785,0.2404477894306183,293.2207336425781,297.1499938964844,293.1499938964844,0.3562963008880615,-6655.6826171875,304.1064758300781,0.989250659942627,0.4444878995418548,0.4246543943881988,293.1882019042969,297.1499938964844,293.1499938964844,0.0191573482006788,-4262.8642578125,304.1535339355469,0.489776462316513,0.0575957782566547,0.2706811726093292,291.1391906738281,291.1499938964844,271.8741760253906,270.58673095703125,283.9051513671875,293.2812194824219,291.140625,1.0,0.3147195875644684,0.939260959625244,0.939260959625244,1.0,1.0,-1.4672027826309204,0.6426243782043457,0.8245784044265747,0.2997403144836426,0.0,0.0,0.4302444458007812,67.25321960449219,85.0,-22.429611206054688,-10729.88671875,347.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504821777344,307.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2578125,18000.0,0.0,0.0,0.2328276634216308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487394452095032,0.34874427318573,-4.83697886011214e-06,0.0,0.0002362904779147,0.0,0.0,23.10132598876953,0.0,0.0,0.0,0.356955885887146,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014797315001487,-2314.426025390625,304.1668701171875,0.6892109513282776,0.1600875556468963,0.1472575366497039,293.3410339355469,297.1499938964844,293.1499938964844,0.0825733318924903,-2067.61865234375,304.1700439453125,0.6507904529571533,0.1348882466554641,0.1315216273069381,293.2175598144531,297.1499938964844,293.1499938964844,0.2548053562641144,-3756.21728515625,304.1586303710937,0.8778046369552612,0.3395863771438598,0.2391442507505417,293.25274658203125,297.1499938964844,293.1499938964844,0.3481786251068115,-6516.5517578125,304.1341552734375,0.9613543748855592,0.4361379742622375,0.4156578481197357,293.1915588378906,297.1499938964844,293.1499938964844,0.0182869583368301,-4159.83154296875,304.15380859375,0.4722892343997955,0.0559466518461704,0.2649387717247009,291.1788635253906,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901611328125,291.1795654296875,1.0,0.3196289241313934,0.9384697675704956,0.9384697675704956,1.0,1.0,-1.4384398460388184,0.6292407512664795,0.8091990947723389,0.2921276688575744,0.0,0.0,0.4234859645366668,74.79947662353516,88.0,21.70718002319336,-10513.2021484375,351.9700012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867248535156,307.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.17578125,18000.0,0.0,0.0,0.2287952601909637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437959253787994,0.3438007533550262,-4.835032086702995e-06,0.0,0.0002321981010027,0.0,0.0,22.70684242248535,0.0,0.0,0.0,0.3556936085224151,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014797315001487,-2314.426025390625,304.1668701171875,0.6892109513282776,0.1600875556468963,0.1472575366497039,293.3410339355469,297.1499938964844,293.1499938964844,0.0825733318924903,-2067.61865234375,304.1700439453125,0.6507904529571533,0.1348882466554641,0.1315216273069381,293.2175598144531,297.1499938964844,293.1499938964844,0.2548053562641144,-3756.21728515625,304.1586303710937,0.8778046369552612,0.3395863771438598,0.2391442507505417,293.25274658203125,297.1499938964844,293.1499938964844,0.3481786251068115,-6516.5517578125,304.1341552734375,0.9613543748855592,0.4361379742622375,0.4156578481197357,293.1915588378906,297.1499938964844,293.1499938964844,0.0182869583368301,-4159.83154296875,304.15380859375,0.4722892343997955,0.0559466518461704,0.2649387717247009,291.1788635253906,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901611328125,291.1795654296875,1.0,0.3196289241313934,0.9384697675704956,0.9384697675704956,1.0,1.0,-1.4384398460388184,0.6292407512664795,0.8091990947723389,0.2921276688575744,0.0,0.0,0.4234859645366668,74.79947662353516,88.0,21.70718002319336,-10513.2021484375,351.9700012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867248535156,307.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.17578125,18000.0,0.0,0.0,0.2287952601909637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437959253787994,0.3438007533550262,-4.835032086702995e-06,0.0,0.0002321981010027,0.0,0.0,22.70684242248535,0.0,0.0,0.0,0.3556936085224151,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997954383492469,-2283.406005859375,304.1668395996094,0.6793507933616638,0.1577660888433456,0.1453003287315368,293.3434753417969,297.1499938964844,293.1499938964844,0.0804635360836982,-2026.59228515625,304.17022705078125,0.640867292881012,0.1319885700941085,0.1289245784282684,293.2191162109375,297.1499938964844,293.1499938964844,0.2538332939147949,-3744.8046875,304.1588134765625,0.868951678276062,0.3384254872798919,0.2384410053491592,293.2598571777344,297.1499938964844,293.1499938964844,0.3456550240516662,-6476.1484375,304.1415710449219,0.9498028755187988,0.4334356784820556,0.4128942489624023,293.19317626953125,297.1499938964844,293.1499938964844,0.0178663935512304,-4110.0732421875,304.15386962890625,0.4628865420818329,0.055103987455368,0.2617979049682617,291.1806030273437,291.1499938964844,271.946533203125,270.6370544433594,283.96051025390625,293.293212890625,291.18084716796875,1.0,0.3215073347091675,0.9380741715431212,0.9380741715431212,1.0,1.0,-1.425039529800415,0.6230214834213257,0.8020180463790894,0.2885738909244537,0.0,0.0,0.4212554395198822,77.94000244140625,88.0,14.672125816345217,-10392.6806640625,353.2024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41729736328125,307.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.4140625,18000.0,0.0,0.0,0.2268876880407333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402628600597381,0.3402676582336426,-4.82207133245538e-06,0.0,0.0002302621724084,0.0,0.0,22.37762451171875,0.0,0.0,0.0,0.354659765958786,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980851724743843,-2251.746337890625,304.1669006347656,0.6705592274665833,0.1554549187421798,0.1433357149362564,293.3458557128906,297.1499938964844,293.1499938964844,0.0782988891005516,-1984.6256103515625,304.1705017089844,0.6320290565490723,0.1290749758481979,0.1262967735528946,293.2206115722656,297.1499938964844,293.1499938964844,0.2527724802494049,-3732.2734375,304.1591491699219,0.8613821864128113,0.3372579216957092,0.2377209216356277,293.2642822265625,297.1499938964844,293.1499938964844,0.3434994220733642,-6441.95458984375,304.1470031738281,0.9396254420280457,0.431174099445343,0.410689115524292,293.19464111328125,297.1499938964844,293.1499938964844,0.0174395814538002,-4058.389892578125,304.1539611816406,0.4534937739372253,0.054266482591629,0.2585957646369934,291.18487548828125,291.1499938964844,271.9690246582031,270.6522521972656,283.97674560546875,293.2955322265625,291.185791015625,1.0,0.3231045007705688,0.93780779838562,0.93780779838562,1.0,1.0,-1.41217041015625,0.6170600056648254,0.7951103448867798,0.2851717174053192,0.0,0.0,0.418525755405426,80.76409912109375,91.0,15.274920463562012,-10284.720703125,353.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3544616699219,307.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.53125,18000.0,0.0,0.0,0.2250455468893051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372025191783905,0.3372073471546173,-4.810338396055158e-06,0.0,0.0002283926150994,0.0,0.0,22.0922794342041,0.0,0.0,0.0,0.3537100255489349,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947140380740165,-2189.16455078125,304.1668701171875,0.6553952693939209,0.1508769690990448,0.1394151896238327,293.3502197265625,297.1499938964844,293.1499938964844,0.0739142894744873,-1900.3634033203125,304.17095947265625,0.6158768534660339,0.1232251971960067,0.120984673500061,293.2233581542969,297.1499938964844,293.1499938964844,0.2506802976131439,-3707.62451171875,304.1595764160156,0.8489019274711609,0.3349124789237976,0.2362499386072158,293.2691650390625,297.1499938964844,293.1499938964844,0.3398924171924591,-6385.65087890625,304.1539001464844,0.9224933981895448,0.4272807836532593,0.407069444656372,293.1971740722656,297.1499938964844,293.1499938964844,0.0166132859885692,-3955.6728515625,304.1540222167969,0.4378220736980438,0.0526187680661678,0.2521637380123138,291.1911315917969,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.298828125,291.191162109375,1.0,0.3256489634513855,0.9372750520706176,0.9372750520706176,1.0,1.0,-1.387254238128662,0.6055386066436768,0.7817156910896301,0.2786021828651428,0.0,0.0,0.4124981760978699,85.71524810791016,79.0,8.15818977355957,-10055.41796875,353.82232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24932861328125,306.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.369140625,18000.0,0.0,0.0,0.2215002626180648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298227488994598,0.3298275470733642,-4.7843427637417335e-06,0.0,0.0002247946104034,0.0,0.0,21.42116355895996,0.0,0.0,0.0,0.3515180349349975,4.0,0.0,1.0
