time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947140380740165,-2189.16455078125,304.1668701171875,0.6553952693939209,0.1508769690990448,0.1394151896238327,293.3502197265625,297.1499938964844,293.1499938964844,0.0739142894744873,-1900.3634033203125,304.17095947265625,0.6158768534660339,0.1232251971960067,0.120984673500061,293.2233581542969,297.1499938964844,293.1499938964844,0.2506802976131439,-3707.62451171875,304.1595764160156,0.8489019274711609,0.3349124789237976,0.2362499386072158,293.2691650390625,297.1499938964844,293.1499938964844,0.3398924171924591,-6385.65087890625,304.1539001464844,0.9224933981895448,0.4272807836532593,0.407069444656372,293.1971740722656,297.1499938964844,293.1499938964844,0.0166132859885692,-3955.6728515625,304.1540222167969,0.4378220736980438,0.0526187680661678,0.2521637380123138,291.1911315917969,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.298828125,291.191162109375,1.0,0.3256489634513855,0.9372750520706176,0.9372750520706176,1.0,1.0,-1.387254238128662,0.6055386066436768,0.7817156910896301,0.2786021828651428,0.0,0.0,0.4124981760978699,85.71524810791016,79.0,8.15818977355957,-10055.41796875,353.82232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24932861328125,306.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.369140625,18000.0,0.0,0.0,0.2215002626180648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298227488994598,0.3298275470733642,-4.7843427637417335e-06,0.0,0.0002247946104034,0.0,0.0,21.42116355895996,0.0,0.0,0.0,0.3515180349349975,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912741422653198,-2125.123291015625,304.1669921875,0.6486220359802246,0.1464037895202636,0.1353792697191238,293.3539733886719,297.1499938964844,293.1499938964844,0.0693168491125106,-1813.20849609375,304.1716613769531,0.6055367588996887,0.1173898205161094,0.1154671609401702,293.2256164550781,297.1499938964844,293.1499938964844,0.2484478205442428,-3681.2705078125,304.1600952148437,0.8465705513954163,0.3325930833816528,0.2346367239952087,293.2716369628906,297.1499938964844,293.1499938964844,0.33646160364151,-6332.943359375,304.15826416015625,0.9189175367355348,0.4237610995769501,0.4037045240402221,293.1990966796875,297.1499938964844,293.1499938964844,0.015735862776637,-3842.164306640625,304.1541442871094,0.4309294521808624,0.051035139709711,0.2450043708086013,291.1951599121094,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.30096435546875,291.1955871582031,1.0,0.3222533762454986,0.9367423057556152,0.9367423057556152,1.0,1.0,-1.36121666431427,0.5935266017913818,0.767690122127533,0.2717720866203308,0.0,0.0,0.4062747955322265,85.53498840332031,67.0,7.567757129669189,-9836.7353515625,341.2320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729736328125,306.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.806640625,18000.0,0.0,0.0,0.2180278748273849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225277662277221,0.3225325345993042,-4.758122486236971e-06,0.0,0.0002212705730926,0.0,0.0,20.7656307220459,0.0,0.0,0.0,0.3493568003177643,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912741422653198,-2125.123291015625,304.1669921875,0.6486220359802246,0.1464037895202636,0.1353792697191238,293.3539733886719,297.1499938964844,293.1499938964844,0.0693168491125106,-1813.20849609375,304.1716613769531,0.6055367588996887,0.1173898205161094,0.1154671609401702,293.2256164550781,297.1499938964844,293.1499938964844,0.2484478205442428,-3681.2705078125,304.1600952148437,0.8465705513954163,0.3325930833816528,0.2346367239952087,293.2716369628906,297.1499938964844,293.1499938964844,0.33646160364151,-6332.943359375,304.15826416015625,0.9189175367355348,0.4237610995769501,0.4037045240402221,293.1990966796875,297.1499938964844,293.1499938964844,0.015735862776637,-3842.164306640625,304.1541442871094,0.4309294521808624,0.051035139709711,0.2450043708086013,291.1951599121094,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.30096435546875,291.1955871582031,1.0,0.3222533762454986,0.9367423057556152,0.9367423057556152,1.0,1.0,-1.36121666431427,0.5935266017913818,0.767690122127533,0.2717720866203308,0.0,0.0,0.4062747955322265,85.53498840332031,67.0,7.567757129669189,-9836.7353515625,341.2320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729736328125,306.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.806640625,18000.0,0.0,0.0,0.2180278748273849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225277662277221,0.3225325345993042,-4.758122486236971e-06,0.0,0.0002212705730926,0.0,0.0,20.7656307220459,0.0,0.0,0.0,0.3493568003177643,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878945291042327,-2062.2041015625,304.1669616699219,0.6478049755096436,0.1422342956066131,0.1314122676849365,293.35614013671875,297.1499938964844,293.1499938964844,0.0646353736519813,-1725.9500732421875,304.1722106933594,0.6004261374473572,0.1117782667279243,0.1099396646022796,293.2265319824219,297.1499938964844,293.1499938964844,0.2462051957845688,-3654.79833984375,304.16046142578125,0.8517521619796753,0.3304885029792785,0.2330153286457061,293.2720947265625,297.1499938964844,293.1499938964844,0.33309206366539,-6281.72802734375,304.1610717773437,0.9253179430961608,0.4205778837203979,0.4004774391651153,293.199462890625,297.1499938964844,293.1499938964844,0.014954769052565,-3736.849609375,304.1501159667969,0.4306046366691589,0.050000000745058,0.2383819818496704,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150734305381775,0.9363902807235718,0.9363902807235718,1.0,1.0,-1.336050510406494,0.5819627046585083,0.7540878653526306,0.2651712000370025,0.0,0.0,0.3993800282478332,81.458740234375,55.0,5.1955885887146,-9619.779296875,320.50616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244506835937,306.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.953125,18000.0,0.0,0.0,0.2145269364118576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144344687461853,0.3144392073154449,-4.730418822873617e-06,0.0,0.0002177175629185,0.0,0.0,20.055355072021484,0.0,0.0,0.0,0.3470264375209808,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878945291042327,-2062.2041015625,304.1669616699219,0.6478049755096436,0.1422342956066131,0.1314122676849365,293.35614013671875,297.1499938964844,293.1499938964844,0.0646353736519813,-1725.9500732421875,304.1722106933594,0.6004261374473572,0.1117782667279243,0.1099396646022796,293.2265319824219,297.1499938964844,293.1499938964844,0.2462051957845688,-3654.79833984375,304.16046142578125,0.8517521619796753,0.3304885029792785,0.2330153286457061,293.2720947265625,297.1499938964844,293.1499938964844,0.33309206366539,-6281.72802734375,304.1610717773437,0.9253179430961608,0.4205778837203979,0.4004774391651153,293.199462890625,297.1499938964844,293.1499938964844,0.014954769052565,-3736.849609375,304.1501159667969,0.4306046366691589,0.050000000745058,0.2383819818496704,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150734305381775,0.9363902807235718,0.9363902807235718,1.0,1.0,-1.336050510406494,0.5819627046585083,0.7540878653526306,0.2651712000370025,0.0,0.0,0.3993800282478332,81.458740234375,55.0,5.1955885887146,-9619.779296875,320.50616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244506835937,306.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.953125,18000.0,0.0,0.0,0.2145269364118576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144344687461853,0.3144392073154449,-4.730418822873617e-06,0.0,0.0002177175629185,0.0,0.0,20.055355072021484,0.0,0.0,0.0,0.3470264375209808,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847233459353447,-2003.4071044921875,304.16656494140625,0.652338445186615,0.1383704394102096,0.127640500664711,293.3567199707031,297.1499938964844,293.1499938964844,0.0600483864545822,-1642.1458740234375,304.1724548339844,0.600455105304718,0.1064395830035209,0.1045762747526168,293.2261657714844,297.1499938964844,293.1499938964844,0.2442302852869033,-3631.64306640625,304.1602478027344,0.8640100359916687,0.3286196887493133,0.231490820646286,293.2710876464844,297.1499938964844,293.1499938964844,0.3300661444664001,-6236.25,304.1623840332031,0.9406976103782654,0.4176924526691437,0.3974490165710449,293.1991271972656,297.1499938964844,293.1499938964844,0.0146968271583318,-3703.989013671875,304.133056640625,0.4403656721115112,0.050000000745058,0.2366489768028259,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961669921875,1.0,0.305441290140152,0.9360381960868835,0.9360381960868835,1.0,1.0,-1.3175337314605713,0.5734724998474121,0.7440612316131592,0.260320246219635,0.0,0.0,0.3932190239429474,74.58466339111328,43.0,-3.058692693710327,-9440.6748046875,296.9782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956115722656,306.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1640625,18000.0,0.0,0.0,0.2109787911176681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068564832210541,0.3068611919879913,-4.703240392700536e-06,0.0,0.0002141166478395,0.0,0.0,19.396221160888672,0.0,0.0,0.0,0.34485524892807,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847233459353447,-2003.4071044921875,304.16656494140625,0.652338445186615,0.1383704394102096,0.127640500664711,293.3567199707031,297.1499938964844,293.1499938964844,0.0600483864545822,-1642.1458740234375,304.1724548339844,0.600455105304718,0.1064395830035209,0.1045762747526168,293.2261657714844,297.1499938964844,293.1499938964844,0.2442302852869033,-3631.64306640625,304.1602478027344,0.8640100359916687,0.3286196887493133,0.231490820646286,293.2710876464844,297.1499938964844,293.1499938964844,0.3300661444664001,-6236.25,304.1623840332031,0.9406976103782654,0.4176924526691437,0.3974490165710449,293.1991271972656,297.1499938964844,293.1499938964844,0.0146968271583318,-3703.989013671875,304.133056640625,0.4403656721115112,0.050000000745058,0.2366489768028259,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961669921875,1.0,0.305441290140152,0.9360381960868835,0.9360381960868835,1.0,1.0,-1.3175337314605713,0.5734724998474121,0.7440612316131592,0.260320246219635,0.0,0.0,0.3932190239429474,74.58466339111328,43.0,-3.058692693710327,-9440.6748046875,296.9782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956115722656,306.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1640625,18000.0,0.0,0.0,0.2109787911176681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068564832210541,0.3068611919879913,-4.703240392700536e-06,0.0,0.0002141166478395,0.0,0.0,19.396221160888672,0.0,0.0,0.0,0.34485524892807,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.083181083202362,-1974.8994140625,304.1663818359375,0.6561858654022217,0.1365051716566085,0.1258036196231842,293.3566589355469,297.1499938964844,293.1499938964844,0.0577649995684623,-1601.03466796875,304.1725158691406,0.6018825173377991,0.1038301885128021,0.10193932056427,293.22576904296875,297.1499938964844,293.1499938964844,0.2432956993579864,-3620.6953125,304.1600952148437,0.8723717331886292,0.327737420797348,0.2307543605566024,293.270263671875,297.1499938964844,293.1499938964844,0.3286187648773193,-6214.58056640625,304.16278076171875,0.9507274627685548,0.4163164794445038,0.395985335111618,293.1990966796875,297.1499938964844,293.1499938964844,0.0145943313837051,-3690.81640625,304.1242980957031,0.4473972916603088,0.050000000745058,0.2359251379966735,291.1943359375,291.1499938964844,272.14166259765625,270.7574157714844,284.0941467285156,293.2998962402344,291.1939392089844,1.0,0.2999237179756164,0.9358621835708618,0.9358621835708618,1.0,1.0,-1.308653473854065,0.5694040656089783,0.7392493486404419,0.2580057680606842,0.0,0.0,0.3905107378959656,70.58241271972656,43.0,-4.14837646484375,-9360.97265625,284.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,306.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3671875,18000.0,0.0,0.0,0.2092171460390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036390841007232,0.3036437630653381,-4.691385584010277e-06,0.0,0.0002123287995345,0.0,0.0,19.118331909179688,0.0,0.0,0.0,0.3439303040504455,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816459581255912,-1946.5703125,304.16619873046875,0.6611260771751404,0.1346718072891235,0.1239886730909347,293.3564758300781,297.1499938964844,293.1499938964844,0.0554687157273292,-1560.0643310546875,304.172607421875,0.6041985154151917,0.1012462973594665,0.0993203893303871,293.2252502441406,297.1499938964844,293.1499938964844,0.2423537522554397,-3609.6279296875,304.15997314453125,0.8822988867759705,0.3268775343894958,0.2300286889076233,293.2693786621094,297.1499938964844,293.1499938964844,0.3271595239639282,-6192.7177734375,304.1631164550781,0.9619320631027222,0.4149702787399292,0.3945438265800476,293.1990661621094,297.1499938964844,293.1499938964844,0.0144858211278915,-3676.608642578125,304.1155090332031,0.4558852314949035,0.050000000745058,0.2351536452770233,291.1930236816406,291.1499938964844,272.1600036621094,270.7675170898437,284.1049499511719,293.2991027832031,291.1927795410156,1.0,0.2940153479576111,0.935697376728058,0.935697376728058,1.0,1.0,-1.299803614616394,0.5653536915779114,0.7344499230384827,0.2557033896446228,0.0,0.0,0.3877795934677124,66.32440185546875,31.0,-3.6582589149475098,-9283.1640625,271.2876281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0725402832031,306.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7421875,18000.0,0.0,0.0,0.2074741423130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005343675613403,0.3005390763282776,-4.680517577071441e-06,0.0,0.0002105598832713,0.0,0.0,18.85410499572754,0.0,0.0,0.0,0.3430519104003906,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786056146025657,-1890.6815185546875,304.1658630371094,0.6748713254928589,0.1310906559228897,0.1204178556799888,293.3558959960937,297.1499938964844,293.1499938964844,0.0508419722318649,-1478.60107421875,304.1727905273437,0.6116865277290344,0.0961372405290603,0.0941218882799148,293.2240905761719,297.1499938964844,293.1499938964844,0.240480750799179,-3587.570556640625,304.1597595214844,0.9075947403907776,0.3252075612545013,0.2286000996828079,293.26739501953125,297.1499938964844,293.1499938964844,0.3242539763450622,-6149.1865234375,304.16357421875,0.9865418672561646,0.4123479127883911,0.3917110562324524,293.1990966796875,297.1499938964844,293.1499938964844,0.0142590524628758,-3646.361572265625,304.0980834960937,0.4755910038948059,0.050000000745058,0.2335069924592971,291.1914978027344,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,293.2973937988281,291.1913452148437,1.0,0.2811801731586456,0.93536776304245,0.93536776304245,1.0,1.0,-1.2821850776672363,0.5573009848594666,0.7248840928077698,0.2511317133903503,0.0,0.0,0.3823545277118683,57.259464263916016,25.0,-2.404560089111328,-9129.6083984375,244.5219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508728027344,306.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2109375,18000.0,0.0,0.0,0.2040449678897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944295704364776,0.2944342494010925,-4.6600816858699545e-06,0.0,0.0002070797054329,0.0,0.0,18.34293937683105,0.0,0.0,0.0,0.3413618803024292,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786056146025657,-1890.6815185546875,304.1658630371094,0.6748713254928589,0.1310906559228897,0.1204178556799888,293.3558959960937,297.1499938964844,293.1499938964844,0.0508419722318649,-1478.60107421875,304.1727905273437,0.6116865277290344,0.0961372405290603,0.0941218882799148,293.2240905761719,297.1499938964844,293.1499938964844,0.240480750799179,-3587.570556640625,304.1597595214844,0.9075947403907776,0.3252075612545013,0.2286000996828079,293.26739501953125,297.1499938964844,293.1499938964844,0.3242539763450622,-6149.1865234375,304.16357421875,0.9865418672561646,0.4123479127883911,0.3917110562324524,293.1990966796875,297.1499938964844,293.1499938964844,0.0142590524628758,-3646.361572265625,304.0980834960937,0.4755910038948059,0.050000000745058,0.2335069924592971,291.1914978027344,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,293.2973937988281,291.1913452148437,1.0,0.2811801731586456,0.93536776304245,0.93536776304245,1.0,1.0,-1.2821850776672363,0.5573009848594666,0.7248840928077698,0.2511317133903503,0.0,0.0,0.3823545277118683,57.259464263916016,25.0,-2.404560089111328,-9129.6083984375,244.5219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508728027344,306.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2109375,18000.0,0.0,0.0,0.2040449678897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944295704364776,0.2944342494010925,-4.6600816858699545e-06,0.0,0.0002070797054329,0.0,0.0,18.34293937683105,0.0,0.0,0.0,0.3413618803024292,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756626203656196,-1836.904541015625,304.1654663085937,0.6877681612968445,0.1276209950447082,0.1170167848467826,293.35498046875,297.1499938964844,293.1499938964844,0.0462484471499919,-1398.9285888671875,304.1728515625,0.6172261834144592,0.0911021530628204,0.0890655666589737,293.2227783203125,297.1499938964844,293.1499938964844,0.2386540472507476,-3565.97314453125,304.1595764160156,0.9344413876533508,0.3235960006713867,0.2272672653198242,293.26202392578125,297.1499938964844,293.1499938964844,0.3134516179561615,-5980.88037109375,304.17852783203125,0.9990000128746032,0.4104344844818115,0.3805948495864868,293.19903564453125,297.1499938964844,293.1499938964844,0.0140702500939369,-3620.795166015625,304.0809631347656,0.489667534828186,0.050000000745058,0.2322170436382293,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691508829593658,0.9350380897521972,0.9350380897521972,1.0,1.0,-1.2555524110794067,0.5451287627220154,0.7104235887527466,0.2443567067384719,0.0,0.0,0.3766421973705292,49.96904373168945,25.0,8.929144859313965,-8953.30078125,219.0493011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0313720703125,306.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.470703125,18000.0,0.0,0.0,0.2006775438785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884421348571777,0.2884467840194702,-4.6408640628214926e-06,0.0,0.0002036622026935,0.0,0.0,17.85076904296875,0.0,0.0,0.0,0.339733213186264,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756626203656196,-1836.904541015625,304.1654663085937,0.6877681612968445,0.1276209950447082,0.1170167848467826,293.35498046875,297.1499938964844,293.1499938964844,0.0462484471499919,-1398.9285888671875,304.1728515625,0.6172261834144592,0.0911021530628204,0.0890655666589737,293.2227783203125,297.1499938964844,293.1499938964844,0.2386540472507476,-3565.97314453125,304.1595764160156,0.9344413876533508,0.3235960006713867,0.2272672653198242,293.26202392578125,297.1499938964844,293.1499938964844,0.3134516179561615,-5980.88037109375,304.17852783203125,0.9990000128746032,0.4104344844818115,0.3805948495864868,293.19903564453125,297.1499938964844,293.1499938964844,0.0140702500939369,-3620.795166015625,304.0809631347656,0.489667534828186,0.050000000745058,0.2322170436382293,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691508829593658,0.9350380897521972,0.9350380897521972,1.0,1.0,-1.2555524110794067,0.5451287627220154,0.7104235887527466,0.2443567067384719,0.0,0.0,0.3766421973705292,49.96904373168945,25.0,8.929144859313965,-8953.30078125,219.0493011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0313720703125,306.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.470703125,18000.0,0.0,0.0,0.2006775438785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884421348571777,0.2884467840194702,-4.6408640628214926e-06,0.0,0.0002036622026935,0.0,0.0,17.85076904296875,0.0,0.0,0.0,0.339733213186264,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.072669543325901,-1782.2890625,304.1653137207031,0.6943838000297546,0.1241888776421547,0.1137851402163505,293.3541259765625,297.1499938964844,293.1499938964844,0.0416170097887516,-1319.12841796875,304.1729431152344,0.6168816089630127,0.0860859006643295,0.0841662064194679,293.2217102050781,297.1499938964844,293.1499938964844,0.2364200502634048,-3539.027099609375,304.1600646972656,0.9520512223243712,0.3219692409038543,0.226029947400093,293.2324523925781,297.1499938964844,293.1499938964844,0.2928712368011474,-5659.646484375,304.2027587890625,0.9990000128746032,0.41354501247406,0.3602713048458099,293.1988220214844,297.1499938964844,293.1499938964844,0.0139072490856051,-3596.595703125,304.064453125,0.4987421333789825,0.050000000745058,0.2314646989107132,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2224426269531,1.0,0.2592535614967346,0.9347589015960692,0.9347589015960692,1.0,1.0,-1.2190041542053225,0.5285452008247375,0.6904590129852295,0.2349581718444824,0.0,0.0,0.3652354180812835,45.40746307373047,28.0,25.60479736328125,-8690.0498046875,196.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367736816406,306.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.23046875,18000.0,0.0,0.0,0.197100892663002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780168950557709,0.2780215144157409,-4.615424131770851e-06,0.0,0.000200032358407,0.0,0.0,17.035730361938477,0.0,0.0,0.0,0.3370949625968933,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.072669543325901,-1782.2890625,304.1653137207031,0.6943838000297546,0.1241888776421547,0.1137851402163505,293.3541259765625,297.1499938964844,293.1499938964844,0.0416170097887516,-1319.12841796875,304.1729431152344,0.6168816089630127,0.0860859006643295,0.0841662064194679,293.2217102050781,297.1499938964844,293.1499938964844,0.2364200502634048,-3539.027099609375,304.1600646972656,0.9520512223243712,0.3219692409038543,0.226029947400093,293.2324523925781,297.1499938964844,293.1499938964844,0.2928712368011474,-5659.646484375,304.2027587890625,0.9990000128746032,0.41354501247406,0.3602713048458099,293.1988220214844,297.1499938964844,293.1499938964844,0.0139072490856051,-3596.595703125,304.064453125,0.4987421333789825,0.050000000745058,0.2314646989107132,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2224426269531,1.0,0.2592535614967346,0.9347589015960692,0.9347589015960692,1.0,1.0,-1.2190041542053225,0.5285452008247375,0.6904590129852295,0.2349581718444824,0.0,0.0,0.3652354180812835,45.40746307373047,28.0,25.60479736328125,-8690.0498046875,196.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367736816406,306.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.23046875,18000.0,0.0,0.0,0.197100892663002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780168950557709,0.2780215144157409,-4.615424131770851e-06,0.0,0.000200032358407,0.0,0.0,17.035730361938477,0.0,0.0,0.0,0.3370949625968933,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698726549744606,-1732.037109375,304.16485595703125,0.6969009041786194,0.1207793876528739,0.1106202006340026,293.3533935546875,297.1499938964844,293.1499938964844,0.0371506214141845,-1242.5777587890625,304.1727294921875,0.612533450126648,0.0810610651969909,0.0793115645647049,293.2209167480469,297.1499938964844,293.1499938964844,0.2346857637166977,-3518.4814453125,304.1596069335937,0.9632178544998168,0.3203116655349731,0.2248064428567886,293.193115234375,297.1499938964844,293.1499938964844,0.2790835499763489,-5446.52001953125,304.2077331542969,0.9990000128746032,0.4194277822971344,0.3467043042182922,293.1986999511719,297.1499938964844,293.1499938964844,0.013806402683258,-3583.16845703125,304.0477600097656,0.5053406357765198,0.050000000745058,0.2309856116771698,291.2264099121094,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.2857360839844,291.22625732421875,1.0,0.2522679567337036,0.9344797134399414,0.9344797134399414,1.0,1.0,-1.1910452842712402,0.515902042388916,0.6751431822776794,0.2278157919645309,0.0,0.0,0.354515790939331,42.44437789916992,46.0,9.110467910766602,-8443.564453125,181.8798065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08319091796875,306.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.041015625,18000.0,0.0,0.0,0.1930069923400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266531765460968,0.2665363550186157,-4.581152097671293e-06,0.0,0.0001958775683306,0.0,0.0,16.13521385192871,0.0,0.0,0.0,0.3341625034809112,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698726549744606,-1732.037109375,304.16485595703125,0.6969009041786194,0.1207793876528739,0.1106202006340026,293.3533935546875,297.1499938964844,293.1499938964844,0.0371506214141845,-1242.5777587890625,304.1727294921875,0.612533450126648,0.0810610651969909,0.0793115645647049,293.2209167480469,297.1499938964844,293.1499938964844,0.2346857637166977,-3518.4814453125,304.1596069335937,0.9632178544998168,0.3203116655349731,0.2248064428567886,293.193115234375,297.1499938964844,293.1499938964844,0.2790835499763489,-5446.52001953125,304.2077331542969,0.9990000128746032,0.4194277822971344,0.3467043042182922,293.1986999511719,297.1499938964844,293.1499938964844,0.013806402683258,-3583.16845703125,304.0477600097656,0.5053406357765198,0.050000000745058,0.2309856116771698,291.2264099121094,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.2857360839844,291.22625732421875,1.0,0.2522679567337036,0.9344797134399414,0.9344797134399414,1.0,1.0,-1.1910452842712402,0.515902042388916,0.6751431822776794,0.2278157919645309,0.0,0.0,0.354515790939331,42.44437789916992,46.0,9.110467910766602,-8443.564453125,181.8798065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08319091796875,306.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.041015625,18000.0,0.0,0.0,0.1930069923400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266531765460968,0.2665363550186157,-4.581152097671293e-06,0.0,0.0001958775683306,0.0,0.0,16.13521385192871,0.0,0.0,0.0,0.3341625034809112,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.068550519645214,-1708.5321044921875,304.16455078125,0.6933249235153198,0.1190753877162933,0.1090943962335586,293.3531494140625,297.1499938964844,293.1499938964844,0.0350034050643444,-1205.5565185546875,304.1724853515625,0.6058148145675659,0.0785357505083084,0.0769309177994728,293.2206420898437,297.1499938964844,293.1499938964844,0.2339729517698288,-3510.150146484375,304.1591491699219,0.9621747732162476,0.3194670677185058,0.224226176738739,293.1762084960937,297.1499938964844,293.1499938964844,0.2788240313529968,-5446.4609375,304.1975402832031,0.9990000128746032,0.4222092926502228,0.3469032645225525,293.1987609863281,297.1499938964844,293.1499938964844,0.0137884514406323,-3581.70068359375,304.0390319824219,0.5052399039268494,0.050000000745058,0.2309927642345428,291.223876953125,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.28692626953125,291.22216796875,1.0,0.2520801723003387,0.9343401193618774,0.9343401193618774,1.0,1.0,-1.1858983039855957,0.5135956406593323,0.6723026633262634,0.2264464944601059,0.0,0.0,0.3498066961765289,42.40719223022461,46.0,-4.536711692810059,-8355.4599609375,180.1968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134338378906,306.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6953125,18000.0,0.0,0.0,0.1908078044652938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614718377590179,0.2614763975143432,-4.565430117509095e-06,0.0,0.0001936456537805,0.0,0.0,15.742924690246582,0.0,0.0,0.0,0.3328706324100494,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673228725790977,-1686.976806640625,304.1641540527344,0.6863754987716675,0.1173681616783142,0.1075975373387336,293.3529663085937,297.1499938964844,293.1499938964844,0.032949861139059,-1169.917236328125,304.1721496582031,0.5956864953041077,0.0759991481900215,0.0745729133486747,293.220458984375,297.1499938964844,293.1499938964844,0.2335192561149597,-3505.129150390625,304.1582946777344,0.9564669132232666,0.3186119794845581,0.2236622422933578,293.167236328125,297.1499938964844,293.1499938964844,0.283479243516922,-5524.72314453125,304.1803894042969,0.9990000128746032,0.423644483089447,0.3519549369812011,293.1989440917969,297.1499938964844,293.1499938964844,0.0138029009103775,-3585.987548828125,304.0298156738281,0.5027223229408264,0.050000000745058,0.2311694771051406,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537262737751007,0.9342918992042542,0.9342918992042542,1.0,1.0,-1.1868659257888794,0.5140379667282104,0.672827959060669,0.2266679108142852,0.0,0.0,0.3471218645572662,43.36338424682617,64.0,-26.74861526489257,-8301.2998046875,182.4300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14031982421875,306.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.177734375,18000.0,0.0,0.0,0.1885839104652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576375603675842,0.2576420903205871,-4.551562142296461e-06,0.0,0.0001913886953843,0.0,0.0,15.44204807281494,0.0,0.0,0.0,0.3318745791912079,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650170445442199,-1646.99755859375,304.16326904296875,0.6657663583755493,0.1139470264315605,0.1046823933720588,293.3527526855469,297.1499938964844,293.1499938964844,0.0290216542780399,-1101.0679931640625,304.1713256835937,0.5673263072967529,0.0708959698677063,0.0699170678853988,293.2201843261719,297.1499938964844,293.1499938964844,0.2330137640237808,-3500.11279296875,304.1563720703125,0.9339173436164856,0.3168807923793793,0.2225833237171173,293.17926025390625,297.1499938964844,293.1499938964844,0.3042526841163635,-5860.041015625,304.1353759765625,0.9990000128746032,0.4208601117134094,0.3732908368110657,293.1999816894531,297.1499938964844,293.1499938964844,0.0138920294120907,-3604.97607421875,304.0091857910156,0.492848128080368,0.050000000745058,0.2319434732198715,291.1645812988281,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835693359375,291.15966796875,1.0,0.2617938816547394,0.9341954588890076,0.9341954588890076,1.0,1.0,-1.2030149698257446,0.5213401317596436,0.6816748380661011,0.2307255864143371,0.0,0.0,0.3481153547763824,47.72519302368164,67.0,-55.7779655456543,-8320.3837890625,196.4764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1844417154788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562852203845978,0.2562897503376007,-4.53782877229969e-06,0.0,0.0001871848944574,0.0,0.0,15.30832290649414,0.0,0.0,0.0,0.33134526014328,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650170445442199,-1646.99755859375,304.16326904296875,0.6657663583755493,0.1139470264315605,0.1046823933720588,293.3527526855469,297.1499938964844,293.1499938964844,0.0290216542780399,-1101.0679931640625,304.1713256835937,0.5673263072967529,0.0708959698677063,0.0699170678853988,293.2201843261719,297.1499938964844,293.1499938964844,0.2330137640237808,-3500.11279296875,304.1563720703125,0.9339173436164856,0.3168807923793793,0.2225833237171173,293.17926025390625,297.1499938964844,293.1499938964844,0.3042526841163635,-5860.041015625,304.1353759765625,0.9990000128746032,0.4208601117134094,0.3732908368110657,293.1999816894531,297.1499938964844,293.1499938964844,0.0138920294120907,-3604.97607421875,304.0091857910156,0.492848128080368,0.050000000745058,0.2319434732198715,291.1645812988281,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835693359375,291.15966796875,1.0,0.2617938816547394,0.9341954588890076,0.9341954588890076,1.0,1.0,-1.2030149698257446,0.5213401317596436,0.6816748380661011,0.2307255864143371,0.0,0.0,0.3481153547763824,47.72519302368164,67.0,-55.7779655456543,-8320.3837890625,196.4764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1844417154788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562852203845978,0.2562897503376007,-4.53782877229969e-06,0.0,0.0001871848944574,0.0,0.0,15.30832290649414,0.0,0.0,0.0,0.33134526014328,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626298487186431,-1605.7855224609375,304.162841796875,0.6472768783569336,0.1105549037456512,0.1017860472202301,293.35260009765625,297.1499938964844,293.1499938964844,0.0252778250724077,-1029.7904052734375,304.1703796386719,0.5388889312744141,0.0657902359962463,0.0652515366673469,293.21990966796875,297.1499938964844,293.1499938964844,0.232324481010437,-3492.54736328125,304.15545654296875,0.912522554397583,0.3151610791683197,0.2215076982975006,293.22381591796875,297.1499938964844,293.1499938964844,0.3238492310047149,-6165.45751953125,304.10845947265625,0.9987502098083496,0.411124050617218,0.3923549354076385,293.2019958496094,297.1499938964844,293.1499938964844,0.0139643577858805,-3620.959228515625,303.985595703125,0.4837460517883301,0.050000000745058,0.2327559441328048,291.1274108886719,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.1256103515625,1.0,0.2689803838729858,0.9340990781784058,0.9340990781784058,1.0,1.0,-1.2167068719863892,0.5274835824966431,0.6892233490943909,0.2343412488698959,0.0,0.0,0.3539900183677673,52.26484298706055,70.0,-42.77433776855469,-8407.9951171875,210.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0753479003906,306.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.240234375,18000.0,0.0,0.0,0.1813325881958007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611647546291351,0.261169284582138,-4.544102012005169e-06,0.0,0.000184029515367,0.0,0.0,15.65304470062256,0.0,0.0,0.0,0.3323836922645569,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626298487186431,-1605.7855224609375,304.162841796875,0.6472768783569336,0.1105549037456512,0.1017860472202301,293.35260009765625,297.1499938964844,293.1499938964844,0.0252778250724077,-1029.7904052734375,304.1703796386719,0.5388889312744141,0.0657902359962463,0.0652515366673469,293.21990966796875,297.1499938964844,293.1499938964844,0.232324481010437,-3492.54736328125,304.15545654296875,0.912522554397583,0.3151610791683197,0.2215076982975006,293.22381591796875,297.1499938964844,293.1499938964844,0.3238492310047149,-6165.45751953125,304.10845947265625,0.9987502098083496,0.411124050617218,0.3923549354076385,293.2019958496094,297.1499938964844,293.1499938964844,0.0139643577858805,-3620.959228515625,303.985595703125,0.4837460517883301,0.050000000745058,0.2327559441328048,291.1274108886719,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.1256103515625,1.0,0.2689803838729858,0.9340990781784058,0.9340990781784058,1.0,1.0,-1.2167068719863892,0.5274835824966431,0.6892233490943909,0.2343412488698959,0.0,0.0,0.3539900183677673,52.26484298706055,70.0,-42.77433776855469,-8407.9951171875,210.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0753479003906,306.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.240234375,18000.0,0.0,0.0,0.1813325881958007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611647546291351,0.261169284582138,-4.544102012005169e-06,0.0,0.000184029515367,0.0,0.0,15.65304470062256,0.0,0.0,0.0,0.3323836922645569,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.059984266757965,-1559.7547607421875,304.1629943847656,0.6272292733192444,0.1072191074490547,0.0990238338708877,293.352294921875,297.1499938964844,293.1499938964844,0.0217461716383695,-956.6483764648438,304.16949462890625,0.5091097354888916,0.0607222393155097,0.0607049614191055,293.21954345703125,297.1499938964844,293.1499938964844,0.2306189537048339,-3471.700927734375,304.1565246582031,0.888581395149231,0.3134631514549255,0.2205164134502411,293.2543334960937,297.1499938964844,293.1499938964844,0.3158515989780426,-6035.17626953125,304.1351928710937,0.9733904600143432,0.4030010998249054,0.3839632272720337,293.2044982910156,297.1499938964844,293.1499938964844,0.013995406217873,-3626.61962890625,303.9607849121094,0.47062748670578,0.050000000745058,0.2339511513710022,291.1455993652344,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1489562988281,1.0,0.274594247341156,0.933517336845398,0.933517336845398,1.0,1.0,-1.197921633720398,0.5189367532730103,0.6789849400520325,0.2296307235956192,0.0,0.0,0.3540952503681183,58.37493133544922,73.0,18.06706428527832,-8352.68359375,216.51724243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93133544921875,306.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1793516725301742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637205719947815,0.2637251317501068,-4.556156454782467e-06,0.0,0.0001820191537262,0.0,0.0,15.86341953277588,0.0,0.0,0.0,0.3330714106559753,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.059984266757965,-1559.7547607421875,304.1629943847656,0.6272292733192444,0.1072191074490547,0.0990238338708877,293.352294921875,297.1499938964844,293.1499938964844,0.0217461716383695,-956.6483764648438,304.16949462890625,0.5091097354888916,0.0607222393155097,0.0607049614191055,293.21954345703125,297.1499938964844,293.1499938964844,0.2306189537048339,-3471.700927734375,304.1565246582031,0.888581395149231,0.3134631514549255,0.2205164134502411,293.2543334960937,297.1499938964844,293.1499938964844,0.3158515989780426,-6035.17626953125,304.1351928710937,0.9733904600143432,0.4030010998249054,0.3839632272720337,293.2044982910156,297.1499938964844,293.1499938964844,0.013995406217873,-3626.61962890625,303.9607849121094,0.47062748670578,0.050000000745058,0.2339511513710022,291.1455993652344,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1489562988281,1.0,0.274594247341156,0.933517336845398,0.933517336845398,1.0,1.0,-1.197921633720398,0.5189367532730103,0.6789849400520325,0.2296307235956192,0.0,0.0,0.3540952503681183,58.37493133544922,73.0,18.06706428527832,-8352.68359375,216.51724243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93133544921875,306.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1793516725301742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637205719947815,0.2637251317501068,-4.556156454782467e-06,0.0,0.0001820191537262,0.0,0.0,15.86341953277588,0.0,0.0,0.0,0.3330714106559753,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573124289512634,-1513.8662109375,304.1631164550781,0.6109615564346313,0.1038866862654686,0.0962193980813026,293.3521423339844,297.1499938964844,293.1499938964844,0.0185351409018039,-882.8399658203125,304.1683349609375,0.4856248497962951,0.055626556277275,0.0560903958976268,293.219482421875,297.1499938964844,293.1499938964844,0.228933185338974,-3451.252685546875,304.1571350097656,0.8716088533401489,0.3117159903049469,0.2194579839706421,293.2635803222656,297.1499938964844,293.1499938964844,0.3112406730651855,-5960.5986328125,304.14752197265625,0.9523080587387084,0.3984609842300415,0.3792977035045624,293.2074279785156,297.1499938964844,293.1499938964844,0.0140060000121593,-3629.95068359375,303.9340209960937,0.4585538804531097,0.050000000745058,0.2349340170621872,291.1617126464844,291.1499938964844,272.489990234375,270.9289245605469,284.28594970703125,293.2905578613281,291.162353515625,1.0,0.2792366743087768,0.9329356551170348,0.9329356551170348,1.0,1.0,-1.1833244562149048,0.5123065114021301,0.6710178852081299,0.2259682118892669,0.0,0.0,0.3511352837085724,63.41385269165039,76.0,15.554038047790527,-8223.6943359375,221.6899261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91796875,18000.0,0.0,0.0,0.1778759807348251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607418298721313,0.2607463598251343,-4.552328391582705e-06,0.0,0.0001805215142667,0.0,0.0,15.65151309967041,0.0,0.0,0.0,0.3324550092220306,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573124289512634,-1513.8662109375,304.1631164550781,0.6109615564346313,0.1038866862654686,0.0962193980813026,293.3521423339844,297.1499938964844,293.1499938964844,0.0185351409018039,-882.8399658203125,304.1683349609375,0.4856248497962951,0.055626556277275,0.0560903958976268,293.219482421875,297.1499938964844,293.1499938964844,0.228933185338974,-3451.252685546875,304.1571350097656,0.8716088533401489,0.3117159903049469,0.2194579839706421,293.2635803222656,297.1499938964844,293.1499938964844,0.3112406730651855,-5960.5986328125,304.14752197265625,0.9523080587387084,0.3984609842300415,0.3792977035045624,293.2074279785156,297.1499938964844,293.1499938964844,0.0140060000121593,-3629.95068359375,303.9340209960937,0.4585538804531097,0.050000000745058,0.2349340170621872,291.1617126464844,291.1499938964844,272.489990234375,270.9289245605469,284.28594970703125,293.2905578613281,291.162353515625,1.0,0.2792366743087768,0.9329356551170348,0.9329356551170348,1.0,1.0,-1.1833244562149048,0.5123065114021301,0.6710178852081299,0.2259682118892669,0.0,0.0,0.3511352837085724,63.41385269165039,76.0,15.554038047790527,-8223.6943359375,221.6899261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91796875,18000.0,0.0,0.0,0.1778759807348251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607418298721313,0.2607463598251343,-4.552328391582705e-06,0.0,0.0001805215142667,0.0,0.0,15.65151309967041,0.0,0.0,0.0,0.3324550092220306,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.055997148156166,-1491.51123046875,304.1631164550781,0.6030450463294983,0.1022451147437095,0.0948248356580734,293.35205078125,297.1499938964844,293.1499938964844,0.0170781146734952,-846.1498413085938,304.16766357421875,0.473447173833847,0.0530888549983501,0.0537771992385387,293.21942138671875,297.1499938964844,293.1499938964844,0.228154569864273,-3441.869140625,304.1572570800781,0.8645983934402466,0.3108454942703247,0.2189201712608337,293.26513671875,297.1499938964844,293.1499938964844,0.3095808029174804,-5934.12646484375,304.1509704589844,0.9430985450744628,0.3967114388942718,0.3776192963123321,293.2088928222656,297.1499938964844,293.1499938964844,0.0140103250741958,-3631.803955078125,303.9201965332031,0.453377902507782,0.050000000745058,0.2353757917881012,291.165283203125,291.1499938964844,272.5083312988281,270.9371643066406,284.2966613769531,293.2910461425781,291.166015625,1.0,0.2812901735305786,0.932644784450531,0.932644784450531,1.0,1.0,-1.176743745803833,0.5093163251876831,0.6674274206161499,0.2243306934833526,0.0,0.0,0.3497584760189056,65.67960357666016,76.0,13.575987815856934,-8167.7138671875,223.956283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357482910156,306.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.1772367358207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594809234142303,0.2594854533672333,-4.548966899164952e-06,0.0,0.000179872760782,0.0,0.0,15.55648708343506,0.0,0.0,0.0,0.3321446776390075,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546883270144462,-1469.3873291015625,304.1631164550781,0.595373809337616,0.1006238982081413,0.093442715704441,293.35186767578125,297.1499938964844,293.1499938964844,0.0157180726528167,-809.5756225585938,304.1669006347656,0.4577836394309997,0.0505640506744384,0.0514691844582557,293.2193603515625,297.1499938964844,293.1499938964844,0.2273790538311004,-3432.524658203125,304.1573486328125,0.8582893013954163,0.3099792897701263,0.218381330370903,293.26580810546875,297.1499938964844,293.1499938964844,0.3080842792987823,-5910.46484375,304.15350341796875,0.9345908761024476,0.3951219916343689,0.3761394023895263,293.2103271484375,297.1499938964844,293.1499938964844,0.0140119763091206,-3633.298095703125,303.90625,0.4488125145435333,0.050000000745058,0.2357941716909408,291.1687316894531,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1693115234375,1.0,0.2832027673721313,0.9325305223464966,0.9325305223464966,1.0,1.0,-1.1703933477401731,0.506436288356781,0.6639569997787476,0.222764179110527,0.0,0.0,0.3481567502021789,67.8243408203125,79.0,11.353545188903809,-8111.115234375,226.02850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827087402344,306.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.67578125,18000.0,0.0,0.0,0.1766502410173416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580239772796631,0.2580285370349884,-4.545294359559193e-06,0.0,0.0001792775437934,0.0,0.0,15.447651863098145,0.0,0.0,0.0,0.3317910432815552,4.0,0.0,1.0
