time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521148368716239,-1426.28076171875,304.1630249023437,0.5811471939086914,0.0974427387118339,0.0907120332121849,293.35302734375,297.1499938964844,293.1499938964844,0.0145981526002287,-779.4437866210938,304.0977478027344,0.4416034519672394,0.050000000745058,0.0498726852238178,293.2191772460937,297.1499938964844,293.1499938964844,0.225922092795372,-3415.05712890625,304.1573181152344,0.8478676676750183,0.3082567155361175,0.2172944545745849,293.2657775878906,297.1499938964844,293.1499938964844,0.3054451048374176,-5869.26318359375,304.1566772460937,0.9202386140823364,0.392192542552948,0.3734684884548187,293.21307373046875,297.1499938964844,293.1499938964844,0.0140099050477147,-3635.9736328125,303.8777770996094,0.4415536224842071,0.050000000745058,0.2365253269672393,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1701965332031,1.0,0.2867795526981354,0.9323020577430724,0.9323020577430724,1.0,1.0,-1.1615642309188845,0.5024293661117554,0.6591348052024841,0.2206003218889236,0.0,0.0,0.3451566100120544,71.6050033569336,67.0,1.7892107963562012,-8011.02294921875,230.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.408203125,18000.0,0.0,0.0,0.175580158829689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549498081207275,0.2549543380737304,-4.5368942664936185e-06,0.0,0.0001781915343599,0.0,0.0,15.216914176940918,0.0,0.0,0.0,0.3310428559780121,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521148368716239,-1426.28076171875,304.1630249023437,0.5811471939086914,0.0974427387118339,0.0907120332121849,293.35302734375,297.1499938964844,293.1499938964844,0.0145981526002287,-779.4437866210938,304.0977478027344,0.4416034519672394,0.050000000745058,0.0498726852238178,293.2191772460937,297.1499938964844,293.1499938964844,0.225922092795372,-3415.05712890625,304.1573181152344,0.8478676676750183,0.3082567155361175,0.2172944545745849,293.2657775878906,297.1499938964844,293.1499938964844,0.3054451048374176,-5869.26318359375,304.1566772460937,0.9202386140823364,0.392192542552948,0.3734684884548187,293.21307373046875,297.1499938964844,293.1499938964844,0.0140099050477147,-3635.9736328125,303.8777770996094,0.4415536224842071,0.050000000745058,0.2365253269672393,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1701965332031,1.0,0.2867795526981354,0.9323020577430724,0.9323020577430724,1.0,1.0,-1.1615642309188845,0.5024293661117554,0.6591348052024841,0.2206003218889236,0.0,0.0,0.3451566100120544,71.6050033569336,67.0,1.7892107963562012,-8011.02294921875,230.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.408203125,18000.0,0.0,0.0,0.175580158829689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549498081207275,0.2549543380737304,-4.5368942664936185e-06,0.0,0.0001781915343599,0.0,0.0,15.216914176940918,0.0,0.0,0.0,0.3310428559780121,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494812466204166,-1382.611083984375,304.1630859375,0.5749606490135193,0.0943939611315727,0.0879150256514549,293.360107421875,297.1499938964844,293.1499938964844,0.0143151963129639,-773.2814331054688,304.0041809082031,0.4425475895404815,0.050000000745058,0.0498401224613189,293.2187805175781,297.1499938964844,293.1499938964844,0.2244245260953903,-3397.101806640625,304.1573791503906,0.8476197719573975,0.3065874278545379,0.2161036431789398,293.2647705078125,297.1499938964844,293.1499938964844,0.3029072880744934,-5830.041015625,304.1586608886719,0.9193524718284608,0.3894625604152679,0.3708353042602539,293.2156066894531,297.1499938964844,293.1499938964844,0.0139266187325119,-3626.935546875,303.8489685058594,0.4425476193428039,0.050000000745058,0.2364201247692108,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2944030761719,291.1676940917969,1.0,0.2846821248531341,0.9320735335350036,0.9320735335350036,1.0,1.0,-1.1534522771835327,0.4987348914146423,0.6547174453735352,0.2186602503061294,0.0,0.0,0.3430698215961456,70.93344116210938,55.0,-0.5259668231010437,-7932.51953125,226.2814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,306.0260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.1746344715356826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528176307678222,0.2528221607208252,-4.529951183940284e-06,0.0,0.0001772317918948,0.0,0.0,15.05416774749756,0.0,0.0,0.0,0.3304974734783172,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494812466204166,-1382.611083984375,304.1630859375,0.5749606490135193,0.0943939611315727,0.0879150256514549,293.360107421875,297.1499938964844,293.1499938964844,0.0143151963129639,-773.2814331054688,304.0041809082031,0.4425475895404815,0.050000000745058,0.0498401224613189,293.2187805175781,297.1499938964844,293.1499938964844,0.2244245260953903,-3397.101806640625,304.1573791503906,0.8476197719573975,0.3065874278545379,0.2161036431789398,293.2647705078125,297.1499938964844,293.1499938964844,0.3029072880744934,-5830.041015625,304.1586608886719,0.9193524718284608,0.3894625604152679,0.3708353042602539,293.2156066894531,297.1499938964844,293.1499938964844,0.0139266187325119,-3626.935546875,303.8489685058594,0.4425476193428039,0.050000000745058,0.2364201247692108,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2944030761719,291.1676940917969,1.0,0.2846821248531341,0.9320735335350036,0.9320735335350036,1.0,1.0,-1.1534522771835327,0.4987348914146423,0.6547174453735352,0.2186602503061294,0.0,0.0,0.3430698215961456,70.93344116210938,55.0,-0.5259668231010437,-7932.51953125,226.2814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,306.0260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.1746344715356826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528176307678222,0.2528221607208252,-4.529951183940284e-06,0.0,0.0001772317918948,0.0,0.0,15.05416774749756,0.0,0.0,0.0,0.3304974734783172,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468264147639274,-1338.8973388671875,304.16314697265625,0.5751605033874512,0.091522142291069,0.0851490795612335,293.3706970214844,297.1499938964844,293.1499938964844,0.013949304819107,-764.411376953125,303.8998107910156,0.4498991966247558,0.050000000745058,0.0496868044137954,293.2179870605469,297.1499938964844,293.1499938964844,0.2227819114923477,-3377.27099609375,304.1576538085937,0.8550792932510376,0.3050017952919006,0.2148729413747787,293.2631530761719,297.1499938964844,293.1499938964844,0.3002286553382873,-5788.708984375,304.16021728515625,0.9286039471626282,0.386882334947586,0.3682230114936828,293.2177734375,297.1499938964844,293.1499938964844,0.0137747209519147,-3607.064208984375,303.8205261230469,0.4498991966247558,0.050000000745058,0.2356928139925003,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.3694763183594,293.2987670898437,291.1699523925781,1.0,0.2787597477436065,0.9318029880523682,0.9318029880523682,1.0,1.0,-1.1444629430770874,0.4946436285972595,0.6498193144798279,0.216515377163887,0.0,0.0,0.3403170108795166,66.93013000488281,43.0,2.209779977798462,-7850.9150390625,215.3807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,305.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1737753748893737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503595054149627,0.2503640353679657,-4.52368021797156e-06,0.0,0.0001763599138939,0.0,0.0,14.87282657623291,0.0,0.0,0.0,0.3299061357975006,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468264147639274,-1338.8973388671875,304.16314697265625,0.5751605033874512,0.091522142291069,0.0851490795612335,293.3706970214844,297.1499938964844,293.1499938964844,0.013949304819107,-764.411376953125,303.8998107910156,0.4498991966247558,0.050000000745058,0.0496868044137954,293.2179870605469,297.1499938964844,293.1499938964844,0.2227819114923477,-3377.27099609375,304.1576538085937,0.8550792932510376,0.3050017952919006,0.2148729413747787,293.2631530761719,297.1499938964844,293.1499938964844,0.3002286553382873,-5788.708984375,304.16021728515625,0.9286039471626282,0.386882334947586,0.3682230114936828,293.2177734375,297.1499938964844,293.1499938964844,0.0137747209519147,-3607.064208984375,303.8205261230469,0.4498991966247558,0.050000000745058,0.2356928139925003,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.3694763183594,293.2987670898437,291.1699523925781,1.0,0.2787597477436065,0.9318029880523682,0.9318029880523682,1.0,1.0,-1.1444629430770874,0.4946436285972595,0.6498193144798279,0.216515377163887,0.0,0.0,0.3403170108795166,66.93013000488281,43.0,2.209779977798462,-7850.9150390625,215.3807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,305.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1737753748893737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503595054149627,0.2503640353679657,-4.52368021797156e-06,0.0,0.0001763599138939,0.0,0.0,14.87282657623291,0.0,0.0,0.0,0.3299061357975006,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442162677645683,-1296.208251953125,304.1631164550781,0.5806047916412354,0.0888153910636901,0.0824539065361023,293.3829650878906,297.1499938964844,293.1499938964844,0.0135377924889326,-753.8053588867188,303.7879638671875,0.4632224142551422,0.050000000745058,0.0494486391544342,293.2169494628906,297.1499938964844,293.1499938964844,0.2211090922355651,-3357.0419921875,304.15789794921875,0.869310736656189,0.3034892380237579,0.2136324793100357,293.2611389160156,297.1499938964844,293.1499938964844,0.2975355684757232,-5747.25341796875,304.1612854003906,0.9461230039596558,0.3844196498394012,0.3656423985958099,293.21954345703125,297.1499938964844,293.1499938964844,0.0135843660682439,-3580.9384765625,303.7924194335937,0.4632224142551422,0.050000000745058,0.2345630526542663,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3043518066406,291.1731262207031,1.0,0.2700272500514984,0.931532382965088,0.931532382965088,1.0,1.0,-1.1349997520446775,0.4903378784656524,0.6446618437767029,0.2142732888460159,0.0,0.0,0.3370884954929352,60.77355194091797,31.0,4.029557228088379,-7765.8095703125,200.3213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43798828125,305.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05078125,18000.0,0.0,0.0,0.1729064285755157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474393546581268,0.2474438697099685,-4.516312401392497e-06,0.0,0.0001754780387273,0.0,0.0,14.65873908996582,0.0,0.0,0.0,0.3292120993137359,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442162677645683,-1296.208251953125,304.1631164550781,0.5806047916412354,0.0888153910636901,0.0824539065361023,293.3829650878906,297.1499938964844,293.1499938964844,0.0135377924889326,-753.8053588867188,303.7879638671875,0.4632224142551422,0.050000000745058,0.0494486391544342,293.2169494628906,297.1499938964844,293.1499938964844,0.2211090922355651,-3357.0419921875,304.15789794921875,0.869310736656189,0.3034892380237579,0.2136324793100357,293.2611389160156,297.1499938964844,293.1499938964844,0.2975355684757232,-5747.25341796875,304.1612854003906,0.9461230039596558,0.3844196498394012,0.3656423985958099,293.21954345703125,297.1499938964844,293.1499938964844,0.0135843660682439,-3580.9384765625,303.7924194335937,0.4632224142551422,0.050000000745058,0.2345630526542663,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3043518066406,291.1731262207031,1.0,0.2700272500514984,0.931532382965088,0.931532382965088,1.0,1.0,-1.1349997520446775,0.4903378784656524,0.6446618437767029,0.2142732888460159,0.0,0.0,0.3370884954929352,60.77355194091797,31.0,4.029557228088379,-7765.8095703125,200.3213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43798828125,305.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05078125,18000.0,0.0,0.0,0.1729064285755157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474393546581268,0.2474438697099685,-4.516312401392497e-06,0.0,0.0001754780387273,0.0,0.0,14.65873908996582,0.0,0.0,0.0,0.3292120993137359,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429353415966033,-1275.3331298828125,304.1630554199219,0.5852536559104919,0.0875193625688552,0.0811380594968795,293.3894348144531,297.1499938964844,293.1499938964844,0.0133225955069065,-748.0379028320312,303.7298278808594,0.4713344573974609,0.050000000745058,0.0493071414530277,293.21636962890625,297.1499938964844,293.1499938964844,0.2202672660350799,-3346.849853515625,304.1579895019531,0.8791670203208923,0.3027566075325012,0.2130130231380462,293.26007080078125,297.1499938964844,293.1499938964844,0.2961897850036621,-5726.55712890625,304.16168212890625,0.957515835762024,0.383226603269577,0.3643673062324524,293.2203063964844,297.1499938964844,293.1499938964844,0.0134797841310501,-3566.228759765625,303.77850341796875,0.4713344573974609,0.050000000745058,0.2338918596506118,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3075256347656,291.1750183105469,1.0,0.264820784330368,0.9313971400260924,0.9313971400260924,1.0,1.0,-1.130170822143555,0.4881407618522644,0.6420300602912903,0.2131363600492477,0.0,0.0,0.3352587521076202,57.12700271606445,31.0,4.667530059814453,-7722.09814453125,191.75572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278259277344,305.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.1724429130554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458017468452453,0.2458062618970871,-4.512215582508361e-06,0.0,0.0001750076335156,0.0,0.0,14.539297103881836,0.0,0.0,0.0,0.3288250565528869,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416713505983352,-1254.7633056640625,304.1629638671875,0.591221272945404,0.0862497314810752,0.0798414647579193,293.39605712890625,297.1499938964844,293.1499938964844,0.0131039507687091,-742.0397338867188,303.6702575683594,0.4793193936347961,0.050000000745058,0.0491548404097557,293.2157592773437,297.1499938964844,293.1499938964844,0.2194274514913559,-3336.677978515625,304.1580505371094,0.8910650610923767,0.3020366728305816,0.2123952955007553,293.2589111328125,297.1499938964844,293.1499938964844,0.294852077960968,-5705.99560546875,304.1619873046875,0.9702152609825134,0.3820555508136749,0.3631033301353454,293.2209777832031,297.1499938964844,293.1499938964844,0.0133713278919458,-3550.781005859375,303.7646789550781,0.4793193936347961,0.050000000745058,0.2331694066524505,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161682128906,293.3109741210937,291.1769104003906,1.0,0.259143590927124,0.9312753081321716,0.9312753081321716,1.0,1.0,-1.1253061294555664,0.4859276115894317,0.6393784880638123,0.2119967639446258,0.0,0.0,0.3332981765270233,53.20672607421875,25.0,4.9712910652160645,-7677.60302734375,182.72393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223937988281,305.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.1719476729631424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440441995859146,0.2440486997365951,-4.507822723098798e-06,0.0,0.0001745050394674,0.0,0.0,14.411524772644045,0.0,0.0,0.0,0.328411340713501,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.039188802242279,-1214.3818359375,304.16278076171875,0.6030606031417847,0.0836864039301872,0.0772920325398445,293.4101257324219,297.1499938964844,293.1499938964844,0.0126842819154262,-730.3101806640625,303.545654296875,0.4935767948627472,0.050000000745058,0.0488839633762836,293.2145690917969,297.1499938964844,293.1499938964844,0.217809796333313,-3317.09521484375,304.1580810546875,0.9166539907455444,0.3006098568439483,0.2112005800008773,293.25665283203125,297.1499938964844,293.1499938964844,0.2922655344009399,-5666.294921875,304.16229248046875,0.9926689863204956,0.3797553777694702,0.3606572151184082,293.22216796875,297.1499938964844,293.1499938964844,0.0131736323237419,-3522.534912109375,303.73699951171875,0.4935767948627472,0.050000000745058,0.231884479522705,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188781738281,291.1800537109375,1.0,0.2488210648298263,0.9310315847396852,0.9310315847396852,1.0,1.0,-1.116008162498474,0.4816922545433044,0.6343159675598145,0.2098453938961029,0.0,0.0,0.3290936052799225,46.22712326049805,25.0,4.334052085876465,-7588.6083984375,166.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,305.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.525390625,18000.0,0.0,0.0,0.170835331082344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402583658695221,0.2402628511190414,-4.498276211961638e-06,0.0,0.0001733761455398,0.0,0.0,14.13746166229248,0.0,0.0,0.0,0.3275235295295715,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.039188802242279,-1214.3818359375,304.16278076171875,0.6030606031417847,0.0836864039301872,0.0772920325398445,293.4101257324219,297.1499938964844,293.1499938964844,0.0126842819154262,-730.3101806640625,303.545654296875,0.4935767948627472,0.050000000745058,0.0488839633762836,293.2145690917969,297.1499938964844,293.1499938964844,0.217809796333313,-3317.09521484375,304.1580810546875,0.9166539907455444,0.3006098568439483,0.2112005800008773,293.25665283203125,297.1499938964844,293.1499938964844,0.2922655344009399,-5666.294921875,304.16229248046875,0.9926689863204956,0.3797553777694702,0.3606572151184082,293.22216796875,297.1499938964844,293.1499938964844,0.0131736323237419,-3522.534912109375,303.73699951171875,0.4935767948627472,0.050000000745058,0.231884479522705,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188781738281,291.1800537109375,1.0,0.2488210648298263,0.9310315847396852,0.9310315847396852,1.0,1.0,-1.116008162498474,0.4816922545433044,0.6343159675598145,0.2098453938961029,0.0,0.0,0.3290936052799225,46.22712326049805,25.0,4.334052085876465,-7588.6083984375,166.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,305.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.525390625,18000.0,0.0,0.0,0.170835331082344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402583658695221,0.2402628511190414,-4.498276211961638e-06,0.0,0.0001733761455398,0.0,0.0,14.13746166229248,0.0,0.0,0.0,0.3275235295295715,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367678441107273,-1174.820556640625,304.1625671386719,0.6091552376747131,0.0811138078570365,0.0748176127672195,293.4250793457031,297.1499938964844,293.1499938964844,0.0123083032667636,-719.5875854492188,303.4141540527344,0.503755509853363,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162209898233413,-3297.780029296875,304.1580505371094,0.9364641904830932,0.2991901934146881,0.2100896537303924,293.24957275390625,297.1499938964844,293.1499938964844,0.2818189859390259,-5500.1240234375,304.176513671875,0.9990000128746032,0.378452718257904,0.3498661816120147,293.2232666015625,297.1499938964844,293.1499938964844,0.0130217503756284,-3500.766845703125,303.7091979980469,0.503755509853363,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.32830810546875,291.18853759765625,1.0,0.2407562583684921,0.9307879209518432,0.9307879209518432,1.0,1.0,-1.0976642370224,0.473355621099472,0.6243085861206055,0.205628216266632,0.0,0.0,0.3239890038967132,41.79660415649414,25.0,15.83122730255127,-7473.84765625,153.09205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,305.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.1695138216018676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236076533794403,0.2360810190439224,-4.488099875743501e-06,0.0,0.0001720349828246,0.0,0.0,13.838057518005373,0.0,0.0,0.0,0.3265503942966461,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367678441107273,-1174.820556640625,304.1625671386719,0.6091552376747131,0.0811138078570365,0.0748176127672195,293.4250793457031,297.1499938964844,293.1499938964844,0.0123083032667636,-719.5875854492188,303.4141540527344,0.503755509853363,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162209898233413,-3297.780029296875,304.1580505371094,0.9364641904830932,0.2991901934146881,0.2100896537303924,293.24957275390625,297.1499938964844,293.1499938964844,0.2818189859390259,-5500.1240234375,304.176513671875,0.9990000128746032,0.378452718257904,0.3498661816120147,293.2232666015625,297.1499938964844,293.1499938964844,0.0130217503756284,-3500.766845703125,303.7091979980469,0.503755509853363,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.32830810546875,291.18853759765625,1.0,0.2407562583684921,0.9307879209518432,0.9307879209518432,1.0,1.0,-1.0976642370224,0.473355621099472,0.6243085861206055,0.205628216266632,0.0,0.0,0.3239890038967132,41.79660415649414,25.0,15.83122730255127,-7473.84765625,153.09205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,305.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.1695138216018676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236076533794403,0.2360810190439224,-4.488099875743501e-06,0.0,0.0001720349828246,0.0,0.0,13.838057518005373,0.0,0.0,0.0,0.3265503942966461,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343757048249244,-1135.1787109375,304.162353515625,0.6113795638084412,0.0785726159811019,0.0724257826805114,293.4404296875,297.1499938964844,293.1499938964844,0.0119438366964459,-708.5691528320312,303.2778015136719,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143692523241043,-3274.9521484375,304.1584167480469,0.9498913288116456,0.2977374792098999,0.2090087682008743,293.2244567871094,297.1499938964844,293.1499938964844,0.2670745551586151,-5266.06884765625,304.1919250488281,0.9990000128746032,0.3809983730316162,0.3352097570896148,293.22442626953125,297.1499938964844,293.1499938964844,0.0128788035362958,-3478.854736328125,303.6815185546875,0.511403501033783,0.050000000745058,0.2305966466665268,291.21002197265625,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,293.341796875,291.2117614746094,1.0,0.2340355813503265,0.930619776248932,0.930619776248932,1.0,1.0,-1.0751254558563232,0.4630917608737945,0.6120336651802063,0.2006097137928009,0.0,0.0,0.3143226504325866,38.836273193359375,25.0,24.462646484375,-7300.98974609375,141.55308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925537109375,305.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.712890625,18000.0,0.0,0.0,0.1677654981613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285511493682861,0.2285556197166443,-4.473140961636091e-06,0.0,0.0001702606678009,0.0,0.0,13.314568519592283,0.0,0.0,0.0,0.3248946070671081,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343757048249244,-1135.1787109375,304.162353515625,0.6113795638084412,0.0785726159811019,0.0724257826805114,293.4404296875,297.1499938964844,293.1499938964844,0.0119438366964459,-708.5691528320312,303.2778015136719,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143692523241043,-3274.9521484375,304.1584167480469,0.9498913288116456,0.2977374792098999,0.2090087682008743,293.2244567871094,297.1499938964844,293.1499938964844,0.2670745551586151,-5266.06884765625,304.1919250488281,0.9990000128746032,0.3809983730316162,0.3352097570896148,293.22442626953125,297.1499938964844,293.1499938964844,0.0128788035362958,-3478.854736328125,303.6815185546875,0.511403501033783,0.050000000745058,0.2305966466665268,291.21002197265625,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,293.341796875,291.2117614746094,1.0,0.2340355813503265,0.930619776248932,0.930619776248932,1.0,1.0,-1.0751254558563232,0.4630917608737945,0.6120336651802063,0.2006097137928009,0.0,0.0,0.3143226504325866,38.836273193359375,25.0,24.462646484375,-7300.98974609375,141.55308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925537109375,305.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.712890625,18000.0,0.0,0.0,0.1677654981613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285511493682861,0.2285556197166443,-4.473140961636091e-06,0.0,0.0001702606678009,0.0,0.0,13.314568519592283,0.0,0.0,0.0,0.3248946070671081,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321551188826561,-1098.0235595703125,304.16192626953125,0.6122615337371826,0.0761025473475456,0.0701077431440353,293.4557800292969,297.1499938964844,293.1499938964844,0.0116074793040752,-698.4103393554688,303.1356811523437,0.5183072686195374,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127849012613296,-3255.624755859375,304.15826416015625,0.9606726169586182,0.2962696254253387,0.2079269587993621,293.1915283203125,297.1499938964844,293.1499938964844,0.2550210058689117,-5075.1298828125,304.1978454589844,0.9990000128746032,0.3857825398445129,0.3231425881385803,293.2253723144531,297.1499938964844,293.1499938964844,0.0127649456262588,-3462.48974609375,303.65350341796875,0.5183072686195374,0.050000000745058,0.2301995754241943,291.2198791503906,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,293.3676452636719,291.2205810546875,1.0,0.2284566760063171,0.9304516315460204,0.9304516315460204,1.0,1.0,-1.0559827089309692,0.4543068408966064,0.6016759276390076,0.1966029107570648,0.0,0.0,0.3042537569999695,36.4871826171875,43.0,14.815958023071287,-7123.849609375,132.36843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782165527344,305.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.83203125,18000.0,0.0,0.0,0.1653760075569152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219914436340332,0.219918891787529,-4.452637767826673e-06,0.0,0.0001678356202319,0.0,0.0,12.712862968444824,0.0,0.0,0.0,0.3229676783084869,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321551188826561,-1098.0235595703125,304.16192626953125,0.6122615337371826,0.0761025473475456,0.0701077431440353,293.4557800292969,297.1499938964844,293.1499938964844,0.0116074793040752,-698.4103393554688,303.1356811523437,0.5183072686195374,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127849012613296,-3255.624755859375,304.15826416015625,0.9606726169586182,0.2962696254253387,0.2079269587993621,293.1915283203125,297.1499938964844,293.1499938964844,0.2550210058689117,-5075.1298828125,304.1978454589844,0.9990000128746032,0.3857825398445129,0.3231425881385803,293.2253723144531,297.1499938964844,293.1499938964844,0.0127649456262588,-3462.48974609375,303.65350341796875,0.5183072686195374,0.050000000745058,0.2301995754241943,291.2198791503906,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,293.3676452636719,291.2205810546875,1.0,0.2284566760063171,0.9304516315460204,0.9304516315460204,1.0,1.0,-1.0559827089309692,0.4543068408966064,0.6016759276390076,0.1966029107570648,0.0,0.0,0.3042537569999695,36.4871826171875,43.0,14.815958023071287,-7123.849609375,132.36843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782165527344,305.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.83203125,18000.0,0.0,0.0,0.1653760075569152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219914436340332,0.219918891787529,-4.452637767826673e-06,0.0,0.0001678356202319,0.0,0.0,12.712862968444824,0.0,0.0,0.0,0.3229676783084869,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311385691165924,-1080.826416015625,304.16162109375,0.6084927916526794,0.074885293841362,0.0690156817436218,293.4634094238281,297.1499938964844,293.1499938964844,0.0114610791206359,-694.086181640625,303.0625305175781,0.5179625153541565,0.050000000745058,0.0485327430069446,293.2119445800781,297.1499938964844,293.1499938964844,0.212100550532341,-3247.3466796875,304.1579895019531,0.9592459797859192,0.2955209612846374,0.207414910197258,293.1769714355469,297.1499938964844,293.1499938964844,0.2551304996013641,-5080.0869140625,304.18878173828125,0.9990000128746032,0.3881184756755829,0.3237216174602508,293.22576904296875,297.1499938964844,293.1499938964844,0.0127330431714653,-3458.60986328125,303.63946533203125,0.5179625153541565,0.050000000745058,0.2302184253931045,291.2214050292969,291.1499938964844,272.875,271.10699462890625,284.56378173828125,293.3840637207031,291.220458984375,1.0,0.2289435863494873,0.9303675889968872,0.9303675889968872,1.0,1.0,-1.0547716617584229,0.4537158608436584,0.6010558009147644,0.1964372247457504,0.0,0.0,0.2993089258670807,36.57493209838867,43.0,2.814164161682129,-7058.36572265625,132.22210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299743652344,305.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.12109375,18000.0,0.0,0.0,0.1639504432678222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156898975372314,0.2156943380832672,-4.442364115675446e-06,0.0,0.000166388854268,0.0,0.0,12.421292304992676,0.0,0.0,0.0,0.322027176618576,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302188601344823,-1065.292724609375,304.1611633300781,0.6014195680618286,0.0736735686659812,0.0679596588015556,293.47100830078125,297.1499938964844,293.1499938964844,0.0113395247608423,-690.8854370117188,302.9870300292969,0.5147667527198792,0.050000000745058,0.0485704876482486,293.2118225097656,297.1499938964844,293.1499938964844,0.2116810381412506,-3242.54736328125,304.15728759765625,0.9526869654655457,0.2947601675987243,0.2069171667098999,293.170166015625,297.1499938964844,293.1499938964844,0.2601406276226043,-5164.60693359375,304.17254638671875,0.9990000128746032,0.3891238868236542,0.3292036652565002,293.2261962890625,297.1499938964844,293.1499938964844,0.0127306878566741,-3460.631591796875,303.6247253417969,0.5147667527198792,0.050000000745058,0.2303974777460098,291.2103881835937,291.1499938964844,272.8933410644531,271.1163330078125,284.57733154296875,293.3960876464844,291.2060546875,1.0,0.231257364153862,0.9303419589996338,0.9303419589996338,1.0,1.0,-1.059743046760559,0.4559261202812195,0.6038169860839844,0.1976530998945236,0.0,0.0,0.2963093817234039,37.59349060058594,61.0,-22.645957946777344,-7020.88232421875,135.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68115234375,305.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.51953125,18000.0,0.0,0.0,0.1624267101287841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122723758220672,0.212276816368103,-4.432586592884036e-06,0.0,0.0001648424513405,0.0,0.0,12.183182716369627,0.0,0.0,0.0,0.3212543129920959,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.028487117961049,-1040.4034423828125,304.1603088378906,0.5797545909881592,0.0712658539414405,0.0659429728984832,293.4860534667969,297.1499938964844,293.1499938964844,0.0111474934965372,-686.8043212890625,302.82928466796875,0.5029920339584351,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113802134990692,-3239.93212890625,304.1553649902344,0.9276884198188782,0.2932112216949463,0.2059631943702697,293.1859436035156,297.1499938964844,293.1499938964844,0.28166264295578,-5516.2109375,304.1288757324219,0.9990000128746032,0.3855000436306,0.3514106273651123,293.227783203125,297.1499938964844,293.1499938964844,0.012786385603249,-3476.86767578125,303.5916442871094,0.5029920339584351,0.050000000745058,0.2311533093452453,291.1600952148437,291.1499938964844,272.92999267578125,271.1353759765625,284.58447265625,293.3974609375,291.1536865234375,1.0,0.2406822592020034,0.9302908182144164,0.9302908182144164,1.0,1.0,-1.08392333984375,0.4668347537517547,0.6170885562896729,0.2032229751348495,0.0,0.0,0.2981029152870178,41.93048477172852,64.0,-62.5523681640625,-7076.18603515625,149.58828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.159434288740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114351093769073,0.2114395350217819,-4.422439360496355e-06,0.0,0.00016180552484,0.0,0.0,12.104696273803713,0.0,0.0,0.0,0.3209100365638733,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.028487117961049,-1040.4034423828125,304.1603088378906,0.5797545909881592,0.0712658539414405,0.0659429728984832,293.4860534667969,297.1499938964844,293.1499938964844,0.0111474934965372,-686.8043212890625,302.82928466796875,0.5029920339584351,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113802134990692,-3239.93212890625,304.1553649902344,0.9276884198188782,0.2932112216949463,0.2059631943702697,293.1859436035156,297.1499938964844,293.1499938964844,0.28166264295578,-5516.2109375,304.1288757324219,0.9990000128746032,0.3855000436306,0.3514106273651123,293.227783203125,297.1499938964844,293.1499938964844,0.012786385603249,-3476.86767578125,303.5916442871094,0.5029920339584351,0.050000000745058,0.2311533093452453,291.1600952148437,291.1499938964844,272.92999267578125,271.1353759765625,284.58447265625,293.3974609375,291.1536865234375,1.0,0.2406822592020034,0.9302908182144164,0.9302908182144164,1.0,1.0,-1.08392333984375,0.4668347537517547,0.6170885562896729,0.2032229751348495,0.0,0.0,0.2981029152870178,41.93048477172852,64.0,-62.5523681640625,-7076.18603515625,149.58828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.159434288740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114351093769073,0.2114395350217819,-4.422439360496355e-06,0.0,0.00016180552484,0.0,0.0,12.104696273803713,0.0,0.0,0.0,0.3209100365638733,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270105451345443,-1010.446044921875,304.1592712402344,0.5550588965415955,0.0689368247985839,0.0640284866094589,293.5007019042969,297.1499938964844,293.1499938964844,0.0109612578526139,-682.5421752929688,302.6673889160156,0.4901192784309387,0.050000000745058,0.0489467941224575,293.2115783691406,297.1499938964844,293.1499938964844,0.2108985334634781,-3234.723876953125,304.1544494628906,0.8999840617179871,0.291678637266159,0.2050479650497436,293.22760009765625,297.1499938964844,293.1499938964844,0.2891929447650909,-5640.8896484375,304.12628173828125,0.9857633709907532,0.3761325478553772,0.3588968515396118,293.230712890625,297.1499938964844,293.1499938964844,0.01284337695688,-3492.58740234375,303.5545349121094,0.4901192784309387,0.050000000745058,0.2321825176477432,291.118896484375,291.1499938964844,272.9666748046875,271.1550598144531,284.5963134765625,293.39227294921875,291.119873046875,1.0,0.248855859041214,0.9302396774291992,0.9302396774291992,1.0,1.0,-1.0896860361099243,0.4692686796188354,0.6204173564910889,0.2050146162509918,0.0,0.0,0.3056428730487823,47.50886535644531,67.0,-32.01226806640625,-7178.77294921875,161.69602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350769042969,305.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.787109375,18000.0,0.0,0.0,0.1571952998638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170951664447784,0.217099592089653,-4.429125056049088e-06,0.0,0.0001595332432771,0.0,0.0,12.473042488098145,0.0,0.0,0.0,0.3219940066337585,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270105451345443,-1010.446044921875,304.1592712402344,0.5550588965415955,0.0689368247985839,0.0640284866094589,293.5007019042969,297.1499938964844,293.1499938964844,0.0109612578526139,-682.5421752929688,302.6673889160156,0.4901192784309387,0.050000000745058,0.0489467941224575,293.2115783691406,297.1499938964844,293.1499938964844,0.2108985334634781,-3234.723876953125,304.1544494628906,0.8999840617179871,0.291678637266159,0.2050479650497436,293.22760009765625,297.1499938964844,293.1499938964844,0.2891929447650909,-5640.8896484375,304.12628173828125,0.9857633709907532,0.3761325478553772,0.3588968515396118,293.230712890625,297.1499938964844,293.1499938964844,0.01284337695688,-3492.58740234375,303.5545349121094,0.4901192784309387,0.050000000745058,0.2321825176477432,291.118896484375,291.1499938964844,272.9666748046875,271.1550598144531,284.5963134765625,293.39227294921875,291.119873046875,1.0,0.248855859041214,0.9302396774291992,0.9302396774291992,1.0,1.0,-1.0896860361099243,0.4692686796188354,0.6204173564910889,0.2050146162509918,0.0,0.0,0.3056428730487823,47.50886535644531,67.0,-32.01226806640625,-7178.77294921875,161.69602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350769042969,305.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.787109375,18000.0,0.0,0.0,0.1571952998638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170951664447784,0.217099592089653,-4.429125056049088e-06,0.0,0.0001595332432771,0.0,0.0,12.473042488098145,0.0,0.0,0.0,0.3219940066337585,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253331735730171,-978.9407958984376,304.1589660644531,0.5329192876815796,0.0666444674134254,0.0621812529861927,293.5153503417969,297.1499938964844,293.1499938964844,0.0107133202254772,-674.3311767578125,302.5085754394531,0.4784444868564605,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091562151908874,-3212.800537109375,304.1558532714844,0.8775898218154907,0.2900942862033844,0.2041279822587967,293.2460021972656,297.1499938964844,293.1499938964844,0.2839723527431488,-5546.42578125,304.142822265625,0.9591715931892396,0.3703954219818115,0.3527438044548034,293.2343444824219,297.1499938964844,293.1499938964844,0.0128165520727634,-3489.37158203125,303.5179138183594,0.4784444868564605,0.050000000745058,0.2332515716552734,291.1494445800781,291.1499938964844,273.0033264160156,271.1754150390625,284.6255798339844,293.4054260253906,291.1517944335937,1.0,0.2556100189685821,0.9297842979431152,0.9297842979431152,1.0,1.0,-1.081870198249817,0.4656480848789215,0.616222083568573,0.2033899873495102,0.0,0.0,0.303788959980011,53.12016677856445,70.0,18.974937438964844,-7145.6591796875,169.62583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65887451171875,305.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1557628810405731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177460044622421,0.2177504450082779,-4.437258667167043e-06,0.0,0.0001580795360496,0.0,0.0,12.53554344177246,0.0,0.0,0.0,0.3222498595714569,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253331735730171,-978.9407958984376,304.1589660644531,0.5329192876815796,0.0666444674134254,0.0621812529861927,293.5153503417969,297.1499938964844,293.1499938964844,0.0107133202254772,-674.3311767578125,302.5085754394531,0.4784444868564605,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091562151908874,-3212.800537109375,304.1558532714844,0.8775898218154907,0.2900942862033844,0.2041279822587967,293.2460021972656,297.1499938964844,293.1499938964844,0.2839723527431488,-5546.42578125,304.142822265625,0.9591715931892396,0.3703954219818115,0.3527438044548034,293.2343444824219,297.1499938964844,293.1499938964844,0.0128165520727634,-3489.37158203125,303.5179138183594,0.4784444868564605,0.050000000745058,0.2332515716552734,291.1494445800781,291.1499938964844,273.0033264160156,271.1754150390625,284.6255798339844,293.4054260253906,291.1517944335937,1.0,0.2556100189685821,0.9297842979431152,0.9297842979431152,1.0,1.0,-1.081870198249817,0.4656480848789215,0.616222083568573,0.2033899873495102,0.0,0.0,0.303788959980011,53.12016677856445,70.0,18.974937438964844,-7145.6591796875,169.62583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65887451171875,305.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1557628810405731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177460044622421,0.2177504450082779,-4.437258667167043e-06,0.0,0.0001580795360496,0.0,0.0,12.53554344177246,0.0,0.0,0.0,0.3222498595714569,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.0237840767949819,-949.347412109375,304.1585693359375,0.5155056715011597,0.0644196942448616,0.0603502877056598,293.5299987792969,297.1499938964844,293.1499938964844,0.0104724457487463,-666.5193481445312,302.3426513671875,0.4678675234317779,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077311873435974,-3195.19482421875,304.1562805175781,0.8605775237083435,0.288482666015625,0.2031542956829071,293.2517395019531,297.1499938964844,293.1499938964844,0.2804902493953705,-5489.63525390625,304.1508483886719,0.9367592334747314,0.3667868673801422,0.3491799235343933,293.2380065917969,297.1499938964844,293.1499938964844,0.0127993747591972,-3489.58203125,303.47900390625,0.4678675234317779,0.050000000745058,0.2341896295547485,291.159912109375,291.1499938964844,273.0400085449219,271.1965026855469,284.656982421875,293.4235534667969,291.16070556640625,1.0,0.26141157746315,0.9293289184570312,0.9293289184570312,1.0,1.0,-1.075588941574097,0.4626699984073639,0.6129189729690552,0.202265202999115,0.0,0.0,0.3016223609447479,58.05549621582031,73.0,14.116952896118164,-7071.5205078125,176.84524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,305.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.154629573225975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157729715108871,0.2157774120569229,-4.434288257471053e-06,0.0,0.0001569293526699,0.0,0.0,12.40478229522705,0.0,0.0,0.0,0.321868896484375,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.0237840767949819,-949.347412109375,304.1585693359375,0.5155056715011597,0.0644196942448616,0.0603502877056598,293.5299987792969,297.1499938964844,293.1499938964844,0.0104724457487463,-666.5193481445312,302.3426513671875,0.4678675234317779,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077311873435974,-3195.19482421875,304.1562805175781,0.8605775237083435,0.288482666015625,0.2031542956829071,293.2517395019531,297.1499938964844,293.1499938964844,0.2804902493953705,-5489.63525390625,304.1508483886719,0.9367592334747314,0.3667868673801422,0.3491799235343933,293.2380065917969,297.1499938964844,293.1499938964844,0.0127993747591972,-3489.58203125,303.47900390625,0.4678675234317779,0.050000000745058,0.2341896295547485,291.159912109375,291.1499938964844,273.0400085449219,271.1965026855469,284.656982421875,293.4235534667969,291.16070556640625,1.0,0.26141157746315,0.9293289184570312,0.9293289184570312,1.0,1.0,-1.075588941574097,0.4626699984073639,0.6129189729690552,0.202265202999115,0.0,0.0,0.3016223609447479,58.05549621582031,73.0,14.116952896118164,-7071.5205078125,176.84524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,305.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.154629573225975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157729715108871,0.2157774120569229,-4.434288257471053e-06,0.0,0.0001569293526699,0.0,0.0,12.40478229522705,0.0,0.0,0.0,0.321868896484375,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230562128126621,-935.038330078125,304.1583251953125,0.508198618888855,0.0633445158600807,0.0594583116471767,293.5372619628906,297.1499938964844,293.1499938964844,0.0103497877717018,-662.4312133789062,302.25787353515625,0.4625110626220703,0.050000000745058,0.0494606792926788,293.2120361328125,297.1499938964844,293.1499938964844,0.2070324271917343,-3186.578857421875,304.1564025878906,0.8534926176071167,0.2876782417297363,0.2026609629392624,293.2526550292969,297.1499938964844,293.1499938964844,0.2791124582290649,-5467.43408203125,304.1531982421875,0.9270673990249634,0.3653159737586975,0.3478030264377594,293.2397766113281,297.1499938964844,293.1499938964844,0.0127878971397876,-3489.330810546875,303.4591979980469,0.4625110626220703,0.050000000745058,0.2346201688051223,291.1635437011719,291.1499938964844,273.0583190917969,271.20733642578125,284.67303466796875,293.4336242675781,291.1643371582031,1.0,0.2640412151813507,0.9291012287139891,0.9291012287139891,1.0,1.0,-1.0728992223739624,0.4613859951496124,0.6115131974220276,0.2018048763275146,0.0,0.0,0.300353080034256,60.323509216308594,73.0,12.43736457824707,-7037.2431640625,180.1910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55010986328125,305.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.1541350930929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148385345935821,0.2148429751396179,-4.432316472957609e-06,0.0,0.0001564275298733,0.0,0.0,12.341482162475586,0.0,0.0,0.0,0.32166588306427,4.0,0.0,1.0
