time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223606992512941,-921.0983276367188,304.1580810546875,0.5016078948974609,0.0622959062457084,0.0585858225822448,293.54443359375,297.1499938964844,293.1499938964844,0.0102266231551766,-658.2544555664062,302.1720275878906,0.4574256539344787,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063452005386352,-3178.116943359375,304.156494140625,0.8471087217330933,0.2868754267692566,0.2021656632423401,293.2529296875,297.1499938964844,293.1499938964844,0.2778610289096832,-5447.4169921875,304.1548767089844,0.918320894241333,0.3639588356018066,0.346561074256897,293.2414855957031,297.1499938964844,293.1499938964844,0.0127751268446445,-3488.93798828125,303.4392395019531,0.4574256539344787,0.050000000745058,0.2350309193134308,291.1665344238281,291.1499938964844,273.07666015625,271.2184143066406,284.68927001953125,293.4442138671875,291.16705322265625,1.0,0.2665212750434875,0.9290069341659546,0.9290069341659546,1.0,1.0,-1.0703637599945068,0.4601773619651794,0.6101863384246826,0.2013815194368362,0.0,0.0,0.2989436388015747,62.487789154052734,61.0,9.814343452453612,-7001.20556640625,183.37635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,305.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.1536789238452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137386500835418,0.2137430906295776,-4.43003909822437e-06,0.0,0.0001559645606903,0.0,0.0,12.267219543457031,0.0,0.0,0.0,0.3214304149150848,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209703110158443,-892.3453369140625,304.15771484375,0.4956679344177246,0.0603159219026565,0.056774578988552,293.55828857421875,297.1499938964844,293.1499938964844,0.0099355587735772,-647.65771484375,301.9977111816406,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048724293708801,-3159.96533203125,304.1567687988281,0.8451186418533325,0.2852929830551147,0.2010630220174789,293.2524108886719,297.1499938964844,293.1499938964844,0.275441437959671,-5409.0,304.1572570800781,0.9152050614356996,0.3614575862884521,0.3441516160964966,293.2445983886719,297.1499938964844,293.1499938964844,0.01268205139786,-3477.12939453125,303.3993225097656,0.456969290971756,0.050000000745058,0.2350693345069885,291.1702880859375,291.1499938964844,273.11334228515625,271.2411804199219,284.7228698730469,293.4664001464844,291.1707763671875,1.0,0.2655439078807831,0.92881840467453,0.92881840467453,1.0,1.0,-1.0640308856964111,0.4571827948093414,0.6068481206893921,0.2002714574337005,0.0,0.0,0.2959923148155212,62.62145233154297,49.0,6.865208625793457,-6926.3642578125,181.71701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.1528326123952865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114065736532211,0.2114109992980957,-4.424859525897773e-06,0.0,0.0001551056629978,0.0,0.0,12.10930061340332,0.0,0.0,0.0,0.3209250569343567,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209703110158443,-892.3453369140625,304.15771484375,0.4956679344177246,0.0603159219026565,0.056774578988552,293.55828857421875,297.1499938964844,293.1499938964844,0.0099355587735772,-647.65771484375,301.9977111816406,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048724293708801,-3159.96533203125,304.1567687988281,0.8451186418533325,0.2852929830551147,0.2010630220174789,293.2524108886719,297.1499938964844,293.1499938964844,0.275441437959671,-5409.0,304.1572570800781,0.9152050614356996,0.3614575862884521,0.3441516160964966,293.2445983886719,297.1499938964844,293.1499938964844,0.01268205139786,-3477.12939453125,303.3993225097656,0.456969290971756,0.050000000745058,0.2350693345069885,291.1702880859375,291.1499938964844,273.11334228515625,271.2411804199219,284.7228698730469,293.4664001464844,291.1707763671875,1.0,0.2655439078807831,0.92881840467453,0.92881840467453,1.0,1.0,-1.0640308856964111,0.4571827948093414,0.6068481206893921,0.2002714574337005,0.0,0.0,0.2959923148155212,62.62145233154297,49.0,6.865208625793457,-6926.3642578125,181.71701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.1528326123952865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114065736532211,0.2114109992980957,-4.424859525897773e-06,0.0,0.0001551056629978,0.0,0.0,12.10930061340332,0.0,0.0,0.0,0.3209250569343567,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196702033281326,-864.1870727539062,304.15728759765625,0.4954656958580017,0.0585266277194023,0.0550033710896968,293.5712585449219,297.1499938964844,293.1499938964844,0.0096147060394287,-635.1802368164062,301.82135009765625,0.4644171595573425,0.050000000745058,0.0494292788207531,293.2118835449219,297.1499938964844,293.1499938964844,0.2033152729272842,-3140.73291015625,304.1571044921875,0.8518598675727844,0.2837758660316467,0.1999017596244812,293.2510070800781,297.1499938964844,293.1499938964844,0.2730375826358795,-5371.03369140625,304.1588134765625,0.9236151576042176,0.3591451942920685,0.3418105840682983,293.2470703125,297.1499938964844,293.1499938964844,0.0125347254797816,-3455.9619140625,303.36016845703125,0.4644171595573425,0.050000000745058,0.2344712167978286,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7576904296875,293.48992919921875,291.1752014160156,1.0,0.2603928446769714,0.9286298751831056,0.9286298751831056,1.0,1.0,-1.0568325519561768,0.4537990987300873,0.6030334830284119,0.1989665180444717,0.0,0.0,0.2923911809921264,59.34714126586914,37.0,6.257936954498291,-6846.12890625,173.6847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.56640625,18000.0,0.0,0.0,0.1520005762577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086520045995712,0.2086564153432846,-4.418976914166706e-06,0.0,0.0001542612590128,0.0,0.0,11.924214363098145,0.0,0.0,0.0,0.3203345239162445,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196702033281326,-864.1870727539062,304.15728759765625,0.4954656958580017,0.0585266277194023,0.0550033710896968,293.5712585449219,297.1499938964844,293.1499938964844,0.0096147060394287,-635.1802368164062,301.82135009765625,0.4644171595573425,0.050000000745058,0.0494292788207531,293.2118835449219,297.1499938964844,293.1499938964844,0.2033152729272842,-3140.73291015625,304.1571044921875,0.8518598675727844,0.2837758660316467,0.1999017596244812,293.2510070800781,297.1499938964844,293.1499938964844,0.2730375826358795,-5371.03369140625,304.1588134765625,0.9236151576042176,0.3591451942920685,0.3418105840682983,293.2470703125,297.1499938964844,293.1499938964844,0.0125347254797816,-3455.9619140625,303.36016845703125,0.4644171595573425,0.050000000745058,0.2344712167978286,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7576904296875,293.48992919921875,291.1752014160156,1.0,0.2603928446769714,0.9286298751831056,0.9286298751831056,1.0,1.0,-1.0568325519561768,0.4537990987300873,0.6030334830284119,0.1989665180444717,0.0,0.0,0.2923911809921264,59.34714126586914,37.0,6.257936954498291,-6846.12890625,173.6847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.56640625,18000.0,0.0,0.0,0.1520005762577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086520045995712,0.2086564153432846,-4.418976914166706e-06,0.0,0.0001542612590128,0.0,0.0,11.924214363098145,0.0,0.0,0.0,0.3203345239162445,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184819120913743,-837.2102661132812,304.1568603515625,0.4999983012676239,0.0569035150110721,0.0533041022717952,293.5830078125,297.1499938964844,293.1499938964844,0.0092829363420605,-621.5993041992188,301.64385986328125,0.476298838853836,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017451673746109,-3121.33251953125,304.1573486328125,0.8662559390068054,0.282326877117157,0.1987223327159881,293.2491760253906,297.1499938964844,293.1499938964844,0.2706664204597473,-5333.71435546875,304.1598205566406,0.941727340221405,0.3569586873054504,0.3395106494426727,293.2488708496094,297.1499938964844,293.1499938964844,0.0123559171333909,-3429.06591796875,303.32196044921875,0.476298838853836,0.050000000745058,0.2334496825933456,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929992675781,293.5140991210937,291.1791381835937,1.0,0.2521267533302307,0.9284514784812928,0.9284514784812928,1.0,1.0,-1.0491325855255127,0.4501964449882507,0.598936140537262,0.1975375711917877,0.0,0.0,0.2882919311523437,53.80683135986328,25.0,5.570456981658936,-6762.17822265625,161.56500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.421875,18000.0,0.0,0.0,0.1510962843894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055012881755828,0.2055056989192962,-4.412167527334532e-06,0.0,0.000153343527927,0.0,0.0,11.713376998901367,0.0,0.0,0.0,0.3196614980697632,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184819120913743,-837.2102661132812,304.1568603515625,0.4999983012676239,0.0569035150110721,0.0533041022717952,293.5830078125,297.1499938964844,293.1499938964844,0.0092829363420605,-621.5993041992188,301.64385986328125,0.476298838853836,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017451673746109,-3121.33251953125,304.1573486328125,0.8662559390068054,0.282326877117157,0.1987223327159881,293.2491760253906,297.1499938964844,293.1499938964844,0.2706664204597473,-5333.71435546875,304.1598205566406,0.941727340221405,0.3569586873054504,0.3395106494426727,293.2488708496094,297.1499938964844,293.1499938964844,0.0123559171333909,-3429.06591796875,303.32196044921875,0.476298838853836,0.050000000745058,0.2334496825933456,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929992675781,293.5140991210937,291.1791381835937,1.0,0.2521267533302307,0.9284514784812928,0.9284514784812928,1.0,1.0,-1.0491325855255127,0.4501964449882507,0.598936140537262,0.1975375711917877,0.0,0.0,0.2882919311523437,53.80683135986328,25.0,5.570456981658936,-6762.17822265625,161.56500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.421875,18000.0,0.0,0.0,0.1510962843894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055012881755828,0.2055056989192962,-4.412167527334532e-06,0.0,0.000153343527927,0.0,0.0,11.713376998901367,0.0,0.0,0.0,0.3196614980697632,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0173985138535499,-811.4215087890625,304.1563720703125,0.5096880197525024,0.0554168932139873,0.0516776107251644,293.5937805175781,297.1499938964844,293.1499938964844,0.0089493412524461,-607.3081665039062,301.4650573730469,0.4905273914337158,0.050000000745058,0.0489395223557949,293.2104797363281,297.1499938964844,293.1499938964844,0.2001838386058807,-3102.03173828125,304.1575012207031,0.889291524887085,0.2809386551380157,0.1975431442260742,293.2471008300781,297.1499938964844,293.1499938964844,0.26832976937294,-5297.00537109375,304.1604309082031,0.9679328799247742,0.354866623878479,0.3372467458248138,293.25006103515625,297.1499938964844,293.1499938964844,0.0121594546362757,-3398.592041015625,303.28485107421875,0.4905273914337158,0.050000000745058,0.2321480214595794,291.1822509765625,291.1499938964844,273.22332763671875,271.3139343261719,284.828369140625,293.53839111328125,291.1825866699219,1.0,0.2414593398571014,0.92827308177948,0.92827308177948,1.0,1.0,-1.0411560535430908,0.4464810490608215,0.5946750640869141,0.1960242241621017,0.0,0.0,0.2837516367435455,46.767879486083984,25.0,4.877874374389648,-6676.24072265625,146.8834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.1500539630651474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020416557788849,0.2020460665225982,-4.4046614675608e-06,0.0,0.0001522857055533,0.0,0.0,11.483112335205078,0.0,0.0,0.0,0.3189255595207214,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0173985138535499,-811.4215087890625,304.1563720703125,0.5096880197525024,0.0554168932139873,0.0516776107251644,293.5937805175781,297.1499938964844,293.1499938964844,0.0089493412524461,-607.3081665039062,301.4650573730469,0.4905273914337158,0.050000000745058,0.0489395223557949,293.2104797363281,297.1499938964844,293.1499938964844,0.2001838386058807,-3102.03173828125,304.1575012207031,0.889291524887085,0.2809386551380157,0.1975431442260742,293.2471008300781,297.1499938964844,293.1499938964844,0.26832976937294,-5297.00537109375,304.1604309082031,0.9679328799247742,0.354866623878479,0.3372467458248138,293.25006103515625,297.1499938964844,293.1499938964844,0.0121594546362757,-3398.592041015625,303.28485107421875,0.4905273914337158,0.050000000745058,0.2321480214595794,291.1822509765625,291.1499938964844,273.22332763671875,271.3139343261719,284.828369140625,293.53839111328125,291.1825866699219,1.0,0.2414593398571014,0.92827308177948,0.92827308177948,1.0,1.0,-1.0411560535430908,0.4464810490608215,0.5946750640869141,0.1960242241621017,0.0,0.0,0.2837516367435455,46.767879486083984,25.0,4.877874374389648,-6676.24072265625,146.8834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.1500539630651474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020416557788849,0.2020460665225982,-4.4046614675608e-06,0.0,0.0001522857055533,0.0,0.0,11.483112335205078,0.0,0.0,0.0,0.3189255595207214,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169171672314405,-799.559814453125,304.1560974121094,0.5142718553543091,0.0547120049595832,0.0509286671876907,293.5989990234375,297.1499938964844,293.1499938964844,0.0087934369221329,-600.4812622070312,301.3746337890625,0.4968321025371551,0.050000000745058,0.0488282069563865,293.21002197265625,297.1499938964844,293.1499938964844,0.1994484215974807,-3092.95263671875,304.157470703125,0.9001718163490295,0.2802598178386688,0.1969860047101974,293.2460327148437,297.1499938964844,293.1499938964844,0.2672173082828522,-5279.56689453125,304.1605529785156,0.9787089824676514,0.3538459539413452,0.3361684381961822,293.25048828125,297.1499938964844,293.1499938964844,0.0120739862322807,-3385.357666015625,303.2665710449219,0.4968321025371551,0.050000000745058,0.2316199839115142,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.8457946777344,293.5506286621094,291.1839294433594,1.0,0.2372144162654876,0.928183913230896,0.928183913230896,1.0,1.0,-1.0375264883041382,0.4447959661483764,0.5927304625511169,0.1953233331441879,0.0,0.0,0.2813588976860046,43.90779495239258,25.0,4.008023738861084,-6633.82421875,140.87889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183349609375,305.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40234375,18000.0,0.0,0.0,0.1494671106338501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002218812704086,0.200226292014122,-4.400702891871333e-06,0.0,0.0001516901102149,0.0,0.0,11.36251735687256,0.0,0.0,0.0,0.3185399770736694,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164688695222139,-788.2779541015625,304.1557922363281,0.518199622631073,0.0540190860629081,0.0502133667469024,293.60418701171875,297.1499938964844,293.1499938964844,0.0086450492963194,-593.9093017578125,301.2832336425781,0.5025638937950134,0.050000000745058,0.0487365275621414,293.2096252441406,297.1499938964844,293.1499938964844,0.1987481862306594,-3084.320556640625,304.1573791503906,0.91013765335083,0.2795818150043487,0.1964461058378219,293.2449951171875,297.1499938964844,293.1499938964844,0.2661508619785309,-5262.8798828125,304.1605834960937,0.9874107837677002,0.3528333306312561,0.3351201117038727,293.2508239746094,297.1499938964844,293.1499938964844,0.0119980443269014,-3373.729736328125,303.248291015625,0.5025638937950134,0.050000000745058,0.231185108423233,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8626708984375,293.56231689453125,291.1844177246094,1.0,0.2334741353988647,0.9281141757965088,0.9281141757965088,1.0,1.0,-1.0341295003890991,0.4432226419448852,0.5909068584442139,0.1946610957384109,0.0,0.0,0.2789922952651977,41.54764175415039,25.0,2.441060304641724,-6592.58203125,135.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,305.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.509765625,18000.0,0.0,0.0,0.1488330513238906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983957886695861,0.1984001845121383,-4.39666382590076e-06,0.0,0.0001510466245235,0.0,0.0,11.241719245910645,0.0,0.0,0.0,0.3181532621383667,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156443566083908,-766.8943481445312,304.1552429199219,0.5243654847145081,0.0526632629334926,0.0488499216735363,293.6146240234375,297.1499938964844,293.1499938964844,0.0083640404045581,-581.2319946289062,301.0971069335937,0.5128551125526428,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974214315414428,-3067.987548828125,304.1571350097656,0.9285501837730408,0.2782240808010101,0.1953960657119751,293.2428283691406,297.1499938964844,293.1499938964844,0.2633394002914428,-5218.11328125,304.16192626953125,0.9990000128746032,0.3508621752262115,0.3321897387504577,293.2515563964844,297.1499938964844,293.1499938964844,0.011865540407598,-3353.800537109375,303.2113647460937,0.5128551125526428,0.050000000745058,0.2305101752281189,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5791015625,291.1835327148437,1.0,0.2272627800703048,0.9279747009277344,0.9279747009277344,1.0,1.0,-1.026769757270813,0.4398214519023895,0.5869482755661011,0.1932149976491928,0.0,0.0,0.2745322585105896,37.8609504699707,25.0,-0.2310223281383514,-6514.388671875,127.55765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.298828125,18000.0,0.0,0.0,0.1474317908287048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949462890625,0.194950670003891,-4.388793968246318e-06,0.0,0.0001496245240559,0.0,0.0,11.013986587524414,0.0,0.0,0.0,0.3174199759960174,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156443566083908,-766.8943481445312,304.1552429199219,0.5243654847145081,0.0526632629334926,0.0488499216735363,293.6146240234375,297.1499938964844,293.1499938964844,0.0083640404045581,-581.2319946289062,301.0971069335937,0.5128551125526428,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974214315414428,-3067.987548828125,304.1571350097656,0.9285501837730408,0.2782240808010101,0.1953960657119751,293.2428283691406,297.1499938964844,293.1499938964844,0.2633394002914428,-5218.11328125,304.16192626953125,0.9990000128746032,0.3508621752262115,0.3321897387504577,293.2515563964844,297.1499938964844,293.1499938964844,0.011865540407598,-3353.800537109375,303.2113647460937,0.5128551125526428,0.050000000745058,0.2305101752281189,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5791015625,291.1835327148437,1.0,0.2272627800703048,0.9279747009277344,0.9279747009277344,1.0,1.0,-1.026769757270813,0.4398214519023895,0.5869482755661011,0.1932149976491928,0.0,0.0,0.2745322585105896,37.8609504699707,25.0,-0.2310223281383514,-6514.388671875,127.55765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.298828125,18000.0,0.0,0.0,0.1474317908287048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949462890625,0.194950670003891,-4.388793968246318e-06,0.0,0.0001496245240559,0.0,0.0,11.013986587524414,0.0,0.0,0.0,0.3174199759960174,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148867750540375,-746.2378540039062,304.1547546386719,0.526324987411499,0.0512801520526409,0.0475759655237197,293.625244140625,297.1499938964844,293.1499938964844,0.0080968905240297,-568.5958862304688,300.9095764160156,0.5196523070335388,0.050000000745058,0.0485137961804866,293.20819091796875,297.1499938964844,293.1499938964844,0.1959582418203354,-3049.720703125,304.1572265625,0.9396222233772278,0.276870995759964,0.1943949460983276,293.231201171875,297.1499938964844,293.1499938964844,0.2527185082435608,-5044.25537109375,304.1754150390625,0.9990000128746032,0.3508363366127014,0.3209072351455688,293.2523193359375,297.1499938964844,293.1499938964844,0.0117467632517218,-3335.05322265625,303.17486572265625,0.5196523070335388,0.050000000745058,0.2301285564899444,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242248535156,293.5892639160156,291.1956481933594,1.0,0.222096562385559,0.92783522605896,0.92783522605896,1.0,1.0,-1.0103166103363037,0.4322650134563446,0.5780515670776367,0.1899133324623108,0.0,0.0,0.2682846486568451,35.63596725463867,25.0,14.555062294006348,-6408.56689453125,119.72398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.83984375,18000.0,0.0,0.0,0.145829975605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909510493278503,0.1909554302692413,-4.381151939014671e-06,0.0,0.0001479989005019,0.0,0.0,10.7554349899292,0.0,0.0,0.0,0.3165955543518066,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148867750540375,-746.2378540039062,304.1547546386719,0.526324987411499,0.0512801520526409,0.0475759655237197,293.625244140625,297.1499938964844,293.1499938964844,0.0080968905240297,-568.5958862304688,300.9095764160156,0.5196523070335388,0.050000000745058,0.0485137961804866,293.20819091796875,297.1499938964844,293.1499938964844,0.1959582418203354,-3049.720703125,304.1572265625,0.9396222233772278,0.276870995759964,0.1943949460983276,293.231201171875,297.1499938964844,293.1499938964844,0.2527185082435608,-5044.25537109375,304.1754150390625,0.9990000128746032,0.3508363366127014,0.3209072351455688,293.2523193359375,297.1499938964844,293.1499938964844,0.0117467632517218,-3335.05322265625,303.17486572265625,0.5196523070335388,0.050000000745058,0.2301285564899444,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242248535156,293.5892639160156,291.1956481933594,1.0,0.222096562385559,0.92783522605896,0.92783522605896,1.0,1.0,-1.0103166103363037,0.4322650134563446,0.5780515670776367,0.1899133324623108,0.0,0.0,0.2682846486568451,35.63596725463867,25.0,14.555062294006348,-6408.56689453125,119.72398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.83984375,18000.0,0.0,0.0,0.145829975605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909510493278503,0.1909554302692413,-4.381151939014671e-06,0.0,0.0001479989005019,0.0,0.0,10.7554349899292,0.0,0.0,0.0,0.3165955543518066,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139843728393316,-721.044677734375,304.1400756835937,0.5256901383399963,0.050000000745058,0.0460605733096599,293.6361694335937,297.1499938964844,293.1499938964844,0.0078404480591416,-556.1962890625,300.7166748046875,0.5254641175270081,0.050000000745058,0.0484519153833389,293.2075500488281,297.1499938964844,293.1499938964844,0.1946159899234771,-3033.059814453125,304.15704345703125,0.9482766389846802,0.275527685880661,0.1934108138084411,293.2105407714844,297.1499938964844,293.1499938964844,0.243403285741806,-4896.41162109375,304.1822509765625,0.9990000128746032,0.3529626429080963,0.3116228282451629,293.25311279296875,297.1499938964844,293.1499938964844,0.0116416262462735,-3319.027099609375,303.13775634765625,0.5254641175270081,0.050000000745058,0.229835033416748,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.1995849609375,1.0,0.2177657037973404,0.9277626276016236,0.9277626276016236,1.0,1.0,-0.9953399896621704,0.4253960251808166,0.5699439644813538,0.1869323104619979,0.0,0.0,0.2610414326190948,33.90042495727539,25.0,5.249446868896484,-6287.4892578125,113.36168670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3828125,18000.0,0.0,0.0,0.1439089179039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855590641498565,0.1855634301900863,-4.370467195258243e-06,0.0,0.0001460492494516,0.0,0.0,10.40829086303711,0.0,0.0,0.0,0.3155064284801483,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139843728393316,-721.044677734375,304.1400756835937,0.5256901383399963,0.050000000745058,0.0460605733096599,293.6361694335937,297.1499938964844,293.1499938964844,0.0078404480591416,-556.1962890625,300.7166748046875,0.5254641175270081,0.050000000745058,0.0484519153833389,293.2075500488281,297.1499938964844,293.1499938964844,0.1946159899234771,-3033.059814453125,304.15704345703125,0.9482766389846802,0.275527685880661,0.1934108138084411,293.2105407714844,297.1499938964844,293.1499938964844,0.243403285741806,-4896.41162109375,304.1822509765625,0.9990000128746032,0.3529626429080963,0.3116228282451629,293.25311279296875,297.1499938964844,293.1499938964844,0.0116416262462735,-3319.027099609375,303.13775634765625,0.5254641175270081,0.050000000745058,0.229835033416748,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.1995849609375,1.0,0.2177657037973404,0.9277626276016236,0.9277626276016236,1.0,1.0,-0.9953399896621704,0.4253960251808166,0.5699439644813538,0.1869323104619979,0.0,0.0,0.2610414326190948,33.90042495727539,25.0,5.249446868896484,-6287.4892578125,113.36168670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3828125,18000.0,0.0,0.0,0.1439089179039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855590641498565,0.1855634301900863,-4.370467195258243e-06,0.0,0.0001460492494516,0.0,0.0,10.40829086303711,0.0,0.0,0.0,0.3155064284801483,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138146998360753,-717.0768432617188,304.0957946777344,0.5308977961540222,0.050000000745058,0.0459605790674686,293.6473388671875,297.1499938964844,293.1499938964844,0.0075931414030492,-543.9906005859375,300.5173034667969,0.5308986306190491,0.050000000745058,0.0483988858759403,293.2089233398437,297.1499938964844,293.1499938964844,0.1932550817728042,-3016.19921875,304.156982421875,0.9555293321609496,0.2738026678562164,0.1923036873340606,293.1872253417969,297.1499938964844,293.1499938964844,0.2355045676231384,-4769.45458984375,304.1845703125,0.9990000128746032,0.3561514019966125,0.3034404218196869,293.2538146972656,297.1499938964844,293.1499938964844,0.0115481121465563,-3305.487060546875,303.0999450683594,0.5308986306190491,0.050000000745058,0.2295834720134735,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141570895910263,0.927690088748932,0.927690088748932,1.0,1.0,-0.983704149723053,0.420102596282959,0.563601553440094,0.1845298111438751,0.0,0.0,0.2547964751720428,32.42599105834961,43.0,-1.1701388359069824,-6189.08154296875,108.28394317626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.212890625,18000.0,0.0,0.0,0.1416773498058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181016594171524,0.1810209602117538,-4.360260390967596e-06,0.0,0.0001437845057807,0.0,0.0,10.115510940551758,0.0,0.0,0.0,0.3145608007907867,4.0,0.0,1.0
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138146998360753,-717.0768432617188,304.0957946777344,0.5308977961540222,0.050000000745058,0.0459605790674686,293.6473388671875,297.1499938964844,293.1499938964844,0.0075931414030492,-543.9906005859375,300.5173034667969,0.5308986306190491,0.050000000745058,0.0483988858759403,293.2089233398437,297.1499938964844,293.1499938964844,0.1932550817728042,-3016.19921875,304.156982421875,0.9555293321609496,0.2738026678562164,0.1923036873340606,293.1872253417969,297.1499938964844,293.1499938964844,0.2355045676231384,-4769.45458984375,304.1845703125,0.9990000128746032,0.3561514019966125,0.3034404218196869,293.2538146972656,297.1499938964844,293.1499938964844,0.0115481121465563,-3305.487060546875,303.0999450683594,0.5308986306190491,0.050000000745058,0.2295834720134735,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141570895910263,0.927690088748932,0.927690088748932,1.0,1.0,-0.983704149723053,0.420102596282959,0.563601553440094,0.1845298111438751,0.0,0.0,0.2547964751720428,32.42599105834961,43.0,-1.1701388359069824,-6189.08154296875,108.28394317626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.212890625,18000.0,0.0,0.0,0.1416773498058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181016594171524,0.1810209602117538,-4.360260390967596e-06,0.0,0.0001437845057807,0.0,0.0,10.115510940551758,0.0,0.0,0.0,0.3145608007907867,4.0,0.0,1.0
814500,293.2366027832031,297.1499938964844,293.1499938964844,0.0137714045122265,-716.29931640625,304.07440185546875,0.5293008089065552,0.050000000745058,0.0459751561284065,293.6530456542969,297.1499938964844,293.1499938964844,0.0074791586957871,-538.3232421875,300.41534423828125,0.5293008685112,0.050000000745058,0.0484140589833259,293.210693359375,297.1499938964844,293.1499938964844,0.192383274435997,-3005.3505859375,304.15728759765625,0.9515135884284972,0.2727045118808746,0.1915592104196548,293.178466796875,297.1499938964844,293.1499938964844,0.2374355643987655,-4803.798828125,304.1745910644531,0.9990000128746032,0.357409119606018,0.3058003187179565,293.25421142578125,297.1499938964844,293.1499938964844,0.0115186078473925,-3302.000732421875,303.0806884765625,0.5293008685112,0.050000000745058,0.2296554446220398,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592346191406,291.1932983398437,1.0,0.2155172526836395,0.9276537895202636,0.9276537895202636,1.0,1.0,-0.9857577085494996,0.4211092293262481,0.564648449420929,0.1847574263811111,0.0,0.0,0.2520369291305542,32.82890319824219,43.0,-10.4331693649292,-6159.830078125,109.41268157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,305.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6484375,18000.0,0.0,0.0,0.1404852569103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789517700672149,0.1789561361074447,-4.355648343334906e-06,0.0,0.0001425746741006,0.0,0.0,9.983246803283691,0.0,0.0,0.0,0.3141345083713531,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137589257210493,-716.604248046875,304.0530700683594,0.5246259570121765,0.050000000745058,0.0460193008184433,293.6588439941406,297.1499938964844,293.1499938964844,0.0073755211196839,-533.3562622070312,300.3090209960937,0.5246259570121765,0.050000000745058,0.0484605431556701,293.2115783691406,297.1499938964844,293.1499938964844,0.1917844414710998,-2998.140380859375,304.15704345703125,0.9421332478523254,0.271764189004898,0.190890684723854,293.1777648925781,297.1499938964844,293.1499938964844,0.244036391377449,-4914.87109375,304.1580505371094,0.9990000128746032,0.357195496559143,0.3129259645938873,293.2547607421875,297.1499938964844,293.1499938964844,0.0115102063864469,-3303.317626953125,303.0600891113281,0.5246259570121765,0.050000000745058,0.2298759520053863,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.17724609375,1.0,0.2186522781848907,0.9276318550109864,0.9276318550109864,1.0,1.0,-0.9938774704933168,0.4249029159545898,0.5689745545387268,0.1861640512943267,0.0,0.0,0.2511384487152099,34.091819763183594,46.0,-31.149757385253903,-6153.71875,113.35606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642578125,305.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.1392941176891327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177575945854187,0.1775802969932556,-4.351477400632575e-06,0.0,0.0001413658319506,0.0,0.0,9.892952919006348,0.0,0.0,0.0,0.3138372898101806,4.0,0.0,1.0
814620,293.24267578125,297.1499938964844,293.1499938964844,0.0137361530214548,-717.3743286132812,304.0104064941406,0.5173006057739258,0.050000000745058,0.0460953712463378,293.6705627441406,297.1499938964844,293.1499938964844,0.0071700955741107,-523.3688354492188,300.0892639160156,0.5173006057739258,0.050000000745058,0.0485406443476676,293.2107849121094,297.1499938964844,293.1499938964844,0.1910248100757599,-2989.3359375,304.1559753417969,0.9266215562820436,0.2703553736209869,0.1898296773433685,293.1944274902344,297.1499938964844,293.1499938964844,0.2556976675987243,-5107.53173828125,304.1362609863281,0.9990000128746032,0.3531461656093597,0.324841558933258,293.2563171386719,297.1499938964844,293.1499938964844,0.0114922346547245,-3306.35009765625,303.01629638671875,0.5173006057739258,0.050000000745058,0.2302559167146682,291.14581298828125,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434326171875,1.0,0.2233910709619522,0.9275880455970764,0.9275880455970764,1.0,1.0,-1.0075513124465942,0.4312891364097595,0.5762621760368347,0.1885623782873153,0.0,0.0,0.2543537020683288,36.26705932617188,49.0,-36.19091796875,-6200.40185546875,120.20832824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545715332031,305.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1371620148420334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788461655378341,0.1788505166769027,-4.349330083641689e-06,0.0,0.0001392020058119,0.0,0.0,9.962961196899414,0.0,0.0,0.0,0.3139884173870086,4.0,0.0,1.0
814680,293.24267578125,297.1499938964844,293.1499938964844,0.0137361530214548,-717.3743286132812,304.0104064941406,0.5173006057739258,0.050000000745058,0.0460953712463378,293.6705627441406,297.1499938964844,293.1499938964844,0.0071700955741107,-523.3688354492188,300.0892639160156,0.5173006057739258,0.050000000745058,0.0485406443476676,293.2107849121094,297.1499938964844,293.1499938964844,0.1910248100757599,-2989.3359375,304.1559753417969,0.9266215562820436,0.2703553736209869,0.1898296773433685,293.1944274902344,297.1499938964844,293.1499938964844,0.2556976675987243,-5107.53173828125,304.1362609863281,0.9990000128746032,0.3531461656093597,0.324841558933258,293.2563171386719,297.1499938964844,293.1499938964844,0.0114922346547245,-3306.35009765625,303.01629638671875,0.5173006057739258,0.050000000745058,0.2302559167146682,291.14581298828125,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434326171875,1.0,0.2233910709619522,0.9275880455970764,0.9275880455970764,1.0,1.0,-1.0075513124465942,0.4312891364097595,0.5762621760368347,0.1885623782873153,0.0,0.0,0.2543537020683288,36.26705932617188,49.0,-36.19091796875,-6200.40185546875,120.20832824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545715332031,305.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1371620148420334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788461655378341,0.1788505166769027,-4.349330083641689e-06,0.0,0.0001392020058119,0.0,0.0,9.962961196899414,0.0,0.0,0.0,0.3139884173870086,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137135731056332,-717.6206665039062,303.9730529785156,0.5087912082672119,0.050000000745058,0.0461966805160045,293.6825256347656,297.1499938964844,293.1499938964844,0.0069614243693649,-512.4308471679688,299.8713684082031,0.5087912082672119,0.050000000745058,0.048647329211235,293.2075500488281,297.1499938964844,293.1499938964844,0.1905005425214767,-2983.15087890625,304.1548767089844,0.9095304608345032,0.26947221159935,0.1892849653959274,293.2221374511719,297.1499938964844,293.1499938964844,0.2611375451087951,-5194.1591796875,304.133056640625,0.9927510023117064,0.3464062511920929,0.3301088213920593,293.2585144042969,297.1499938964844,293.1499938964844,0.0114577347412705,-3304.52197265625,302.9721374511719,0.5087912082672119,0.050000000745058,0.2307619899511337,291.13330078125,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1332702636719,1.0,0.2283288538455963,0.9275442361831664,0.9275442361831664,1.0,1.0,-1.0141119956970217,0.4343989789485931,0.5797130465507507,0.1896002739667892,0.0,0.0,0.257577508687973,39.03732681274414,52.0,-14.407440185546877,-6237.76123046875,126.52928924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61004638671875,305.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.458984375,18000.0,0.0,0.0,0.1356619000434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811502575874328,0.1811546087265014,-4.3531299525056966e-06,0.0,0.0001376795844407,0.0,0.0,10.107346534729004,0.0,0.0,0.0,0.3144276738166809,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137135731056332,-717.6206665039062,303.9730529785156,0.5087912082672119,0.050000000745058,0.0461966805160045,293.6825256347656,297.1499938964844,293.1499938964844,0.0069614243693649,-512.4308471679688,299.8713684082031,0.5087912082672119,0.050000000745058,0.048647329211235,293.2075500488281,297.1499938964844,293.1499938964844,0.1905005425214767,-2983.15087890625,304.1548767089844,0.9095304608345032,0.26947221159935,0.1892849653959274,293.2221374511719,297.1499938964844,293.1499938964844,0.2611375451087951,-5194.1591796875,304.133056640625,0.9927510023117064,0.3464062511920929,0.3301088213920593,293.2585144042969,297.1499938964844,293.1499938964844,0.0114577347412705,-3304.52197265625,302.9721374511719,0.5087912082672119,0.050000000745058,0.2307619899511337,291.13330078125,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1332702636719,1.0,0.2283288538455963,0.9275442361831664,0.9275442361831664,1.0,1.0,-1.0141119956970217,0.4343989789485931,0.5797130465507507,0.1896002739667892,0.0,0.0,0.257577508687973,39.03732681274414,52.0,-14.407440185546877,-6237.76123046875,126.52928924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61004638671875,305.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.458984375,18000.0,0.0,0.0,0.1356619000434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811502575874328,0.1811546087265014,-4.3531299525056966e-06,0.0,0.0001376795844407,0.0,0.0,10.107346534729004,0.0,0.0,0.0,0.3144276738166809,4.0,0.0,1.0
814860,293.2438659667969,297.1499938964844,293.1499938964844,0.0136757539585232,-716.8824462890625,303.94140625,0.4992649257183075,0.050000000745058,0.0463305674493312,293.6948547363281,297.1499938964844,293.1499938964844,0.0067465314641594,-500.27545166015625,299.6581726074219,0.4992649257183075,0.050000000745058,0.0487883165478706,293.2069396972656,297.1499938964844,293.1499938964844,0.1892537027597427,-2967.2744140625,304.15533447265625,0.8911365866661072,0.2681439220905304,0.1885310709476471,293.2355041503906,297.1499938964844,293.1499938964844,0.2564544081687927,-5115.822265625,304.146240234375,0.9731374979019164,0.3418354392051697,0.3252657055854797,293.2610168457031,297.1499938964844,293.1499938964844,0.0114054102450609,-3297.0146484375,302.9290771484375,0.4992649257183075,0.050000000745058,0.2314307689666748,291.1502685546875,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.232933759689331,0.9272127151489258,0.9272127151489258,1.0,1.0,-1.0084975957870483,0.4319270849227905,0.5765705108642578,0.1881701052188873,0.0,0.0,0.2566120624542236,42.5371208190918,55.0,15.254117012023926,-6209.10888671875,131.18731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350036621094,305.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.1347187608480453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814879775047302,0.18149234354496,-4.356340014055604e-06,0.0,0.0001367224031127,0.0,0.0,10.134543418884276,0.0,0.0,0.0,0.3145386874675751,4.0,0.0,1.0
814920,293.2438659667969,297.1499938964844,293.1499938964844,0.0136757539585232,-716.8824462890625,303.94140625,0.4992649257183075,0.050000000745058,0.0463305674493312,293.6948547363281,297.1499938964844,293.1499938964844,0.0067465314641594,-500.27545166015625,299.6581726074219,0.4992649257183075,0.050000000745058,0.0487883165478706,293.2069396972656,297.1499938964844,293.1499938964844,0.1892537027597427,-2967.2744140625,304.15533447265625,0.8911365866661072,0.2681439220905304,0.1885310709476471,293.2355041503906,297.1499938964844,293.1499938964844,0.2564544081687927,-5115.822265625,304.146240234375,0.9731374979019164,0.3418354392051697,0.3252657055854797,293.2610168457031,297.1499938964844,293.1499938964844,0.0114054102450609,-3297.0146484375,302.9290771484375,0.4992649257183075,0.050000000745058,0.2314307689666748,291.1502685546875,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.232933759689331,0.9272127151489258,0.9272127151489258,1.0,1.0,-1.0084975957870483,0.4319270849227905,0.5765705108642578,0.1881701052188873,0.0,0.0,0.2566120624542236,42.5371208190918,55.0,15.254117012023926,-6209.10888671875,131.18731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350036621094,305.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.1347187608480453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814879775047302,0.18149234354496,-4.356340014055604e-06,0.0,0.0001367224031127,0.0,0.0,10.134543418884276,0.0,0.0,0.0,0.3145386874675751,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.0136296702548861,-716.2144775390625,303.9029235839844,0.4915248453617096,0.050000000745058,0.0464569963514804,293.7074890136719,297.1499938964844,293.1499938964844,0.0065333931706845,-488.0587463378906,299.4371032714844,0.4915248453617096,0.050000000745058,0.0489214546978473,293.2071228027344,297.1499938964844,293.1499938964844,0.1879901885986328,-2951.34765625,304.1556701660156,0.8756074905395508,0.2666659653186798,0.1876155287027359,293.2395935058594,297.1499938964844,293.1499938964844,0.253604531288147,-5068.76220703125,304.1521301269531,0.9548979997634888,0.3388334214687347,0.3223040103912353,293.2636413574219,297.1499938964844,293.1499938964844,0.0113576864823699,-3291.314697265625,302.88409423828125,0.4915248453617096,0.050000000745058,0.2320623248815536,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7059020996094,291.1584167480469,1.0,0.2373877316713333,0.9268811941146852,0.9268811941146852,1.0,1.0,-1.004913091659546,0.4304031133651733,0.5745099782943726,0.1871032565832138,0.0,0.0,0.2548344135284424,45.86045455932617,58.0,8.903070449829102,-6155.8701171875,135.99122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618530273437,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.134060338139534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801344007253646,0.1801387518644333,-4.354633347247727e-06,0.0,0.0001360542082693,0.0,0.0,10.050747871398926,0.0,0.0,0.0,0.3142977952957153,4.0,0.0,1.0
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.0136296702548861,-716.2144775390625,303.9029235839844,0.4915248453617096,0.050000000745058,0.0464569963514804,293.7074890136719,297.1499938964844,293.1499938964844,0.0065333931706845,-488.0587463378906,299.4371032714844,0.4915248453617096,0.050000000745058,0.0489214546978473,293.2071228027344,297.1499938964844,293.1499938964844,0.1879901885986328,-2951.34765625,304.1556701660156,0.8756074905395508,0.2666659653186798,0.1876155287027359,293.2395935058594,297.1499938964844,293.1499938964844,0.253604531288147,-5068.76220703125,304.1521301269531,0.9548979997634888,0.3388334214687347,0.3223040103912353,293.2636413574219,297.1499938964844,293.1499938964844,0.0113576864823699,-3291.314697265625,302.88409423828125,0.4915248453617096,0.050000000745058,0.2320623248815536,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7059020996094,291.1584167480469,1.0,0.2373877316713333,0.9268811941146852,0.9268811941146852,1.0,1.0,-1.004913091659546,0.4304031133651733,0.5745099782943726,0.1871032565832138,0.0,0.0,0.2548344135284424,45.86045455932617,58.0,8.903070449829102,-6155.8701171875,135.99122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618530273437,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.134060338139534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801344007253646,0.1801387518644333,-4.354633347247727e-06,0.0,0.0001360542082693,0.0,0.0,10.050747871398926,0.0,0.0,0.0,0.3142977952957153,4.0,0.0,1.0
