time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479858398437,297.1499938964844,293.1499938964844,0.0136025734245777,-715.84619140625,303.8809814453125,0.4880167543888092,0.050000000745058,0.0465189740061759,293.7138366699219,297.1499938964844,293.1499938964844,0.0064273970201611,-481.8915100097656,299.3238830566406,0.4880167543888092,0.050000000745058,0.0489867217838764,293.2072448730469,297.1499938964844,293.1499938964844,0.1873800158500671,-2943.68994140625,304.1557312011719,0.8685885071754456,0.2659152150154114,0.1871425956487655,293.2402038574219,297.1499938964844,293.1499938964844,0.2524817287921905,-5050.43994140625,304.1537780761719,0.946151316165924,0.3375753462314605,0.3211247324943542,293.26495361328125,297.1499938964844,293.1499938964844,0.0113350022584199,-3288.885498046875,302.8609924316406,0.4880167543888092,0.050000000745058,0.232371911406517,291.15924072265625,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.7126159667969,291.15948486328125,1.0,0.2395678460597992,0.9267154335975648,0.9267154335975648,1.0,1.0,-1.0034542083740234,0.429797887802124,0.5736563205718994,0.1866269260644912,0.0,0.0,0.2541088163852691,47.49273681640625,58.0,6.317982196807861,-6134.01025390625,138.4135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,305.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1338013112545013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796266734600067,0.1796310245990753,-4.3535187614907045e-06,0.0,0.0001357913133688,0.0,0.0,10.018298149108888,0.0,0.0,0.0,0.3141930699348449,4.0,0.0,1.0
815160,293.2503662109375,297.1499938964844,293.1499938964844,0.0135721620172262,-715.4037475585938,303.85760498046875,0.48464235663414,0.050000000745058,0.0465805307030677,293.7201843261719,297.1499938964844,293.1499938964844,0.0063218609429895,-475.6642150878906,299.20947265625,0.48464235663414,0.050000000745058,0.0490515418350696,293.2073974609375,297.1499938964844,293.1499938964844,0.1867699325084686,-2936.03271484375,304.1557922363281,0.8619905114173889,0.2651630938053131,0.186667189002037,293.2403869628906,297.1499938964844,293.1499938964844,0.2514415085315704,-5033.56005859375,304.15496826171875,0.937652587890625,0.336397111415863,0.3200434148311615,293.2662658691406,297.1499938964844,293.1499938964844,0.011311987414956,-3286.406982421875,302.837646484375,0.48464235663414,0.050000000745058,0.2326793819665908,291.16015625,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.7192687988281,291.1603088378906,1.0,0.2417195737361908,0.926646053791046,0.926646053791046,1.0,1.0,-1.0021064281463623,0.4292487502098083,0.572857677936554,0.1861702799797058,0.0,0.0,0.2533389627933502,49.114864349365234,61.0,4.355503559112549,-6112.73876953125,140.8394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39794921875,305.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1335841417312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791081428527832,0.1791124939918518,-4.352451469458174e-06,0.0,0.0001355709246126,0.0,0.0,9.985344886779783,0.0,0.0,0.0,0.3140873312950134,4.0,0.0,1.0
815220,293.2558898925781,297.1499938964844,293.1499938964844,0.013504953123629,-714.3953247070312,303.8074951171875,0.4780460298061371,0.050000000745058,0.0467028953135013,293.7328796386719,297.1499938964844,293.1499938964844,0.0061118742451071,-463.0292053222656,298.9769897460937,0.4780460298061371,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855700016021728,-2920.985595703125,304.1558532714844,0.849895179271698,0.2636590301990509,0.1857149451971054,293.24005126953125,297.1499938964844,293.1499938964844,0.2495137751102447,-5002.48388671875,304.156494140625,0.921600341796875,0.3341722786426544,0.3180395662784576,293.26885986328125,297.1499938964844,293.1499938964844,0.011265680193901,-3281.50634765625,302.79022216796875,0.4780460298061371,0.050000000745058,0.2332906275987625,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.13653564453125,293.73193359375,291.1606140136719,1.0,0.2459424138069152,0.9265074133872986,0.9265074133872986,1.0,1.0,-0.9995934367179872,0.4282402992248535,0.5713531374931335,0.1852800846099853,0.0,0.0,0.2518679797649383,52.3411865234375,49.0,1.232068657875061,-6072.419921875,145.68748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,305.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1332479417324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780734360218048,0.1780777871608734,-4.350301878730534e-06,0.0,0.0001352297258563,0.0,0.0,9.919628143310549,0.0,0.0,0.0,0.3138774037361145,4.0,0.0,1.0
815280,293.2558898925781,297.1499938964844,293.1499938964844,0.013504953123629,-714.3953247070312,303.8074951171875,0.4780460298061371,0.050000000745058,0.0467028953135013,293.7328796386719,297.1499938964844,293.1499938964844,0.0061118742451071,-463.0292053222656,298.9769897460937,0.4780460298061371,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855700016021728,-2920.985595703125,304.1558532714844,0.849895179271698,0.2636590301990509,0.1857149451971054,293.24005126953125,297.1499938964844,293.1499938964844,0.2495137751102447,-5002.48388671875,304.156494140625,0.921600341796875,0.3341722786426544,0.3180395662784576,293.26885986328125,297.1499938964844,293.1499938964844,0.011265680193901,-3281.50634765625,302.79022216796875,0.4780460298061371,0.050000000745058,0.2332906275987625,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.13653564453125,293.73193359375,291.1606140136719,1.0,0.2459424138069152,0.9265074133872986,0.9265074133872986,1.0,1.0,-0.9995934367179872,0.4282402992248535,0.5713531374931335,0.1852800846099853,0.0,0.0,0.2518679797649383,52.3411865234375,49.0,1.232068657875061,-6072.419921875,145.68748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,305.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1332479417324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780734360218048,0.1780777871608734,-4.350301878730534e-06,0.0,0.0001352297258563,0.0,0.0,9.919628143310549,0.0,0.0,0.0,0.3138774037361145,4.0,0.0,1.0
815340,293.26177978515625,297.1499938964844,293.1499938964844,0.0133627457544207,-711.085693359375,303.7546081542969,0.4789297580718994,0.050000000745058,0.0466865673661232,293.74542236328125,297.1499938964844,293.1499938964844,0.0058821141719818,-448.6961669921875,298.7406921386719,0.4789297580718994,0.050000000745058,0.0491632036864757,293.20770263671875,297.1499938964844,293.1499938964844,0.1842468678951263,-2904.3251953125,304.1561279296875,0.8496952652931213,0.2621820569038391,0.1846657544374466,293.2391967773437,297.1499938964844,293.1499938964844,0.2475315630435943,-4970.60791015625,304.1576232910156,0.9210753440856934,0.332061767578125,0.3160091936588287,293.2713623046875,297.1499938964844,293.1499938964844,0.0111667793244123,-3266.5595703125,302.7423095703125,0.4789297580718994,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,293.7445068359375,291.1618347167969,1.0,0.2443844228982925,0.9263687133789062,0.9263687133789062,1.0,1.0,-0.9957597851753236,0.4266323745250702,0.5691273808479309,0.1841165125370025,0.0,0.0,0.2503108084201813,51.85466003417969,37.0,2.3313257694244385,-6032.2509765625,143.87229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.133000448346138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770638078451156,0.1770681589841842,-4.348262336861808e-06,0.0,0.0001349785597994,0.0,0.0,9.855742454528809,0.0,0.0,0.0,0.3136725425720215,4.0,0.0,1.0
815400,293.26177978515625,297.1499938964844,293.1499938964844,0.0133627457544207,-711.085693359375,303.7546081542969,0.4789297580718994,0.050000000745058,0.0466865673661232,293.74542236328125,297.1499938964844,293.1499938964844,0.0058821141719818,-448.6961669921875,298.7406921386719,0.4789297580718994,0.050000000745058,0.0491632036864757,293.20770263671875,297.1499938964844,293.1499938964844,0.1842468678951263,-2904.3251953125,304.1561279296875,0.8496952652931213,0.2621820569038391,0.1846657544374466,293.2391967773437,297.1499938964844,293.1499938964844,0.2475315630435943,-4970.60791015625,304.1576232910156,0.9210753440856934,0.332061767578125,0.3160091936588287,293.2713623046875,297.1499938964844,293.1499938964844,0.0111667793244123,-3266.5595703125,302.7423095703125,0.4789297580718994,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,293.7445068359375,291.1618347167969,1.0,0.2443844228982925,0.9263687133789062,0.9263687133789062,1.0,1.0,-0.9957597851753236,0.4266323745250702,0.5691273808479309,0.1841165125370025,0.0,0.0,0.2503108084201813,51.85466003417969,37.0,2.3313257694244385,-6032.2509765625,143.87229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.133000448346138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770638078451156,0.1770681589841842,-4.348262336861808e-06,0.0,0.0001349785597994,0.0,0.0,9.855742454528809,0.0,0.0,0.0,0.3136725425720215,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131712732836604,-706.07080078125,303.70318603515625,0.4858886003494262,0.050000000745058,0.0465576946735382,293.7576599121094,297.1499938964844,293.1499938964844,0.0056400336325168,-433.0685729980469,298.5020751953125,0.4858886003494262,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827483028173446,-2885.363037109375,304.1565856933594,0.859258770942688,0.2606007754802704,0.1835022866725921,293.23797607421875,297.1499938964844,293.1499938964844,0.2454649209976196,-4937.3720703125,304.1585388183594,0.9334149956703186,0.330051988363266,0.3139584958553314,293.2735290527344,297.1499938964844,293.1499938964844,0.0110262492671608,-3243.189697265625,302.6947631835937,0.4858886003494262,0.050000000745058,0.2325653284788131,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.18115234375,293.7567443847656,291.1654052734375,1.0,0.2387479245662689,0.9262235164642334,0.9262235164642334,1.0,1.0,-0.9908122420310974,0.4245230555534363,0.5662891864776611,0.1827144175767898,0.0,0.0,0.2480976432561874,48.354862213134766,25.0,4.444401741027832,-5985.859375,136.70562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8359375,18000.0,0.0,0.0,0.1327733397483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756808906793594,0.175685241818428,-4.345848537923303e-06,0.0,0.0001347480574622,0.0,0.0,9.769238471984863,0.0,0.0,0.0,0.3134015202522278,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131712732836604,-706.07080078125,303.70318603515625,0.4858886003494262,0.050000000745058,0.0465576946735382,293.7576599121094,297.1499938964844,293.1499938964844,0.0056400336325168,-433.0685729980469,298.5020751953125,0.4858886003494262,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827483028173446,-2885.363037109375,304.1565856933594,0.859258770942688,0.2606007754802704,0.1835022866725921,293.23797607421875,297.1499938964844,293.1499938964844,0.2454649209976196,-4937.3720703125,304.1585388183594,0.9334149956703186,0.330051988363266,0.3139584958553314,293.2735290527344,297.1499938964844,293.1499938964844,0.0110262492671608,-3243.189697265625,302.6947631835937,0.4858886003494262,0.050000000745058,0.2325653284788131,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.18115234375,293.7567443847656,291.1654052734375,1.0,0.2387479245662689,0.9262235164642334,0.9262235164642334,1.0,1.0,-0.9908122420310974,0.4245230555534363,0.5662891864776611,0.1827144175767898,0.0,0.0,0.2480976432561874,48.354862213134766,25.0,4.444401741027832,-5985.859375,136.70562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8359375,18000.0,0.0,0.0,0.1327733397483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756808906793594,0.175685241818428,-4.345848537923303e-06,0.0,0.0001347480574622,0.0,0.0,9.769238471984863,0.0,0.0,0.0,0.3134015202522278,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130008049309253,-701.3655395507812,303.6650695800781,0.4949472844600677,0.050000000745058,0.0463993027806282,293.7671813964844,297.1499938964844,293.1499938964844,0.0054423087276518,-419.9655456542969,298.3092041015625,0.4949472844600677,0.050000000745058,0.04886070266366,293.2093505859375,297.1499938964844,293.1499938964844,0.1813662499189376,-2867.822265625,304.1571655273437,0.8734608888626099,0.2592102289199829,0.1824247539043426,293.2367858886719,297.1499938964844,293.1499938964844,0.243797019124031,-4910.5615234375,304.1590576171875,0.951204478740692,0.3285052180290222,0.3123199343681335,293.2750244140625,297.1499938964844,293.1499938964844,0.0108957048505544,-3220.639404296875,302.6569519042969,0.4949472844600677,0.050000000745058,0.2317741364240646,291.1682434082031,291.1499938964844,273.7659912109375,271.70513916015625,285.1992492675781,293.76629638671875,291.16876220703125,1.0,0.2319469153881073,0.9261074066162108,0.9261074066162108,1.0,1.0,-0.9862125515937804,0.4225477874279022,0.5636647343635559,0.1814557760953903,0.0,0.0,0.2458915263414383,44.07357025146485,25.0,5.455505847930908,-5944.52783203125,128.37913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,305.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3359375,18000.0,0.0,0.0,0.1325514316558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742830425500869,0.1742873936891555,-4.343360160419252e-06,0.0,0.0001345228520222,0.0,0.0,9.681886672973633,0.0,0.0,0.0,0.3131276965141296,4.0,0.0,1.0
815640,293.2690734863281,297.1499938964844,293.1499938964844,0.0129564572125673,-700.1154174804688,303.65582275390625,0.4977714121341705,0.050000000745058,0.0463538728654384,293.7695007324219,297.1499938964844,293.1499938964844,0.0053927153348922,-416.6340942382813,298.2607116699219,0.4977714121341705,0.050000000745058,0.0488128587603569,293.2096252441406,297.1499938964844,293.1499938964844,0.1810088008642196,-2863.282958984375,304.15728759765625,0.8780413269996643,0.2588601410388946,0.1821460872888565,293.2364807128906,297.1499938964844,293.1499938964844,0.2433798611164093,-4903.85693359375,304.1591491699219,0.9566079378128052,0.3281260728836059,0.3119115233421325,293.2753601074219,297.1499938964844,293.1499938964844,0.0108613539487123,-3214.611083984375,302.6475524902344,0.4977714121341705,0.050000000745058,0.2315471917390823,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037658691406,293.7686462402344,291.16961669921875,1.0,0.2299784868955612,0.9260783791542052,0.9260783791542052,1.0,1.0,-0.9850034713745116,0.4220277070999145,0.5629757642745972,0.1811282783746719,0.0,0.0,0.2452786564826965,42.84701919555664,25.0,5.607620716094971,-5933.703125,126.03323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,305.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.708984375,18000.0,0.0,0.0,0.1324853748083114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738942712545395,0.1738986223936081,-4.342661213740939e-06,0.0,0.0001344558113487,0.0,0.0,9.657610893249512,0.0,0.0,0.0,0.3130514919757843,4.0,0.0,1.0
815700,293.2699584960937,297.1499938964844,293.1499938964844,0.0128606026992201,-697.4486083984375,303.6329345703125,0.5034311413764954,0.050000000745058,0.0462692789733409,293.7752990722656,297.1499938964844,293.1499938964844,0.0052731349132955,-408.5440979003906,298.1388854980469,0.5034311413764954,0.050000000745058,0.04872377961874,293.2102355957031,297.1499938964844,293.1499938964844,0.1801405698060989,-2852.265380859375,304.15753173828125,0.8869249820709229,0.2579821348190307,0.1814699470996856,293.2356872558594,297.1499938964844,293.1499938964844,0.2423765361309051,-4887.75341796875,304.1593017578125,0.9665987491607666,0.3271865844726562,0.3109318614006042,293.276123046875,297.1499938964844,293.1499938964844,0.0107863433659076,-3201.585205078125,302.6239929199219,0.5034311413764954,0.050000000745058,0.2311246395111084,291.1711730957031,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,293.7744445800781,291.1716003417969,1.0,0.2264788448810577,0.9260057806968688,0.9260057806968688,1.0,1.0,-0.9823001623153688,0.4208751022815704,0.5614250898361206,0.1803696304559707,0.0,0.0,0.2436586916446685,40.557167053222656,25.0,5.348667621612549,-5906.72607421875,121.56442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,305.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.59765625,18000.0,0.0,0.0,0.1322968751192093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728578060865402,0.1728621423244476,-4.340778559708269e-06,0.0,0.0001342645118711,0.0,0.0,9.592923164367676,0.0,0.0,0.0,0.3128482401371002,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127739571034908,-695.06005859375,303.6102905273437,0.5085799098014832,0.050000000745058,0.0461996011435985,293.7810363769531,297.1499938964844,293.1499938964844,0.005156869534403,-400.5992431640625,298.0160522460937,0.5085799098014832,0.050000000745058,0.0486504063010215,293.2108459472656,297.1499938964844,293.1499938964844,0.1792930513620376,-2841.520751953125,304.15771484375,0.8947035074234009,0.257099449634552,0.1808026283979416,293.2348937988281,297.1499938964844,293.1499938964844,0.2414103746414184,-4872.27001953125,304.15936279296875,0.9747767448425292,0.3262543678283691,0.3099773526191711,293.2768859863281,297.1499938964844,293.1499938964844,0.0107177766039967,-3189.77490234375,302.6003723144531,0.5085799098014832,0.050000000745058,0.2307765781879425,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.22576904296875,293.7801513671875,291.1728515625,1.0,0.2233815044164657,0.9259531497955322,0.9259531497955322,1.0,1.0,-0.9797640442848206,0.4197998046875,0.5599642395973206,0.1796455681324005,0.0,0.0,0.2420030981302261,38.6668815612793,25.0,4.2071614265441895,-5879.90478515625,117.8232879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.171875,18000.0,0.0,0.0,0.1320703029632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717679351568222,0.1717722713947296,-4.33872673966107e-06,0.0,0.0001340345625067,0.0,0.0,9.524862289428713,0.0,0.0,0.0,0.3126337826251983,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126181989908218,-690.8075561523438,303.5653076171875,0.5179741382598877,0.050000000745058,0.04608815908432,293.7922058105469,297.1499938964844,293.1499938964844,0.0049306144937872,-384.904052734375,297.76727294921875,0.5179741382598877,0.050000000745058,0.0485330522060394,293.2120056152344,297.1499938964844,293.1499938964844,0.1776356101036071,-2820.518310546875,304.15789794921875,0.9082291722297668,0.2553209066390991,0.1794804781675338,293.2334289550781,297.1499938964844,293.1499938964844,0.2395523339509964,-4842.52294921875,304.1593322753906,0.9875707030296326,0.3244052827358246,0.3081143498420715,293.2782897949219,297.1499938964844,293.1499938964844,0.0105928471311926,-3168.430419921875,302.5527038574219,0.5179741382598877,0.050000000745058,0.2302199006080627,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.7913818359375,291.1740417480469,1.0,0.2182321697473526,0.9258479475975036,0.9258479475975036,1.0,1.0,-0.9749982357025146,0.4177910983562469,0.5572071075439453,0.1782577931880951,0.0,0.0,0.2387099415063858,35.63411331176758,25.0,2.1264429092407227,-5828.9814453125,111.70452880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.330078125,18000.0,0.0,0.0,0.1314931809902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695959568023681,0.1696002930402755,-4.334441655373666e-06,0.0,0.0001334488624706,0.0,0.0,9.389165878295898,0.0,0.0,0.0,0.3122024238109588,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126181989908218,-690.8075561523438,303.5653076171875,0.5179741382598877,0.050000000745058,0.04608815908432,293.7922058105469,297.1499938964844,293.1499938964844,0.0049306144937872,-384.904052734375,297.76727294921875,0.5179741382598877,0.050000000745058,0.0485330522060394,293.2120056152344,297.1499938964844,293.1499938964844,0.1776356101036071,-2820.518310546875,304.15789794921875,0.9082291722297668,0.2553209066390991,0.1794804781675338,293.2334289550781,297.1499938964844,293.1499938964844,0.2395523339509964,-4842.52294921875,304.1593322753906,0.9875707030296326,0.3244052827358246,0.3081143498420715,293.2782897949219,297.1499938964844,293.1499938964844,0.0105928471311926,-3168.430419921875,302.5527038574219,0.5179741382598877,0.050000000745058,0.2302199006080627,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.7913818359375,291.1740417480469,1.0,0.2182321697473526,0.9258479475975036,0.9258479475975036,1.0,1.0,-0.9749982357025146,0.4177910983562469,0.5572071075439453,0.1782577931880951,0.0,0.0,0.2387099415063858,35.63411331176758,25.0,2.1264429092407227,-5828.9814453125,111.70452880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.330078125,18000.0,0.0,0.0,0.1314931809902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695959568023681,0.1696002930402755,-4.334441655373666e-06,0.0,0.0001334488624706,0.0,0.0,9.389165878295898,0.0,0.0,0.0,0.3122024238109588,4.0,0.0,1.0
815940,293.2728271484375,297.1499938964844,293.1499938964844,0.0124789737164974,-687.0342407226562,303.5204467773437,0.5261155962944031,0.050000000745058,0.0460050255060195,293.8033142089844,297.1499938964844,293.1499938964844,0.004710379987955,-369.3153991699219,297.5145874023437,0.5261155962944031,0.050000000745058,0.0484455078840255,293.213134765625,297.1499938964844,293.1499938964844,0.1760005503892898,-2799.7822265625,304.1579895019531,0.9199352860450744,0.2535223364830017,0.1781669706106186,293.2320251464844,297.1499938964844,293.1499938964844,0.2377514094114303,-4813.7001953125,304.15924072265625,0.996664583683014,0.3225726783275604,0.3062974214553833,293.2796630859375,297.1499938964844,293.1499938964844,0.0104794120416045,-3149.143310546875,302.5045471191406,0.5261155962944031,0.050000000745058,0.2298046201467514,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.802490234375,291.174560546875,1.0,0.2141829431056976,0.9257427453994752,0.9257427453994752,1.0,1.0,-0.970533549785614,0.4159209728240967,0.5546125769615173,0.176932007074356,0.0,0.0,0.2353922575712204,33.35969924926758,25.0,0.9492058157920836,-5780.7236328125,106.96002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.255859375,18000.0,0.0,0.0,0.1307517737150192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674399375915527,0.1674442738294601,-4.3301715777488425e-06,0.0,0.0001326964411418,0.0,0.0,9.254905700683594,0.0,0.0,0.0,0.3117744326591491,4.0,0.0,1.0
816000,293.2728271484375,297.1499938964844,293.1499938964844,0.0124789737164974,-687.0342407226562,303.5204467773437,0.5261155962944031,0.050000000745058,0.0460050255060195,293.8033142089844,297.1499938964844,293.1499938964844,0.004710379987955,-369.3153991699219,297.5145874023437,0.5261155962944031,0.050000000745058,0.0484455078840255,293.213134765625,297.1499938964844,293.1499938964844,0.1760005503892898,-2799.7822265625,304.1579895019531,0.9199352860450744,0.2535223364830017,0.1781669706106186,293.2320251464844,297.1499938964844,293.1499938964844,0.2377514094114303,-4813.7001953125,304.15924072265625,0.996664583683014,0.3225726783275604,0.3062974214553833,293.2796630859375,297.1499938964844,293.1499938964844,0.0104794120416045,-3149.143310546875,302.5045471191406,0.5261155962944031,0.050000000745058,0.2298046201467514,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.802490234375,291.174560546875,1.0,0.2141829431056976,0.9257427453994752,0.9257427453994752,1.0,1.0,-0.970533549785614,0.4159209728240967,0.5546125769615173,0.176932007074356,0.0,0.0,0.2353922575712204,33.35969924926758,25.0,0.9492058157920836,-5780.7236328125,106.96002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.255859375,18000.0,0.0,0.0,0.1307517737150192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674399375915527,0.1674442738294601,-4.3301715777488425e-06,0.0,0.0001326964411418,0.0,0.0,9.254905700683594,0.0,0.0,0.0,0.3117744326591491,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123536018654704,-683.6380004882812,303.4757080078125,0.5320805311203003,0.050000000745058,0.0459504574537277,293.814453125,297.1499938964844,293.1499938964844,0.0044953715987503,-353.7865295410156,297.25848388671875,0.5320805311203003,0.050000000745058,0.0483880452811718,293.2144775390625,297.1499938964844,293.1499938964844,0.1743416935205459,-2778.681396484375,304.1581115722656,0.927704095840454,0.251653790473938,0.1768462359905243,293.2290954589844,297.1499938964844,293.1499938964844,0.2335195839405059,-4743.5693359375,304.1634521484375,0.9990000128746032,0.3210813701152801,0.3017186820507049,293.281005859375,297.1499938964844,293.1499938964844,0.0103759532794356,-3131.499755859375,302.45611572265625,0.5320805311203003,0.050000000745058,0.2295320630073547,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.8135986328125,291.1767272949219,1.0,0.2108935564756393,0.9256454706192015,0.9256454706192015,1.0,1.0,-0.9631138443946838,0.4127074480056762,0.5504063963890076,0.1750229001045227,0.0,0.0,0.231868103146553,31.815324783325195,25.0,4.297650337219238,-5727.0234375,102.81501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.513671875,18000.0,0.0,0.0,0.129852145910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652557849884033,0.1652601063251495,-4.325956524553476e-06,0.0,0.0001317834248766,0.0,0.0,9.119599342346191,0.0,0.0,0.0,0.3113432824611664,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123536018654704,-683.6380004882812,303.4757080078125,0.5320805311203003,0.050000000745058,0.0459504574537277,293.814453125,297.1499938964844,293.1499938964844,0.0044953715987503,-353.7865295410156,297.25848388671875,0.5320805311203003,0.050000000745058,0.0483880452811718,293.2144775390625,297.1499938964844,293.1499938964844,0.1743416935205459,-2778.681396484375,304.1581115722656,0.927704095840454,0.251653790473938,0.1768462359905243,293.2290954589844,297.1499938964844,293.1499938964844,0.2335195839405059,-4743.5693359375,304.1634521484375,0.9990000128746032,0.3210813701152801,0.3017186820507049,293.281005859375,297.1499938964844,293.1499938964844,0.0103759532794356,-3131.499755859375,302.45611572265625,0.5320805311203003,0.050000000745058,0.2295320630073547,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.8135986328125,291.1767272949219,1.0,0.2108935564756393,0.9256454706192015,0.9256454706192015,1.0,1.0,-0.9631138443946838,0.4127074480056762,0.5504063963890076,0.1750229001045227,0.0,0.0,0.231868103146553,31.815324783325195,25.0,4.297650337219238,-5727.0234375,102.81501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.513671875,18000.0,0.0,0.0,0.129852145910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652557849884033,0.1652601063251495,-4.325956524553476e-06,0.0,0.0001317834248766,0.0,0.0,9.119599342346191,0.0,0.0,0.0,0.3113432824611664,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122312353923916,-680.1812744140625,303.4314270019531,0.5363314151763916,0.050000000745058,0.0459143407642841,293.8256225585937,297.1499938964844,293.1499938964844,0.0042805150151252,-337.9115905761719,297.0021057128906,0.5363314151763916,0.050000000745058,0.0483500137925148,293.2173156738281,297.1499938964844,293.1499938964844,0.1723835170269012,-2753.560546875,304.1586608886719,0.9319531321525574,0.2494467347860336,0.1753501147031784,293.2200012207031,297.1499938964844,293.1499938964844,0.2275829464197158,-4646.68359375,304.1687316894531,0.9990000128746032,0.320908635854721,0.2956758141517639,293.2821655273437,297.1499938964844,293.1499938964844,0.0102751106023788,-3113.587646484375,302.4086608886719,0.5363314151763916,0.050000000745058,0.2293516397476196,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82476806640625,291.1850280761719,1.0,0.2081020176410675,0.925548255443573,0.925548255443573,1.0,1.0,-0.953642725944519,0.4085738658905029,0.5450688004493713,0.1726891249418258,0.0,0.0,0.2267917990684509,30.740798950195312,25.0,9.038084030151367,-5656.6796875,99.0910186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.197265625,18000.0,0.0,0.0,0.1287604868412017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623244881629943,0.1623288094997406,-4.32111073678243e-06,0.0,0.0001306755293626,0.0,0.0,8.940390586853027,0.0,0.0,0.0,0.3107836842536926,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122312353923916,-680.1812744140625,303.4314270019531,0.5363314151763916,0.050000000745058,0.0459143407642841,293.8256225585937,297.1499938964844,293.1499938964844,0.0042805150151252,-337.9115905761719,297.0021057128906,0.5363314151763916,0.050000000745058,0.0483500137925148,293.2173156738281,297.1499938964844,293.1499938964844,0.1723835170269012,-2753.560546875,304.1586608886719,0.9319531321525574,0.2494467347860336,0.1753501147031784,293.2200012207031,297.1499938964844,293.1499938964844,0.2275829464197158,-4646.68359375,304.1687316894531,0.9990000128746032,0.320908635854721,0.2956758141517639,293.2821655273437,297.1499938964844,293.1499938964844,0.0102751106023788,-3113.587646484375,302.4086608886719,0.5363314151763916,0.050000000745058,0.2293516397476196,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82476806640625,291.1850280761719,1.0,0.2081020176410675,0.925548255443573,0.925548255443573,1.0,1.0,-0.953642725944519,0.4085738658905029,0.5450688004493713,0.1726891249418258,0.0,0.0,0.2267917990684509,30.740798950195312,25.0,9.038084030151367,-5656.6796875,99.0910186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.197265625,18000.0,0.0,0.0,0.1287604868412017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623244881629943,0.1623288094997406,-4.32111073678243e-06,0.0,0.0001306755293626,0.0,0.0,8.940390586853027,0.0,0.0,0.0,0.3107836842536926,4.0,0.0,1.0
816300,293.2746276855469,297.1499938964844,293.1499938964844,0.0121740419417619,-678.5921630859375,303.4093017578125,0.5382205247879028,0.050000000745058,0.0458989441394805,293.83123779296875,297.1499938964844,293.1499938964844,0.0041750902310013,-330.0485534667969,296.87176513671875,0.5382205247879028,0.050000000745058,0.0483338013291358,293.2188720703125,297.1499938964844,293.1499938964844,0.1713364273309707,-2740.12744140625,304.15899658203125,0.9334573149681092,0.2482864111661911,0.1745231300592422,293.2145080566406,297.1499938964844,293.1499938964844,0.2250450104475021,-4605.15185546875,304.169921875,0.9990000128746032,0.3211017251014709,0.2930619120597839,293.2826538085937,297.1499938964844,293.1499938964844,0.0102275693789124,-3105.262451171875,302.3848876953125,0.5382205247879028,0.050000000745058,0.2292747348546981,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.1872253417969,1.0,0.2068740874528885,0.9254996180534364,0.9254996180534364,1.0,1.0,-0.9493825435638428,0.4067243337631225,0.5426581501960754,0.1716202497482299,0.0,0.0,0.2240582555532455,30.280044555664062,25.0,6.985678195953369,-5619.16259765625,97.46759796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.1281235367059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606238037347793,0.1606281250715255,-4.318095307098702e-06,0.0,0.0001300291041843,0.0,0.0,8.836368560791016,0.0,0.0,0.0,0.3104585111141205,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121198277920484,-677.1228637695312,303.3871459960937,0.5399887561798096,0.050000000745058,0.0458848774433136,293.8368225097656,297.1499938964844,293.1499938964844,0.0040697255171835,-322.1537170410156,296.739501953125,0.5399887561798096,0.050000000745058,0.0483189858496189,293.21954345703125,297.1499938964844,293.1499938964844,0.1703911572694778,-2728.04541015625,304.1590881347656,0.9348604083061218,0.2472845911979675,0.1737603843212127,293.2095642089844,297.1499938964844,293.1499938964844,0.2227257937192917,-4567.2880859375,304.1705017089844,0.9990000128746032,0.3212579190731048,0.2906524837017059,293.2831420898437,297.1499938964844,293.1499938964844,0.0101818926632404,-3097.434814453125,302.3607482910156,0.5399887561798096,0.050000000745058,0.229204460978508,291.1876220703125,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057427912950515,0.9254827499389648,0.9254827499389648,1.0,1.0,-0.9454559087753296,0.4050273895263672,0.5404285192489624,0.1706217676401138,0.0,0.0,0.2214607149362564,29.85844612121582,25.0,3.483650684356689,-5583.84130859375,95.98738098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970031738281,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.127426266670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589710861444473,0.1589754074811935,-4.314942088967655e-06,0.0,0.0001293214590987,0.0,0.0,8.735101699829102,0.0,0.0,0.0,0.3101380467414856,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120176374912261,-674.4149169921875,303.3428649902344,0.5431876182556152,0.050000000745058,0.0458602122962474,293.84796142578125,297.1499938964844,293.1499938964844,0.0038598254323005,-306.296630859375,296.4701232910156,0.5431876182556152,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.1688018292188644,-2707.818359375,304.15869140625,0.9374771118164062,0.2454875260591507,0.1724497377872467,293.20123291015625,297.1499938964844,293.1499938964844,0.2186450958251953,-4500.82275390625,304.1704406738281,0.9990000128746032,0.3214446604251861,0.2863794565200805,293.2840881347656,297.1499938964844,293.1499938964844,0.0100944833829998,-3082.724853515625,302.311767578125,0.5431876182556152,0.050000000745058,0.229081243276596,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.203744038939476,0.9254491329193116,0.9254491329193116,1.0,1.0,-0.9385453462600708,0.4020597338676452,0.5364856123924255,0.1688246428966522,0.0,0.0,0.2167997062206268,29.118581771850582,25.0,-1.6983041763305664,-5521.61767578125,93.41139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59765625,18000.0,0.0,0.0,0.1258794069290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560200899839401,0.1560243964195251,-4.308972620492568e-06,0.0,0.0001277515984838,0.0,0.0,8.554279327392578,0.0,0.0,0.0,0.3095580637454986,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120176374912261,-674.4149169921875,303.3428649902344,0.5431876182556152,0.050000000745058,0.0458602122962474,293.84796142578125,297.1499938964844,293.1499938964844,0.0038598254323005,-306.296630859375,296.4701232910156,0.5431876182556152,0.050000000745058,0.0482930094003677,293.2196960449219,297.1499938964844,293.1499938964844,0.1688018292188644,-2707.818359375,304.15869140625,0.9374771118164062,0.2454875260591507,0.1724497377872467,293.20123291015625,297.1499938964844,293.1499938964844,0.2186450958251953,-4500.82275390625,304.1704406738281,0.9990000128746032,0.3214446604251861,0.2863794565200805,293.2840881347656,297.1499938964844,293.1499938964844,0.0100944833829998,-3082.724853515625,302.311767578125,0.5431876182556152,0.050000000745058,0.229081243276596,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.203744038939476,0.9254491329193116,0.9254491329193116,1.0,1.0,-0.9385453462600708,0.4020597338676452,0.5364856123924255,0.1688246428966522,0.0,0.0,0.2167997062206268,29.118581771850582,25.0,-1.6983041763305664,-5521.61767578125,93.41139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59765625,18000.0,0.0,0.0,0.1258794069290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560200899839401,0.1560243964195251,-4.308972620492568e-06,0.0,0.0001277515984838,0.0,0.0,8.554279327392578,0.0,0.0,0.0,0.3095580637454986,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.011919992044568,-671.8353881835938,303.2987060546875,0.545943021774292,0.050000000745058,0.0458397269248962,293.85906982421875,297.1499938964844,293.1499938964844,0.0036505521275103,-290.2947692871094,296.1962280273437,0.545943021774292,0.050000000745058,0.0482714399695396,293.21954345703125,297.1499938964844,293.1499938964844,0.1673295944929123,-2689.0693359375,304.15826416015625,0.9394566416740416,0.2437550574541092,0.1712210178375244,293.19464111328125,297.1499938964844,293.1499938964844,0.2152081131935119,-4444.93994140625,304.1693420410156,0.9990000128746032,0.3214864432811737,0.2827814519405365,293.2850646972656,297.1499938964844,293.1499938964844,0.0100095951929688,-3068.44677734375,302.2622375488281,0.545943021774292,0.050000000745058,0.2289789319038391,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020423114299774,0.9254154562950134,0.9254154562950134,1.0,1.0,-0.9325786232948304,0.3995165228843689,0.5330621004104614,0.1672326028347015,0.0,0.0,0.2126326560974121,28.50106239318848,25.0,-3.831960201263428,-5466.9130859375,91.24730682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,304.9757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8828125,18000.0,0.0,0.0,0.1241988837718963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534450948238372,0.1534494012594223,-4.303763944335515e-06,0.0,0.0001260460703633,0.0,0.0,8.397200584411621,0.0,0.0,0.0,0.3090524971485138,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.011919992044568,-671.8353881835938,303.2987060546875,0.545943021774292,0.050000000745058,0.0458397269248962,293.85906982421875,297.1499938964844,293.1499938964844,0.0036505521275103,-290.2947692871094,296.1962280273437,0.545943021774292,0.050000000745058,0.0482714399695396,293.21954345703125,297.1499938964844,293.1499938964844,0.1673295944929123,-2689.0693359375,304.15826416015625,0.9394566416740416,0.2437550574541092,0.1712210178375244,293.19464111328125,297.1499938964844,293.1499938964844,0.2152081131935119,-4444.93994140625,304.1693420410156,0.9990000128746032,0.3214864432811737,0.2827814519405365,293.2850646972656,297.1499938964844,293.1499938964844,0.0100095951929688,-3068.44677734375,302.2622375488281,0.545943021774292,0.050000000745058,0.2289789319038391,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020423114299774,0.9254154562950134,0.9254154562950134,1.0,1.0,-0.9325786232948304,0.3995165228843689,0.5330621004104614,0.1672326028347015,0.0,0.0,0.2126326560974121,28.50106239318848,25.0,-3.831960201263428,-5466.9130859375,91.24730682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853210449219,304.9757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8828125,18000.0,0.0,0.0,0.1241988837718963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534450948238372,0.1534494012594223,-4.303763944335515e-06,0.0,0.0001260460703633,0.0,0.0,8.397200584411621,0.0,0.0,0.0,0.3090524971485138,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118255792185664,-669.3297729492188,303.2547302246094,0.5482882261276245,0.050000000745058,0.0458228141069412,293.8701477050781,297.1499938964844,293.1499938964844,0.003441099775955,-274.103759765625,295.9183349609375,0.5482882261276245,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1658819317817688,-2670.582763671875,304.1579284667969,0.9407376050949096,0.2420295923948288,0.1700056046247482,293.1895751953125,297.1499938964844,293.1499938964844,0.212324634194374,-4398.10400390625,304.1676940917969,0.9990000128746032,0.3213848173618316,0.2797673642635345,293.2861022949219,297.1499938964844,293.1499938964844,0.0099261961877346,-3054.33154296875,302.21221923828125,0.5482882261276245,0.050000000745058,0.22889444231987,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.1790771484375,1.0,0.2005898803472519,0.9253859519958496,0.9253859519958496,1.0,1.0,-0.9273589253425598,0.397306740283966,0.5300521850585938,0.165808692574501,0.0,0.0,0.2089125514030456,27.98731803894043,25.0,-4.438784122467041,-5417.28125,89.41547393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.404296875,18000.0,0.0,0.0,0.1224586367607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511783003807068,0.1511826068162918,-4.299223746784264e-06,0.0,0.0001242799480678,0.0,0.0,8.259542465209961,0.0,0.0,0.0,0.3086096048355102,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118255792185664,-669.3297729492188,303.2547302246094,0.5482882261276245,0.050000000745058,0.0458228141069412,293.8701477050781,297.1499938964844,293.1499938964844,0.003441099775955,-274.103759765625,295.9183349609375,0.5482882261276245,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1658819317817688,-2670.582763671875,304.1579284667969,0.9407376050949096,0.2420295923948288,0.1700056046247482,293.1895751953125,297.1499938964844,293.1499938964844,0.212324634194374,-4398.10400390625,304.1676940917969,0.9990000128746032,0.3213848173618316,0.2797673642635345,293.2861022949219,297.1499938964844,293.1499938964844,0.0099261961877346,-3054.33154296875,302.21221923828125,0.5482882261276245,0.050000000745058,0.22889444231987,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.1790771484375,1.0,0.2005898803472519,0.9253859519958496,0.9253859519958496,1.0,1.0,-0.9273589253425598,0.397306740283966,0.5300521850585938,0.165808692574501,0.0,0.0,0.2089125514030456,27.98731803894043,25.0,-4.438784122467041,-5417.28125,89.41547393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.404296875,18000.0,0.0,0.0,0.1224586367607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511783003807068,0.1511826068162918,-4.299223746784264e-06,0.0,0.0001242799480678,0.0,0.0,8.259542465209961,0.0,0.0,0.0,0.3086096048355102,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117336409166455,-666.8687744140625,303.2109069824219,0.5502738952636719,0.050000000745058,0.0458088479936122,293.8811950683594,297.1499938964844,293.1499938964844,0.0032310313545167,-257.713134765625,295.6366271972656,0.5502738952636719,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644381135702133,-2652.089599609375,304.1576843261719,0.9413949251174928,0.240300565958023,0.1687910258769989,293.18585205078125,297.1499938964844,293.1499938964844,0.209901362657547,-4358.75927734375,304.16583251953125,0.9990000128746032,0.3211418688297272,0.2772382497787475,293.28717041015625,297.1499938964844,293.1499938964844,0.0098437126725912,-3040.237060546875,302.16168212890625,0.5502738952636719,0.050000000745058,0.2288246750831604,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.1760559082031,1.0,0.1993444412946701,0.9253564476966858,0.9253564476966858,1.0,1.0,-0.9227473735809326,0.3953656554222107,0.5273817777633667,0.1645272374153137,0.0,0.0,0.2055920213460922,27.559234619140625,25.0,-4.320084571838379,-5371.4501953125,87.85231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1207264959812164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491835415363311,0.149187833070755,-4.295261533115991e-06,0.0,0.0001225220476044,0.0,0.0,8.138876914978027,0.0,0.0,0.0,0.3082213401794433,4.0,0.0,1.0
