time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117336409166455,-666.8687744140625,303.2109069824219,0.5502738952636719,0.050000000745058,0.0458088479936122,293.8811950683594,297.1499938964844,293.1499938964844,0.0032310313545167,-257.713134765625,295.6366271972656,0.5502738952636719,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644381135702133,-2652.089599609375,304.1576843261719,0.9413949251174928,0.240300565958023,0.1687910258769989,293.18585205078125,297.1499938964844,293.1499938964844,0.209901362657547,-4358.75927734375,304.16583251953125,0.9990000128746032,0.3211418688297272,0.2772382497787475,293.28717041015625,297.1499938964844,293.1499938964844,0.0098437126725912,-3040.237060546875,302.16168212890625,0.5502738952636719,0.050000000745058,0.2288246750831604,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.1760559082031,1.0,0.1993444412946701,0.9253564476966858,0.9253564476966858,1.0,1.0,-0.9227473735809326,0.3953656554222107,0.5273817777633667,0.1645272374153137,0.0,0.0,0.2055920213460922,27.559234619140625,25.0,-4.320084571838379,-5371.4501953125,87.85231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1207264959812164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491835415363311,0.149187833070755,-4.295261533115991e-06,0.0,0.0001225220476044,0.0,0.0,8.138876914978027,0.0,0.0,0.0,0.3082213401794433,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116884661838412,-665.650390625,303.1890563964844,0.5511453747749329,0.050000000745058,0.045802816748619,293.88671875,297.1499938964844,293.1499938964844,0.0031256207730621,-249.4397430419922,295.4943542480469,0.5511453747749329,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637156307697296,-2642.8154296875,304.1575927734375,0.941513180732727,0.2394337505102157,0.1681830137968063,293.1844177246094,297.1499938964844,293.1499938964844,0.208841010928154,-4341.54541015625,304.1648864746094,0.9990000128746032,0.3209674656391144,0.2761326134204864,293.2877197265625,297.1499938964844,293.1499938964844,0.0098027093335986,-3033.173583984375,302.13623046875,0.5511453747749329,0.050000000745058,0.2287945449352264,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343505859375,291.17462158203125,1.0,0.1987893432378769,0.9253416657447816,0.9253416657447816,1.0,1.0,-0.9206395745277404,0.3944817781448364,0.526157796382904,0.163934588432312,0.0,0.0,0.2040694802999496,27.372896194458008,25.0,-4.159435272216797,-5349.6650390625,87.15690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5454406738281,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.546875,18000.0,0.0,0.0,0.1198822259902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482774317264557,0.1482817232608795,-4.293473466532305e-06,0.0,0.0001216652235598,0.0,0.0,8.084212303161621,0.0,0.0,0.0,0.3080454766750335,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116437682881951,-664.4386596679688,303.1672058105469,0.5519447326660156,0.050000000745058,0.04579733684659,293.8922424316406,297.1499938964844,293.1499938964844,0.0030198949389159,-241.1137084960937,295.3511657714844,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191467285156,297.1499938964844,293.1499938964844,0.1629923582077026,-2633.5185546875,304.15753173828125,0.9415059089660645,0.2385652810335159,0.1675742417573928,293.1832580566406,297.1499938964844,293.1499938964844,0.2078698575496673,-4325.77978515625,304.1639404296875,0.9990000128746032,0.3207585215568542,0.275120198726654,293.2882995605469,297.1499938964844,293.1499938964844,0.0097618270665407,-3026.092041015625,302.1106262207031,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982737630605697,0.9253227114677428,0.9253227114677428,1.0,1.0,-0.9186473488807678,0.3936479985713959,0.5249993801116943,0.1633709222078323,0.0,0.0,0.202632650732994,27.202619552612305,25.0,-3.980368137359619,-5328.5234375,86.51128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481262207031,304.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1190613508224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474269181489944,0.1474312096834182,-4.291799996281043e-06,0.0,0.0001208321336889,0.0,0.0,8.032980918884277,0.0,0.0,0.0,0.3078806698322296,4.0,0.0,1.0
817020,293.27557373046875,297.1499938964844,293.1499938964844,0.0115556884557008,-662.03173828125,303.1236572265625,0.5533499717712402,0.050000000745058,0.0457878150045871,293.9032592773437,297.1499938964844,293.1499938964844,0.0028073259163647,-224.3030700683593,295.06201171875,0.5533499717712402,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615430414676666,-2614.8525390625,304.1574401855469,0.9411542415618896,0.2368233352899551,0.1663543134927749,293.1816711425781,297.1499938964844,293.1499938964844,0.206165075302124,-4298.10302734375,304.1621398925781,0.9990000128746032,0.3202390074729919,0.2733429968357086,293.2895202636719,297.1499938964844,293.1499938964844,0.0096803531050682,-3011.85888671875,302.0589599609375,0.5533499717712402,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.8445129394531,291.17071533203125,1.0,0.1973471343517303,0.925284743309021,0.925284743309021,1.0,1.0,-0.914969563484192,0.3921122550964355,0.5228573083877563,0.1623236835002899,0.0,0.0,0.1999980509281158,26.904239654541016,25.0,-3.6056742668151855,-5287.9794921875,85.35053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03125,18000.0,0.0,0.0,0.1175102815032005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458792239427566,0.1458835154771804,-4.288766376703279e-06,0.0,0.000119257994811,0.0,0.0,7.93995189666748,0.0,0.0,0.0,0.30758136510849,4.0,0.0,1.0
817080,293.27557373046875,297.1499938964844,293.1499938964844,0.0115556884557008,-662.03173828125,303.1236572265625,0.5533499717712402,0.050000000745058,0.0457878150045871,293.9032592773437,297.1499938964844,293.1499938964844,0.0028073259163647,-224.3030700683593,295.06201171875,0.5533499717712402,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615430414676666,-2614.8525390625,304.1574401855469,0.9411542415618896,0.2368233352899551,0.1663543134927749,293.1816711425781,297.1499938964844,293.1499938964844,0.206165075302124,-4298.10302734375,304.1621398925781,0.9990000128746032,0.3202390074729919,0.2733429968357086,293.2895202636719,297.1499938964844,293.1499938964844,0.0096803531050682,-3011.85888671875,302.0589599609375,0.5533499717712402,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.8445129394531,291.17071533203125,1.0,0.1973471343517303,0.925284743309021,0.925284743309021,1.0,1.0,-0.914969563484192,0.3921122550964355,0.5228573083877563,0.1623236835002899,0.0,0.0,0.1999980509281158,26.904239654541016,25.0,-3.6056742668151855,-5287.9794921875,85.35053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03125,18000.0,0.0,0.0,0.1175102815032005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458792239427566,0.1458835154771804,-4.288766376703279e-06,0.0,0.000119257994811,0.0,0.0,7.93995189666748,0.0,0.0,0.0,0.30758136510849,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114692039787769,-659.6419067382812,303.0802307128906,0.5545262098312378,0.050000000745058,0.045779962092638,293.91424560546875,297.1499938964844,293.1499938964844,0.0025929964613169,-207.2796325683593,294.7691955566406,0.5545262098312378,0.050000000745058,0.0482085049152374,293.2190856933594,297.1499938964844,293.1499938964844,0.1600883454084396,-2596.06982421875,304.1573791503906,0.9403992891311646,0.2350729256868362,0.1651302427053451,293.18096923828125,297.1499938964844,293.1499938964844,0.2047396153211593,-4274.95849609375,304.1604919433594,0.9990000128746032,0.319584846496582,0.271856814622879,293.2908020019531,297.1499938964844,293.1499938964844,0.0095991482958197,-2997.505615234375,302.0067443847656,0.5545262098312378,0.050000000745058,0.2286803871393203,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.85223388671875,291.16845703125,1.0,0.196542426943779,0.9252467751502992,0.9252467751502992,1.0,1.0,-0.9116500616073608,0.3907287716865539,0.5209212899208069,0.1613743752241134,0.0,0.0,0.1976561397314071,26.654584884643555,28.0,-3.2122058868408203,-5249.55322265625,84.3401870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.1161084026098251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445171684026718,0.1445214450359344,-4.286112016416155e-06,0.0,0.000117835268611,0.0,0.0,7.858293056488037,0.0,0.0,0.0,0.3073185980319977,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114692039787769,-659.6419067382812,303.0802307128906,0.5545262098312378,0.050000000745058,0.045779962092638,293.91424560546875,297.1499938964844,293.1499938964844,0.0025929964613169,-207.2796325683593,294.7691955566406,0.5545262098312378,0.050000000745058,0.0482085049152374,293.2190856933594,297.1499938964844,293.1499938964844,0.1600883454084396,-2596.06982421875,304.1573791503906,0.9403992891311646,0.2350729256868362,0.1651302427053451,293.18096923828125,297.1499938964844,293.1499938964844,0.2047396153211593,-4274.95849609375,304.1604919433594,0.9990000128746032,0.319584846496582,0.271856814622879,293.2908020019531,297.1499938964844,293.1499938964844,0.0095991482958197,-2997.505615234375,302.0067443847656,0.5545262098312378,0.050000000745058,0.2286803871393203,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.85223388671875,291.16845703125,1.0,0.196542426943779,0.9252467751502992,0.9252467751502992,1.0,1.0,-0.9116500616073608,0.3907287716865539,0.5209212899208069,0.1613743752241134,0.0,0.0,0.1976561397314071,26.654584884643555,28.0,-3.2122058868408203,-5249.55322265625,84.3401870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.84942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.1161084026098251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445171684026718,0.1445214450359344,-4.286112016416155e-06,0.0,0.000117835268611,0.0,0.0,7.858293056488037,0.0,0.0,0.0,0.3073185980319977,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.0113915866240859,-657.577880859375,303.0365905761719,0.55327308177948,0.050000000745058,0.0457883588969707,293.9252014160156,297.1499938964844,293.1499938964844,0.0023773380089551,-190.11509704589844,294.4713439941406,0.55327308177948,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586651355028152,-2577.689208984375,304.15728759765625,0.9356906414031982,0.2333043664693832,0.1639082580804824,293.1828308105469,297.1499938964844,293.1499938964844,0.2061023116111755,-4299.2763671875,304.15460205078125,0.9990000128746032,0.3184283971786499,0.2734403312206268,293.2922058105469,297.1499938964844,293.1499938964844,0.0095235025510191,-2984.404541015625,301.9534606933594,0.55327308177948,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971116214990615,0.925207018852234,0.925207018852234,1.0,1.0,-0.91215318441391,0.3910666406154632,0.5210865139961243,0.1611876189708709,0.0,0.0,0.1958840489387512,26.878019332885746,25.0,-7.166635513305664,-5220.62255859375,84.78111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1148818582296371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433945745229721,0.1433988660573959,-4.28379598815809e-06,0.0,0.0001165904759545,0.0,0.0,7.790892601013184,0.0,0.0,0.0,0.307100772857666,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113915866240859,-657.577880859375,303.0365905761719,0.55327308177948,0.050000000745058,0.0457883588969707,293.9252014160156,297.1499938964844,293.1499938964844,0.0023773380089551,-190.11509704589844,294.4713439941406,0.55327308177948,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586651355028152,-2577.689208984375,304.15728759765625,0.9356906414031982,0.2333043664693832,0.1639082580804824,293.1828308105469,297.1499938964844,293.1499938964844,0.2061023116111755,-4299.2763671875,304.15460205078125,0.9990000128746032,0.3184283971786499,0.2734403312206268,293.2922058105469,297.1499938964844,293.1499938964844,0.0095235025510191,-2984.404541015625,301.9534606933594,0.55327308177948,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971116214990615,0.925207018852234,0.925207018852234,1.0,1.0,-0.91215318441391,0.3910666406154632,0.5210865139961243,0.1611876189708709,0.0,0.0,0.1958840489387512,26.878019332885746,25.0,-7.166635513305664,-5220.62255859375,84.78111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1148818582296371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433945745229721,0.1433988660573959,-4.28379598815809e-06,0.0,0.0001165904759545,0.0,0.0,7.790892601013184,0.0,0.0,0.0,0.307100772857666,4.0,0.0,1.0
817380,293.2753295898437,297.1499938964844,293.1499938964844,0.0113102160394191,-655.3519897460938,302.9929504394531,0.5541925430297852,0.050000000745058,0.0457822009921073,293.9360656738281,297.1499938964844,293.1499938964844,0.0021592555567622,-172.72750854492188,294.168701171875,0.5541925430297852,0.050000000745058,0.0482108630239963,293.21929931640625,297.1499938964844,293.1499938964844,0.1572310030460357,-2559.125732421875,304.1572570800781,0.9344336986541748,0.2315291315317154,0.1626664400100708,293.1865539550781,297.1499938964844,293.1499938964844,0.2051163017749786,-4282.83447265625,304.1549072265625,0.9990000128746032,0.3168365657329559,0.2722784578800201,293.2937316894531,297.1499938964844,293.1499938964844,0.0094439703971147,-2970.34521484375,301.8990783691406,0.5541925430297852,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1595764160156,1.0,0.1962685137987136,0.9251673221588136,0.9251673221588136,1.0,1.0,-0.9092184901237488,0.3898711800575256,0.5193473100662231,0.1602799296379089,0.0,0.0,0.1950681805610656,26.677215576171875,25.0,-3.4427313804626465,-5195.171875,83.92191314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1138741597533226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428818255662918,0.1428861171007156,-4.282333065930288e-06,0.0,0.0001155677964561,0.0,0.0,7.759426593780518,0.0,0.0,0.0,0.3069904148578644,4.0,0.0,1.0
817440,293.2753295898437,297.1499938964844,293.1499938964844,0.0113102160394191,-655.3519897460938,302.9929504394531,0.5541925430297852,0.050000000745058,0.0457822009921073,293.9360656738281,297.1499938964844,293.1499938964844,0.0021592555567622,-172.72750854492188,294.168701171875,0.5541925430297852,0.050000000745058,0.0482108630239963,293.21929931640625,297.1499938964844,293.1499938964844,0.1572310030460357,-2559.125732421875,304.1572570800781,0.9344336986541748,0.2315291315317154,0.1626664400100708,293.1865539550781,297.1499938964844,293.1499938964844,0.2051163017749786,-4282.83447265625,304.1549072265625,0.9990000128746032,0.3168365657329559,0.2722784578800201,293.2937316894531,297.1499938964844,293.1499938964844,0.0094439703971147,-2970.34521484375,301.8990783691406,0.5541925430297852,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1595764160156,1.0,0.1962685137987136,0.9251673221588136,0.9251673221588136,1.0,1.0,-0.9092184901237488,0.3898711800575256,0.5193473100662231,0.1602799296379089,0.0,0.0,0.1950681805610656,26.677215576171875,25.0,-3.4427313804626465,-5195.171875,83.92191314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1138741597533226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428818255662918,0.1428861171007156,-4.282333065930288e-06,0.0,0.0001155677964561,0.0,0.0,7.759426593780518,0.0,0.0,0.0,0.3069904148578644,4.0,0.0,1.0
817500,293.2752685546875,297.1499938964844,293.1499938964844,0.0112661542370915,-654.0381469726562,302.9715270996094,0.5547739863395691,0.050000000745058,0.0457783415913581,293.9414978027344,297.1499938964844,293.1499938964844,0.0020488924346864,-163.89642333984375,294.0189208984375,0.5547739863395691,0.050000000745058,0.0482067987322807,293.2193603515625,297.1499938964844,293.1499938964844,0.1564618498086929,-2549.09033203125,304.1573486328125,0.9339902997016908,0.2306386232376098,0.1620440185070037,293.1874084472656,297.1499938964844,293.1499938964844,0.2044065147638321,-4270.94580078125,304.1553039550781,0.9990000128746032,0.3162076473236084,0.2715439200401306,293.29449462890625,297.1499938964844,293.1499938964844,0.0094014713540673,-2962.326171875,301.872314453125,0.5547739863395691,0.050000000745058,0.2286722958087921,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959063857793808,0.9251474142074584,0.9251474142074584,1.0,1.0,-0.9075565934181212,0.3891974091529846,0.5183591842651367,0.1597591191530227,0.0,0.0,0.1942466795444488,26.55338478088379,25.0,0.1054442897439003,-5180.15625,83.4219741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.1134538650512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14252670109272,0.1425309777259826,-4.281845576770138e-06,0.0,0.0001151412507169,0.0,0.0,7.738582611083984,0.0,0.0,0.0,0.3069246709346771,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112231085076928,-652.7623291015625,302.9501037597656,0.555238664150238,0.050000000745058,0.0457752756774425,293.9468994140625,297.1499938964844,293.1499938964844,0.0019377773860469,-155.00656127929688,293.8680725097656,0.555238664150238,0.050000000745058,0.0482035689055919,293.21942138671875,297.1499938964844,293.1499938964844,0.1556986719369888,-2539.133056640625,304.1573791503906,0.9333479404449464,0.2297460436820984,0.1614202260971069,293.1881408691406,297.1499938964844,293.1499938964844,0.2038382589817047,-4261.474609375,304.1553649902344,0.9990000128746032,0.3155898153781891,0.2709569633007049,293.2952880859375,297.1499938964844,293.1499938964844,0.0093594575300812,-2954.42041015625,301.8453674316406,0.555238664150238,0.050000000745058,0.2286569774150848,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.8874816894531,291.16168212890625,1.0,0.1955651342868805,0.9251181483268738,0.9251181483268738,1.0,1.0,-0.9060774445533752,0.3886062204837799,0.5174712538719177,0.15927354991436,0.0,0.0,0.1933676749467849,26.45261573791504,25.0,0.4194329679012298,-5163.1748046875,82.99283599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,304.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1130824461579322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420494467020034,0.1420537382364273,-4.281168912712019e-06,0.0,0.0001147643051808,0.0,0.0,7.710549354553223,0.0,0.0,0.0,0.3068391978740692,4.0,0.0,1.0
817620,293.2750244140625,297.1499938964844,293.1499938964844,0.0111403651535511,-650.3443603515625,302.9071655273437,0.5560468435287476,0.050000000745058,0.0457699783146381,293.95770263671875,297.1499938964844,293.1499938964844,0.0017143457662314,-137.13926696777344,293.56170654296875,0.5560468435287476,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542012989521026,-2519.604248046875,304.15740966796875,0.9318443536758424,0.2279582619667053,0.1601707637310028,293.1896057128906,297.1499938964844,293.1499938964844,0.2028767317533493,-4245.5498046875,304.1551818847656,0.9990000128746032,0.3143249750137329,0.2699357867240906,293.2968139648437,297.1499938964844,293.1499938964844,0.0092773512005805,-2939.08544921875,301.7906799316406,0.5560468435287476,0.050000000745058,0.2286305129528045,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949444860219955,0.9250596761703492,0.9250596761703492,1.0,1.0,-0.903307318687439,0.3875139653682709,0.5157933235168457,0.1583275347948074,0.0,0.0,0.1918995231389999,26.275156021118164,25.0,-0.5375744700431824,-5131.81494140625,82.20964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1124584749341011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411951184272766,0.1411993950605392,-4.279607765056426e-06,0.0,0.0001141310567618,0.0,0.0,7.659796714782715,0.0,0.0,0.0,0.3066784143447876,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111403651535511,-650.3443603515625,302.9071655273437,0.5560468435287476,0.050000000745058,0.0457699783146381,293.95770263671875,297.1499938964844,293.1499938964844,0.0017143457662314,-137.13926696777344,293.56170654296875,0.5560468435287476,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542012989521026,-2519.604248046875,304.15740966796875,0.9318443536758424,0.2279582619667053,0.1601707637310028,293.1896057128906,297.1499938964844,293.1499938964844,0.2028767317533493,-4245.5498046875,304.1551818847656,0.9990000128746032,0.3143249750137329,0.2699357867240906,293.2968139648437,297.1499938964844,293.1499938964844,0.0092773512005805,-2939.08544921875,301.7906799316406,0.5560468435287476,0.050000000745058,0.2286305129528045,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949444860219955,0.9250596761703492,0.9250596761703492,1.0,1.0,-0.903307318687439,0.3875139653682709,0.5157933235168457,0.1583275347948074,0.0,0.0,0.1918995231389999,26.275156021118164,25.0,-0.5375744700431824,-5131.81494140625,82.20964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1124584749341011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411951184272766,0.1411993950605392,-4.279607765056426e-06,0.0,0.0001141310567618,0.0,0.0,7.659796714782715,0.0,0.0,0.0,0.3066784143447876,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110592292621731,-647.9539184570312,302.8644104003906,0.5567127466201782,0.050000000745058,0.0457656495273113,293.9685974121094,297.1499938964844,293.1499938964844,0.0014871133025735,-118.96526336669922,293.25115966796875,0.5567127466201782,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527063101530075,-2500.067626953125,304.1574401855469,0.930083394050598,0.2261675298213958,0.1589199155569076,293.1913146972656,297.1499938964844,293.1499938964844,0.2020803689956665,-4232.41259765625,304.15478515625,0.9990000128746032,0.3129738569259643,0.2690941095352173,293.2983703613281,297.1499938964844,293.1499938964844,0.0091955652460455,-2923.66015625,301.7353820800781,0.5567127466201782,0.050000000745058,0.2286088913679123,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9036865234375,291.1603698730469,1.0,0.1943968683481216,0.9250011444091796,0.9250011444091796,1.0,1.0,-0.9007591009140016,0.3865250051021576,0.5142341256141663,0.1574189960956573,0.0,0.0,0.1905533522367477,26.125757217407227,25.0,-0.7300217151641846,-5103.50732421875,81.51396179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1119782030582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404496431350708,0.1404539197683334,-4.278202140994836e-06,0.0,0.0001136436403612,0.0,0.0,7.615487575531006,0.0,0.0,0.0,0.306535929441452,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110592292621731,-647.9539184570312,302.8644104003906,0.5567127466201782,0.050000000745058,0.0457656495273113,293.9685974121094,297.1499938964844,293.1499938964844,0.0014871133025735,-118.96526336669922,293.25115966796875,0.5567127466201782,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527063101530075,-2500.067626953125,304.1574401855469,0.930083394050598,0.2261675298213958,0.1589199155569076,293.1913146972656,297.1499938964844,293.1499938964844,0.2020803689956665,-4232.41259765625,304.15478515625,0.9990000128746032,0.3129738569259643,0.2690941095352173,293.2983703613281,297.1499938964844,293.1499938964844,0.0091955652460455,-2923.66015625,301.7353820800781,0.5567127466201782,0.050000000745058,0.2286088913679123,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9036865234375,291.1603698730469,1.0,0.1943968683481216,0.9250011444091796,0.9250011444091796,1.0,1.0,-0.9007591009140016,0.3865250051021576,0.5142341256141663,0.1574189960956573,0.0,0.0,0.1905533522367477,26.125757217407227,25.0,-0.7300217151641846,-5103.50732421875,81.51396179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1119782030582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404496431350708,0.1404539197683334,-4.278202140994836e-06,0.0,0.0001136436403612,0.0,0.0,7.615487575531006,0.0,0.0,0.0,0.306535929441452,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109796514734625,-645.5858764648438,302.8218994140625,0.5572596192359924,0.050000000745058,0.0457621179521083,293.9795837402344,297.1499938964844,293.1499938964844,0.0012576730223372,-100.6128921508789,292.9366455078125,0.5572596192359924,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.151211142539978,-2480.486572265625,304.1574401855469,0.9281039834022522,0.224373459815979,0.1576673835515976,293.1933898925781,297.1499938964844,293.1499938964844,0.201421707868576,-4221.58154296875,304.1542663574219,0.9990000128746032,0.3115122616291046,0.2684025764465332,293.2999267578125,297.1499938964844,293.1499938964844,0.0091141695156693,-2908.13623046875,301.6795349121094,0.5572596192359924,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597900390625,1.0,0.1939102560281753,0.9249621629714966,0.9249621629714966,1.0,1.0,-0.8983958959579468,0.3856188356876373,0.5127770304679871,0.1565519124269485,0.0,0.0,0.1892775148153305,25.99970054626465,25.0,-0.7628175020217896,-5077.09814453125,80.89082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1116159334778785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397447437047958,0.1397490203380584,-4.276903837308055e-06,0.0,0.000113275978947,0.0,0.0,7.573689937591553,0.0,0.0,0.0,0.3064022064208984,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109796514734625,-645.5858764648438,302.8218994140625,0.5572596192359924,0.050000000745058,0.0457621179521083,293.9795837402344,297.1499938964844,293.1499938964844,0.0012576730223372,-100.6128921508789,292.9366455078125,0.5572596192359924,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.151211142539978,-2480.486572265625,304.1574401855469,0.9281039834022522,0.224373459815979,0.1576673835515976,293.1933898925781,297.1499938964844,293.1499938964844,0.201421707868576,-4221.58154296875,304.1542663574219,0.9990000128746032,0.3115122616291046,0.2684025764465332,293.2999267578125,297.1499938964844,293.1499938964844,0.0091141695156693,-2908.13623046875,301.6795349121094,0.5572596192359924,0.050000000745058,0.2285912483930587,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597900390625,1.0,0.1939102560281753,0.9249621629714966,0.9249621629714966,1.0,1.0,-0.8983958959579468,0.3856188356876373,0.5127770304679871,0.1565519124269485,0.0,0.0,0.1892775148153305,25.99970054626465,25.0,-0.7628175020217896,-5077.09814453125,80.89082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1116159334778785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397447437047958,0.1397490203380584,-4.276903837308055e-06,0.0,0.000113275978947,0.0,0.0,7.573689937591553,0.0,0.0,0.0,0.3064022064208984,4.0,0.0,1.0
817980,293.2742004394531,297.1499938964844,293.1499938964844,0.010901378467679,-643.2308349609375,302.77960205078125,0.5577048659324646,0.050000000745058,0.0457592606544494,293.9906311035156,297.1499938964844,293.1499938964844,0.0010253498330712,-82.02848815917969,292.6182861328125,0.5577048659324646,0.050000000745058,0.0481867045164108,293.2200012207031,297.1499938964844,293.1499938964844,0.1497141420841217,-2460.8369140625,304.157470703125,0.9259359836578368,0.2225755453109741,0.1564127057790756,293.1957397460937,297.1499938964844,293.1499938964844,0.2008803337812423,-4212.701171875,304.1537475585937,0.9990000128746032,0.3099312782287597,0.267839252948761,293.301513671875,297.1499938964844,293.1499938964844,0.0090329386293888,-2892.457763671875,301.6231689453125,0.5577048659324646,0.050000000745058,0.228576973080635,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.1593933105469,1.0,0.1934756934642791,0.9249231815338136,0.9249231815338136,1.0,1.0,-0.8961896300315857,0.3847784399986267,0.511411190032959,0.1557298302650451,0.0,0.0,0.1880523860454559,25.893516540527344,25.0,-0.5236374139785767,-5052.64453125,80.32907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1113454177975654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390769779682159,0.1390812546014785,-4.275686478649732e-06,0.0,0.0001130014425143,0.0,0.0,7.534156322479248,0.0,0.0,0.0,0.3062758147716522,4.0,0.0,1.0
818040,293.2742004394531,297.1499938964844,293.1499938964844,0.010901378467679,-643.2308349609375,302.77960205078125,0.5577048659324646,0.050000000745058,0.0457592606544494,293.9906311035156,297.1499938964844,293.1499938964844,0.0010253498330712,-82.02848815917969,292.6182861328125,0.5577048659324646,0.050000000745058,0.0481867045164108,293.2200012207031,297.1499938964844,293.1499938964844,0.1497141420841217,-2460.8369140625,304.157470703125,0.9259359836578368,0.2225755453109741,0.1564127057790756,293.1957397460937,297.1499938964844,293.1499938964844,0.2008803337812423,-4212.701171875,304.1537475585937,0.9990000128746032,0.3099312782287597,0.267839252948761,293.301513671875,297.1499938964844,293.1499938964844,0.0090329386293888,-2892.457763671875,301.6231689453125,0.5577048659324646,0.050000000745058,0.228576973080635,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.1593933105469,1.0,0.1934756934642791,0.9249231815338136,0.9249231815338136,1.0,1.0,-0.8961896300315857,0.3847784399986267,0.511411190032959,0.1557298302650451,0.0,0.0,0.1880523860454559,25.893516540527344,25.0,-0.5236374139785767,-5052.64453125,80.32907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1113454177975654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390769779682159,0.1390812546014785,-4.275686478649732e-06,0.0,0.0001130014425143,0.0,0.0,7.534156322479248,0.0,0.0,0.0,0.3062758147716522,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108626587316393,-642.0548706054688,302.7585754394531,0.5578948259353638,0.050000000745058,0.0457580424845218,293.99615478515625,297.1499938964844,293.1499938964844,0.0009081151802092,-72.64990997314453,292.4577331542969,0.5578948259353638,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.1489642411470413,-2450.975830078125,304.157470703125,0.9247910976409912,0.2216750979423523,0.1557844877243042,293.1970520019531,297.1499938964844,293.1499938964844,0.2006466686725616,-4208.873046875,304.15350341796875,0.9990000128746032,0.3090955018997192,0.267598807811737,293.30230712890625,297.1499938964844,293.1499938964844,0.0089923413470387,-2884.545654296875,301.59478759765625,0.5578948259353638,0.050000000745058,0.2285709083080291,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1593017578125,1.0,0.1932751983404159,0.924903690814972,0.924903690814972,1.0,1.0,-0.8951367735862732,0.3843778967857361,0.5107588768005371,0.1553366184234619,0.0,0.0,0.1874408721923828,25.84682846069336,25.0,-0.3399064540863037,-5040.99755859375,80.06786346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,304.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1112356260418891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387477815151214,0.1387520432472229,-4.275098035577685e-06,0.0,0.0001128900184994,0.0,0.0,7.514699935913086,0.0,0.0,0.0,0.306213766336441,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108242062851786,-640.8798828125,302.7375793457031,0.5580657124519348,0.050000000745058,0.0457569546997547,294.0016784667969,297.1499938964844,293.1499938964844,0.0007902022916823,-63.21683120727539,292.2962951660156,0.5580657124519348,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482134163379669,-2441.0908203125,304.157470703125,0.923610508441925,0.2207736372947693,0.1551556438207626,293.19842529296875,297.1499938964844,293.1499938964844,0.2004347294569015,-4205.4033203125,304.1532592773437,0.9990000128746032,0.3082300722599029,0.2673825323581695,293.3031005859375,297.1499938964844,293.1499938964844,0.0089517617598176,-2876.586181640625,301.5662536621094,0.5580657124519348,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300842285156,291.1593017578125,1.0,0.1930845379829406,0.9248849749565125,0.9248849749565125,1.0,1.0,-0.8941131830215454,0.3839881718158722,0.5101250410079956,0.1549556106328964,0.0,0.0,0.1868236511945724,25.80390167236328,25.0,-0.1463940143585205,-5029.6611328125,79.81814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1111381649971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138417586684227,0.1384218633174896,-4.274514139979146e-06,0.0,0.0001127911091316,0.0,0.0,7.4952073097229,0.0,0.0,0.0,0.3061516880989074,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107481088489294,-638.5335083007812,302.6957702636719,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0127258300781,297.1499938964844,293.1499938964844,0.0005599022842943,-44.79060363769531,291.970703125,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.146709457039833,-2421.254638671875,304.1575012207031,0.9211543798446656,0.2189677059650421,0.1538960933685302,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699788331985,-4199.4365234375,304.1527709960937,0.9990000128746032,0.3064095675945282,0.267015278339386,293.3046875,297.1499938964844,293.1499938964844,0.0088706389069557,-2860.522705078125,301.50885009765625,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.192729964852333,0.9248476624488832,0.9248476624488832,1.0,1.0,-0.892145037651062,0.3832358419895172,0.5089092254638672,0.1542312204837799,0.0,0.0,0.1855559647083282,25.72825813293457,25.0,0.2197061032056808,-5007.7607421875,79.34977722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1109672710299491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377450823783874,0.1377493441104889,-4.273342256055912e-06,0.0,0.0001126176721299,0.0,0.0,7.455563545227051,0.0,0.0,0.0,0.3060257136821747,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107481088489294,-638.5335083007812,302.6957702636719,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0127258300781,297.1499938964844,293.1499938964844,0.0005599022842943,-44.79060363769531,291.970703125,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.146709457039833,-2421.254638671875,304.1575012207031,0.9211543798446656,0.2189677059650421,0.1538960933685302,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699788331985,-4199.4365234375,304.1527709960937,0.9990000128746032,0.3064095675945282,0.267015278339386,293.3046875,297.1499938964844,293.1499938964844,0.0088706389069557,-2860.522705078125,301.50885009765625,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.192729964852333,0.9248476624488832,0.9248476624488832,1.0,1.0,-0.892145037651062,0.3832358419895172,0.5089092254638672,0.1542312204837799,0.0,0.0,0.1855559647083282,25.72825813293457,25.0,0.2197061032056808,-5007.7607421875,79.34977722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1109672710299491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377450823783874,0.1377493441104889,-4.273342256055912e-06,0.0,0.0001126176721299,0.0,0.0,7.455563545227051,0.0,0.0,0.0,0.3060257136821747,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106731643900275,-636.1961669921875,302.6542053222656,0.558586061000824,0.050000000745058,0.0457536503672599,294.0238037109375,297.1499938964844,293.1499938964844,0.0004401210171636,-24.800167083740234,291.6413269042969,0.558586061000824,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452031284570694,-2401.34033203125,304.1575012207031,0.9185919761657716,0.2171578109264373,0.1526339799165725,293.2044982910156,297.1499938964844,293.1499938964844,0.1997743248939514,-4194.60546875,304.15234375,0.9990000128746032,0.3044714033603668,0.2667236030101776,293.3062744140625,297.1499938964844,293.1499938964844,0.0087896259501576,-2844.283447265625,301.4508972167969,0.558586061000824,0.050000000745058,0.2285489588975906,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.15985107421875,1.0,0.192406415939331,0.9248103499412536,0.9248103499412536,1.0,1.0,-0.8902677893638611,0.3825118541717529,0.5077559351921082,0.1535573452711105,0.0,0.0,0.1842261105775833,25.664493560791016,25.0,0.5045768022537231,-4986.6552734375,78.91730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,304.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1108089312911033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370457410812378,0.1370500177145004,-4.272139904060168e-06,0.0,0.0001124569753301,0.0,0.0,7.414407253265381,0.0,0.0,0.0,0.3058951795101166,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106731643900275,-636.1961669921875,302.6542053222656,0.558586061000824,0.050000000745058,0.0457536503672599,294.0238037109375,297.1499938964844,293.1499938964844,0.0004401210171636,-24.800167083740234,291.6413269042969,0.558586061000824,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452031284570694,-2401.34033203125,304.1575012207031,0.9185919761657716,0.2171578109264373,0.1526339799165725,293.2044982910156,297.1499938964844,293.1499938964844,0.1997743248939514,-4194.60546875,304.15234375,0.9990000128746032,0.3044714033603668,0.2667236030101776,293.3062744140625,297.1499938964844,293.1499938964844,0.0087896259501576,-2844.283447265625,301.4508972167969,0.558586061000824,0.050000000745058,0.2285489588975906,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.15985107421875,1.0,0.192406415939331,0.9248103499412536,0.9248103499412536,1.0,1.0,-0.8902677893638611,0.3825118541717529,0.5077559351921082,0.1535573452711105,0.0,0.0,0.1842261105775833,25.664493560791016,25.0,0.5045768022537231,-4986.6552734375,78.91730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,304.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1108089312911033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370457410812378,0.1370500177145004,-4.272139904060168e-06,0.0,0.0001124569753301,0.0,0.0,7.414407253265381,0.0,0.0,0.0,0.3058951795101166,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.010599480010569,-633.8738403320312,302.6129455566406,0.5587648153305054,0.050000000745058,0.0457525216042995,294.0348205566406,297.1499938964844,293.1499938964844,0.0003170756099279,-5.348841667175293,291.30828857421875,0.5587648153305054,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1436956971883773,-2381.36474609375,304.1575012207031,0.9159449338912964,0.2153441458940506,0.1513693779706955,293.20782470703125,297.1499938964844,293.1499938964844,0.1995396316051483,-4190.77587890625,304.1519470214844,0.9990000128746032,0.3024141490459442,0.2664971053600311,293.3078918457031,297.1499938964844,293.1499938964844,0.0087087349966168,-2827.877197265625,301.3923645019531,0.5587648153305054,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921098083257675,0.9247742295265198,0.9247742295265198,1.0,1.0,-0.8884686231613159,0.3818095326423645,0.5066590905189514,0.1529337763786316,0.0,0.0,0.1828204542398452,25.611045837402344,25.0,0.6681898236274719,-4966.1416015625,78.51578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.110641062259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363108605146408,0.1363151371479034,-4.270886165613774e-06,0.0,0.0001122866087825,0.0,0.0,7.371220111846924,0.0,0.0,0.0,0.3057582974433899,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.010599480010569,-633.8738403320312,302.6129455566406,0.5587648153305054,0.050000000745058,0.0457525216042995,294.0348205566406,297.1499938964844,293.1499938964844,0.0003170756099279,-5.348841667175293,291.30828857421875,0.5587648153305054,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1436956971883773,-2381.36474609375,304.1575012207031,0.9159449338912964,0.2153441458940506,0.1513693779706955,293.20782470703125,297.1499938964844,293.1499938964844,0.1995396316051483,-4190.77587890625,304.1519470214844,0.9990000128746032,0.3024141490459442,0.2664971053600311,293.3078918457031,297.1499938964844,293.1499938964844,0.0087087349966168,-2827.877197265625,301.3923645019531,0.5587648153305054,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921098083257675,0.9247742295265198,0.9247742295265198,1.0,1.0,-0.8884686231613159,0.3818095326423645,0.5066590905189514,0.1529337763786316,0.0,0.0,0.1828204542398452,25.611045837402344,25.0,0.6681898236274719,-4966.1416015625,78.51578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.110641062259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363108605146408,0.1363151371479034,-4.270886165613774e-06,0.0,0.0001122866087825,0.0,0.0,7.371220111846924,0.0,0.0,0.0,0.3057582974433899,4.0,0.0,1.0
