time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105268554762005,-631.560791015625,302.57196044921875,0.5589030385017395,0.050000000745058,0.04575165361166,294.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9365539550781,0.5589030385017395,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421862691640854,-2361.3154296875,304.15753173828125,0.913238525390625,0.2135213315486908,0.1501013785600662,293.2113037109375,297.1499938964844,293.1499938964844,0.1993526965379715,-4187.72900390625,304.151611328125,0.9990000128746032,0.3002455830574035,0.2663219273090362,293.3095092773437,297.1499938964844,293.1499938964844,0.0086278859525918,-2811.285888671875,301.3332824707031,0.5589030385017395,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.63360595703125,293.97149658203125,291.1610107421875,1.0,0.1918343603610992,0.9247381687164308,0.9247381687164308,1.0,1.0,-0.8867291212081909,0.3811207711696625,0.505608320236206,0.1523562669754028,0.0,0.0,0.1813357174396515,25.56579971313477,25.0,1.1868982315063477,-4945.48486328125,78.13851928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1104475632309913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355414688587188,0.1355457305908203,-4.269577402737923e-06,0.0,0.0001120902306865,0.0,0.0,7.326059341430664,0.0,0.0,0.0,0.3056151568889618,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105268554762005,-631.560791015625,302.57196044921875,0.5589030385017395,0.050000000745058,0.04575165361166,294.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9365539550781,0.5589030385017395,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421862691640854,-2361.3154296875,304.15753173828125,0.913238525390625,0.2135213315486908,0.1501013785600662,293.2113037109375,297.1499938964844,293.1499938964844,0.1993526965379715,-4187.72900390625,304.151611328125,0.9990000128746032,0.3002455830574035,0.2663219273090362,293.3095092773437,297.1499938964844,293.1499938964844,0.0086278859525918,-2811.285888671875,301.3332824707031,0.5589030385017395,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.63360595703125,293.97149658203125,291.1610107421875,1.0,0.1918343603610992,0.9247381687164308,0.9247381687164308,1.0,1.0,-0.8867291212081909,0.3811207711696625,0.505608320236206,0.1523562669754028,0.0,0.0,0.1813357174396515,25.56579971313477,25.0,1.1868982315063477,-4945.48486328125,78.13851928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1104475632309913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355414688587188,0.1355457305908203,-4.269577402737923e-06,0.0,0.0001120902306865,0.0,0.0,7.326059341430664,0.0,0.0,0.0,0.3056151568889618,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104904724285006,-630.3815307617188,302.551513671875,0.5589569807052612,0.050000000745058,0.0457513146102428,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1984558105469,0.5589569807052612,0.050000000745058,0.0481783375144004,293.22088623046875,297.1499938964844,293.1499938964844,0.1414177119731903,-2351.0791015625,304.1575622558594,0.9118523597717284,0.2125990539789199,0.1494597792625427,293.2131042480469,297.1499938964844,293.1499938964844,0.1992685943841934,-4186.3447265625,304.1514892578125,0.9990000128746032,0.2991151511669159,0.2662536203861236,293.31036376953125,297.1499938964844,293.1499938964844,0.0085871508345007,-2802.801513671875,301.30352783203125,0.5589569807052612,0.050000000745058,0.2285372912883758,291.1616516113281,291.1499938964844,274.57427978515625,272.3157653808594,285.640380859375,293.977783203125,291.161865234375,1.0,0.191703587770462,0.9247201085090636,0.9247201085090636,1.0,1.0,-0.8858742117881775,0.3807782828807831,0.505095899105072,0.1520826965570449,0.0,0.0,0.1804811060428619,25.546157836914062,25.0,1.6799496412277222,-4935.11181640625,77.95744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,304.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1103362888097763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351217180490493,0.1351259797811508,-4.268900283932453e-06,0.0,0.0001119773078244,0.0,0.0,7.301504135131836,0.0,0.0,0.0,0.3055375516414642,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104545634239912,-629.2190551757812,302.5311279296875,0.5590028166770935,0.050000000745058,0.0457510277628898,294.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.5590028166770935,0.050000000745058,0.0481780357658863,293.22100830078125,297.1499938964844,293.1499938964844,0.1406523138284683,-2340.878173828125,304.1575622558594,0.9104589819908142,0.2116774022579193,0.1488171070814132,293.2149353027344,297.1499938964844,293.1499938964844,0.1991994529962539,-4185.216796875,304.1513366699219,0.9990000128746032,0.2979562282562256,0.26619553565979,293.3112487792969,297.1499938964844,293.1499938964844,0.0085465600714087,-2794.33154296875,301.2735900878906,0.5590028166770935,0.050000000745058,0.2285358607769012,291.1622619628906,291.1499938964844,274.5831298828125,272.3216552734375,285.64715576171875,293.9837646484375,291.162353515625,1.0,0.1915770173072815,0.9247043132781982,0.9247043132781982,1.0,1.0,-0.8850307464599609,0.3804380595684051,0.5045926570892334,0.1518191397190094,0.0,0.0,0.1796011626720428,25.52815628051757,25.0,1.399385929107666,-4924.1533203125,77.78114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,304.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1102127879858017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346645951271057,0.1346688717603683,-4.268162683729315e-06,0.0,0.0001118519649025,0.0,0.0,7.274779319763184,0.0,0.0,0.0,0.3054537177085876,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103837437927722,-626.9193115234375,302.4903869628906,0.5590724349021912,0.050000000745058,0.0457505956292152,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408203125,0.5590724349021912,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391234546899795,-2320.4716796875,304.1575927734375,0.9076585173606871,0.2098235338926315,0.1475271731615066,293.2186889648437,297.1499938964844,293.1499938964844,0.1990949362516403,-4183.525390625,304.15106201171875,0.9990000128746032,0.2955515384674072,0.2661072611808777,293.31298828125,297.1499938964844,293.1499938964844,0.008465620689094,-2777.340087890625,301.21307373046875,0.5590724349021912,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,293.9982604980469,291.1630859375,1.0,0.1913350224494934,0.924672782421112,0.924672782421112,1.0,1.0,-0.8833729028701782,0.3797625601291656,0.503610372543335,0.1513185799121856,0.0,0.0,0.1778263598680496,25.4965877532959,25.0,1.2500050067901611,-4902.5732421875,77.44112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,304.45440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.109923280775547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337483078241348,0.1337525695562362,-4.266602445568424e-06,0.0,0.0001115581544581,0.0,0.0,7.221123218536377,0.0,0.0,0.0,0.3052835464477539,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103837437927722,-626.9193115234375,302.4903869628906,0.5590724349021912,0.050000000745058,0.0457505956292152,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408203125,0.5590724349021912,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391234546899795,-2320.4716796875,304.1575927734375,0.9076585173606871,0.2098235338926315,0.1475271731615066,293.2186889648437,297.1499938964844,293.1499938964844,0.1990949362516403,-4183.525390625,304.15106201171875,0.9990000128746032,0.2955515384674072,0.2661072611808777,293.31298828125,297.1499938964844,293.1499938964844,0.008465620689094,-2777.340087890625,301.21307373046875,0.5590724349021912,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,293.9982604980469,291.1630859375,1.0,0.1913350224494934,0.924672782421112,0.924672782421112,1.0,1.0,-0.8833729028701782,0.3797625601291656,0.503610372543335,0.1513185799121856,0.0,0.0,0.1778263598680496,25.4965877532959,25.0,1.2500050067901611,-4902.5732421875,77.44112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,304.45440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.109923280775547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337483078241348,0.1337525695562362,-4.266602445568424e-06,0.0,0.0001115581544581,0.0,0.0,7.221123218536377,0.0,0.0,0.0,0.3052835464477539,4.0,0.0,1.0
818940,293.2707214355469,297.1499938964844,293.1499938964844,0.0103135630488395,-624.6151123046875,302.44970703125,0.5591149926185608,0.050000000745058,0.0457503348588943,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.5591149926185608,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375824362039566,-2299.85009765625,304.1576232910156,0.9048457145690918,0.207953467965126,0.1462254375219345,293.2225341796875,297.1499938964844,293.1499938964844,0.1990206837654113,-4182.326171875,304.1508483886719,0.9990000128746032,0.2930304408073425,0.2660533785820007,293.3147888183594,297.1499938964844,293.1499938964844,0.0083845611661672,-2760.1142578125,301.15185546875,0.5591149926185608,0.050000000745058,0.228532388806343,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6768493652344,294.012939453125,291.1639709472656,1.0,0.1911057829856872,0.9246411919593812,0.9246411919593812,1.0,1.0,-0.8817436695098877,0.3790909945964813,0.5026527047157288,0.150846779346466,0.0,0.0,0.175911009311676,25.470361709594727,25.0,1.117942452430725,-4880.60498046875,77.11514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1095736101269722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327746659517288,0.1327789276838302,-4.264976269041654e-06,0.0,0.0001112032841774,0.0,0.0,7.164238452911377,0.0,0.0,0.0,0.3051033914089203,4.0,0.0,1.0
819000,293.2707214355469,297.1499938964844,293.1499938964844,0.0103135630488395,-624.6151123046875,302.44970703125,0.5591149926185608,0.050000000745058,0.0457503348588943,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.5591149926185608,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375824362039566,-2299.85009765625,304.1576232910156,0.9048457145690918,0.207953467965126,0.1462254375219345,293.2225341796875,297.1499938964844,293.1499938964844,0.1990206837654113,-4182.326171875,304.1508483886719,0.9990000128746032,0.2930304408073425,0.2660533785820007,293.3147888183594,297.1499938964844,293.1499938964844,0.0083845611661672,-2760.1142578125,301.15185546875,0.5591149926185608,0.050000000745058,0.228532388806343,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6768493652344,294.012939453125,291.1639709472656,1.0,0.1911057829856872,0.9246411919593812,0.9246411919593812,1.0,1.0,-0.8817436695098877,0.3790909945964813,0.5026527047157288,0.150846779346466,0.0,0.0,0.175911009311676,25.470361709594727,25.0,1.117942452430725,-4880.60498046875,77.11514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1095736101269722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327746659517288,0.1327789276838302,-4.264976269041654e-06,0.0,0.0001112032841774,0.0,0.0,7.164238452911377,0.0,0.0,0.0,0.3051033914089203,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102443657815456,-622.3304443359375,302.40899658203125,0.5591351985931396,0.050000000745058,0.0457502119243145,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5591351985931396,0.050000000745058,0.0481771789491176,293.221923828125,297.1499938964844,293.1499938964844,0.1360393315553665,-2279.155517578125,304.1576538085937,0.9020524621009828,0.2060713469982147,0.1449151635169983,293.2264709472656,297.1499938964844,293.1499938964844,0.1989800631999969,-4181.68896484375,304.150634765625,0.9990000128746032,0.2903958559036255,0.2660278081893921,293.3166198730469,297.1499938964844,293.1499938964844,0.008303708396852,-2742.775634765625,301.08984375,0.5591351985931396,0.050000000745058,0.2285317927598953,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,285.6918334960937,294.0281066894531,291.1645202636719,1.0,0.1908871680498123,0.9246130585670472,0.9246130585670472,1.0,1.0,-0.8801393508911133,0.3784240782260895,0.5017153024673462,0.1503972709178924,0.0,0.0,0.1739434152841568,25.4485092163086,25.0,0.8029655814170837,-4858.48046875,76.80101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1091617345809936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317706555128097,0.1317749172449112,-4.263270056981128e-06,0.0,0.0001107852804125,0.0,0.0,7.105612754821777,0.0,0.0,0.0,0.3049172163009643,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102443657815456,-622.3304443359375,302.40899658203125,0.5591351985931396,0.050000000745058,0.0457502119243145,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5591351985931396,0.050000000745058,0.0481771789491176,293.221923828125,297.1499938964844,293.1499938964844,0.1360393315553665,-2279.155517578125,304.1576538085937,0.9020524621009828,0.2060713469982147,0.1449151635169983,293.2264709472656,297.1499938964844,293.1499938964844,0.1989800631999969,-4181.68896484375,304.150634765625,0.9990000128746032,0.2903958559036255,0.2660278081893921,293.3166198730469,297.1499938964844,293.1499938964844,0.008303708396852,-2742.775634765625,301.08984375,0.5591351985931396,0.050000000745058,0.2285317927598953,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,285.6918334960937,294.0281066894531,291.1645202636719,1.0,0.1908871680498123,0.9246130585670472,0.9246130585670472,1.0,1.0,-0.8801393508911133,0.3784240782260895,0.5017153024673462,0.1503972709178924,0.0,0.0,0.1739434152841568,25.4485092163086,25.0,0.8029655814170837,-4858.48046875,76.80101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1091617345809936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317706555128097,0.1317749172449112,-4.263270056981128e-06,0.0,0.0001107852804125,0.0,0.0,7.105612754821777,0.0,0.0,0.0,0.3049172163009643,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101759079843759,-620.053466796875,302.3682556152344,0.5591363906860352,0.050000000745058,0.0457502156496048,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591363906860352,0.050000000745058,0.0481771789491176,293.2222900390625,297.1499938964844,293.1499938964844,0.134492427110672,-2258.36083984375,304.1576843261719,0.8992251753807068,0.2041774541139602,0.1435966491699218,293.23046875,297.1499938964844,293.1499938964844,0.1989660263061523,-4181.49169921875,304.15045166015625,0.9990000128746032,0.2876497805118561,0.2660263180732727,293.3184509277344,297.1499938964844,293.1499938964844,0.0082229878753423,-2725.288330078125,301.0271301269531,0.5591363906860352,0.050000000745058,0.2285317927598953,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438537597656,291.1648864746094,1.0,0.1906774044036865,0.9245849251747132,0.9245849251747132,1.0,1.0,-0.8785551190376282,0.3777617216110229,0.5007933974266052,0.1499634832143783,0.0,0.0,0.1719342917203903,25.430316925048828,25.0,0.5584306120872498,-4836.279296875,76.49674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1086910888552665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307516694068908,0.1307559311389923,-4.261532467353391e-06,0.0,0.000110307635623,0.0,0.0,7.046187400817871,0.0,0.0,0.0,0.3047281801700592,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101759079843759,-620.053466796875,302.3682556152344,0.5591363906860352,0.050000000745058,0.0457502156496048,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591363906860352,0.050000000745058,0.0481771789491176,293.2222900390625,297.1499938964844,293.1499938964844,0.134492427110672,-2258.36083984375,304.1576843261719,0.8992251753807068,0.2041774541139602,0.1435966491699218,293.23046875,297.1499938964844,293.1499938964844,0.1989660263061523,-4181.49169921875,304.15045166015625,0.9990000128746032,0.2876497805118561,0.2660263180732727,293.3184509277344,297.1499938964844,293.1499938964844,0.0082229878753423,-2725.288330078125,301.0271301269531,0.5591363906860352,0.050000000745058,0.2285317927598953,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438537597656,291.1648864746094,1.0,0.1906774044036865,0.9245849251747132,0.9245849251747132,1.0,1.0,-0.8785551190376282,0.3777617216110229,0.5007933974266052,0.1499634832143783,0.0,0.0,0.1719342917203903,25.430316925048828,25.0,0.5584306120872498,-4836.279296875,76.49674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1086910888552665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307516694068908,0.1307559311389923,-4.261532467353391e-06,0.0,0.000110307635623,0.0,0.0,7.046187400817871,0.0,0.0,0.0,0.3047281801700592,4.0,0.0,1.0
819300,293.2698974609375,297.1499938964844,293.1499938964844,0.0101419165730476,-618.91650390625,302.3478698730469,0.5591307282447815,0.050000000745058,0.0457502529025077,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591307282447815,0.050000000745058,0.0481772199273109,293.22247314453125,297.1499938964844,293.1499938964844,0.1337175369262695,-2247.925537109375,304.1576843261719,0.8977898955345154,0.2032262533903122,0.1429343670606613,293.2324523925781,297.1499938964844,293.1499938964844,0.1989677995443344,-4181.5390625,304.1503601074219,0.9990000128746032,0.2862354516983032,0.2660335898399353,293.31939697265625,297.1499938964844,293.1499938964844,0.0081826783716678,-2716.48779296875,300.9954833984375,0.5591307282447815,0.050000000745058,0.2285319864749908,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,294.05194091796875,291.1650390625,1.0,0.190575361251831,0.924570858478546,0.924570858478546,1.0,1.0,-0.8777692914009094,0.3774324357509613,0.5003368854522705,0.1497504562139511,0.0,0.0,0.1709189713001251,25.42240524291992,25.0,0.4481313824653625,-4825.138671875,76.34779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,304.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1084357649087905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302386969327926,0.1302429586648941,-4.260657078702934e-06,0.0,0.0001100485169445,0.0,0.0,7.016302585601807,0.0,0.0,0.0,0.3046330511569977,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101080620661377,-617.7799072265625,302.3274230957031,0.5591212511062622,0.050000000745058,0.0457503162324428,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591212511062622,0.050000000745058,0.0481772869825363,293.22265625,297.1499938964844,293.1499938964844,0.1329418569803238,-2237.466796875,304.15771484375,0.89634108543396,0.202272430062294,0.1422702074050903,293.2344970703125,297.1499938964844,293.1499938964844,0.198974922299385,-4181.6748046875,304.1502685546875,0.9990000128746032,0.2847939729690552,0.2660456001758575,293.3203430175781,297.1499938964844,293.1499938964844,0.0081424061208963,-2707.649658203125,300.96368408203125,0.5591212511062622,0.050000000745058,0.2285323143005371,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.06011962890625,291.1651306152344,1.0,0.1904750019311905,0.9245590567588806,0.9245590567588806,1.0,1.0,-0.8769871592521667,0.3771045804023742,0.4998825788497925,0.1495389938354492,0.0,0.0,0.169899970293045,25.41518783569336,25.0,0.3421928286552429,-4813.9775390625,76.20072174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,304.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5703125,18000.0,0.0,0.0,0.1081685647368431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297251433134079,0.1297294050455093,-4.259779871063074e-06,0.0,0.0001097773420042,0.0,0.0,6.986403942108154,0.0,0.0,0.0,0.3045378029346466,4.0,0.0,1.0
819420,293.2696228027344,297.1499938964844,293.1499938964844,0.0100407488644123,-615.507080078125,302.28643798828125,0.5590808391571045,0.050000000745058,0.045750580728054,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590808391571045,0.050000000745058,0.0481775663793087,293.2230224609375,297.1499938964844,293.1499938964844,0.1313885152339935,-2216.484619140625,304.15771484375,0.8933908939361572,0.2003575414419174,0.1409367173910141,293.238525390625,297.1499938964844,293.1499938964844,0.1989810615777969,-4181.82568359375,304.1501770019531,0.9990000128746032,0.2818325161933899,0.2660611867904663,293.3222045898437,297.1499938964844,293.1499938964844,0.0080620096996426,-2689.867919921875,300.8995361328125,0.5590808391571045,0.050000000745058,0.2285336256027221,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902781426906585,0.9245354533195496,0.9245354533195496,1.0,1.0,-0.875402569770813,0.3764405250549316,0.4989620447158813,0.1491107642650604,0.0,0.0,0.1678582280874252,25.404172897338867,25.0,0.1750486642122268,-4791.56103515625,75.9092025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.1076036095619201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287008076906204,0.1287050694227218,-4.2580277295201086e-06,0.0,0.0001092039819923,0.0,0.0,6.926828384399414,0.0,0.0,0.0,0.3043478727340698,4.0,0.0,1.0
819480,293.2696228027344,297.1499938964844,293.1499938964844,0.0100407488644123,-615.507080078125,302.28643798828125,0.5590808391571045,0.050000000745058,0.045750580728054,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590808391571045,0.050000000745058,0.0481775663793087,293.2230224609375,297.1499938964844,293.1499938964844,0.1313885152339935,-2216.484619140625,304.15771484375,0.8933908939361572,0.2003575414419174,0.1409367173910141,293.238525390625,297.1499938964844,293.1499938964844,0.1989810615777969,-4181.82568359375,304.1501770019531,0.9990000128746032,0.2818325161933899,0.2660611867904663,293.3222045898437,297.1499938964844,293.1499938964844,0.0080620096996426,-2689.867919921875,300.8995361328125,0.5590808391571045,0.050000000745058,0.2285336256027221,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902781426906585,0.9245354533195496,0.9245354533195496,1.0,1.0,-0.875402569770813,0.3764405250549316,0.4989620447158813,0.1491107642650604,0.0,0.0,0.1678582280874252,25.404172897338867,25.0,0.1750486642122268,-4791.56103515625,75.9092025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.1076036095619201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287008076906204,0.1287050694227218,-4.2580277295201086e-06,0.0,0.0001092039819923,0.0,0.0,6.926828384399414,0.0,0.0,0.0,0.3043478727340698,4.0,0.0,1.0
819540,293.26953125,297.1499938964844,293.1499938964844,0.0099743818864226,-613.2442626953125,302.24530029296875,0.5586163997650146,0.050000000745058,0.0457535497844219,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586163997650146,0.050000000745058,0.0481806881725788,293.2233581542969,297.1499938964844,293.1499938964844,0.1298307031393051,-2195.382568359375,304.1577453613281,0.8898406624794006,0.1984357088804245,0.1395997107028961,293.2420654296875,297.1499938964844,293.1499938964844,0.19814133644104,-4167.27197265625,304.1515808105469,0.9982543587684632,0.278874784708023,0.2651059627532959,293.3240661621094,297.1499938964844,293.1499938964844,0.0079822298139333,-2672.007568359375,300.8348388671875,0.5586163997650146,0.050000000745058,0.22854845225811,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900614500045776,0.9245118498802184,0.9245118498802184,1.0,1.0,-0.8726944327354431,0.3752928376197815,0.497401624917984,0.1484141945838928,0.0,0.0,0.1657494455575943,25.45314216613769,25.0,1.0561097860336304,-4767.1474609375,75.51119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1070052310824394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276674270629882,0.1276716738939285,-4.256285137671512e-06,0.0,0.0001085967087419,0.0,0.0,6.8668532371521,0.0,0.0,0.0,0.3041566908359527,4.0,0.0,1.0
819600,293.26953125,297.1499938964844,293.1499938964844,0.0099743818864226,-613.2442626953125,302.24530029296875,0.5586163997650146,0.050000000745058,0.0457535497844219,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586163997650146,0.050000000745058,0.0481806881725788,293.2233581542969,297.1499938964844,293.1499938964844,0.1298307031393051,-2195.382568359375,304.1577453613281,0.8898406624794006,0.1984357088804245,0.1395997107028961,293.2420654296875,297.1499938964844,293.1499938964844,0.19814133644104,-4167.27197265625,304.1515808105469,0.9982543587684632,0.278874784708023,0.2651059627532959,293.3240661621094,297.1499938964844,293.1499938964844,0.0079822298139333,-2672.007568359375,300.8348388671875,0.5586163997650146,0.050000000745058,0.22854845225811,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900614500045776,0.9245118498802184,0.9245118498802184,1.0,1.0,-0.8726944327354431,0.3752928376197815,0.497401624917984,0.1484141945838928,0.0,0.0,0.1657494455575943,25.45314216613769,25.0,1.0561097860336304,-4767.1474609375,75.51119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1070052310824394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276674270629882,0.1276716738939285,-4.256285137671512e-06,0.0,0.0001085967087419,0.0,0.0,6.8668532371521,0.0,0.0,0.0,0.3041566908359527,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099079199135303,-610.919677734375,302.2043151855469,0.5575903654098511,0.050000000745058,0.0457601472735405,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575903654098511,0.050000000745058,0.0481876358389854,293.22369384765625,297.1499938964844,293.1499938964844,0.1282537877559662,-2173.937255859375,304.1578063964844,0.8855226039886475,0.1965102553367614,0.1382627189159393,293.2432861328125,297.1499938964844,293.1499938964844,0.1958406716585159,-4127.92236328125,304.15484619140625,0.9948164820671082,0.2762881219387054,0.2625945806503296,293.3258972167969,297.1499938964844,293.1499938964844,0.0079024946317076,-2653.780029296875,300.7701721191406,0.5575903654098511,0.050000000745058,0.2285813987255096,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897767484188079,0.9244983196258544,0.9244983196258544,1.0,1.0,-0.8681195378303528,0.37334805727005,0.4947715103626251,0.1472590118646621,0.0,0.0,0.163184180855751,25.578676223754883,25.0,3.216484546661377,-4737.52392578125,74.90959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1063706576824188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264757663011551,0.1264800131320953,-4.25444250140572e-06,0.0,0.0001079526919056,0.0,0.0,6.798059463500977,0.0,0.0,0.0,0.3039396107196808,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099079199135303,-610.919677734375,302.2043151855469,0.5575903654098511,0.050000000745058,0.0457601472735405,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575903654098511,0.050000000745058,0.0481876358389854,293.22369384765625,297.1499938964844,293.1499938964844,0.1282537877559662,-2173.937255859375,304.1578063964844,0.8855226039886475,0.1965102553367614,0.1382627189159393,293.2432861328125,297.1499938964844,293.1499938964844,0.1958406716585159,-4127.92236328125,304.15484619140625,0.9948164820671082,0.2762881219387054,0.2625945806503296,293.3258972167969,297.1499938964844,293.1499938964844,0.0079024946317076,-2653.780029296875,300.7701721191406,0.5575903654098511,0.050000000745058,0.2285813987255096,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897767484188079,0.9244983196258544,0.9244983196258544,1.0,1.0,-0.8681195378303528,0.37334805727005,0.4947715103626251,0.1472590118646621,0.0,0.0,0.163184180855751,25.578676223754883,25.0,3.216484546661377,-4737.52392578125,74.90959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1063706576824188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264757663011551,0.1264800131320953,-4.25444250140572e-06,0.0,0.0001079526919056,0.0,0.0,6.798059463500977,0.0,0.0,0.0,0.3039396107196808,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098417857661843,-608.6018676757812,302.1630249023437,0.5568339824676514,0.050000000745058,0.0457650609314441,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568339824676514,0.050000000745058,0.04819281026721,293.2239990234375,297.1499938964844,293.1499938964844,0.1266865134239196,-2152.581787109375,304.1578063964844,0.8815632462501526,0.1945820450782776,0.1369219422340393,293.2433166503906,297.1499938964844,293.1499938964844,0.1937556564807891,-4092.426513671875,304.1566772460937,0.9917614459991456,0.2739191055297851,0.2603338360786438,293.32763671875,297.1499938964844,293.1499938964844,0.0078231403604149,-2635.513916015625,300.7049255371094,0.5568339824676514,0.050000000745058,0.2286059558391571,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894521862268448,0.9244847893714904,0.9244847893714904,1.0,1.0,-0.8638384938240051,0.371532529592514,0.4923059940338135,0.1461715847253799,0.0,0.0,0.1603728830814361,25.66256523132324,25.0,1.978915452957153,-4705.615234375,74.30017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,304.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.105688601732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251096278429031,0.1251138746738433,-4.252268354321132e-06,0.0,0.000107260493678,0.0,0.0,6.719232082366943,0.0,0.0,0.0,0.3036909997463226,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098417857661843,-608.6018676757812,302.1630249023437,0.5568339824676514,0.050000000745058,0.0457650609314441,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568339824676514,0.050000000745058,0.04819281026721,293.2239990234375,297.1499938964844,293.1499938964844,0.1266865134239196,-2152.581787109375,304.1578063964844,0.8815632462501526,0.1945820450782776,0.1369219422340393,293.2433166503906,297.1499938964844,293.1499938964844,0.1937556564807891,-4092.426513671875,304.1566772460937,0.9917614459991456,0.2739191055297851,0.2603338360786438,293.32763671875,297.1499938964844,293.1499938964844,0.0078231403604149,-2635.513916015625,300.7049255371094,0.5568339824676514,0.050000000745058,0.2286059558391571,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894521862268448,0.9244847893714904,0.9244847893714904,1.0,1.0,-0.8638384938240051,0.371532529592514,0.4923059940338135,0.1461715847253799,0.0,0.0,0.1603728830814361,25.66256523132324,25.0,1.978915452957153,-4705.615234375,74.30017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,304.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.105688601732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251096278429031,0.1251138746738433,-4.252268354321132e-06,0.0,0.000107260493678,0.0,0.0,6.719232082366943,0.0,0.0,0.0,0.3036909997463226,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.0098091335967183,-607.4630126953125,302.1422119140625,0.5565127730369568,0.050000000745058,0.0457671582698822,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565127730369568,0.050000000745058,0.0481950230896472,293.22412109375,297.1499938964844,293.1499938964844,0.1259109079837799,-2142.001953125,304.1578063964844,0.8796600699424744,0.1936180740594864,0.1362511664628982,293.2431945800781,297.1499938964844,293.1499938964844,0.1927483081817627,-4075.328369140625,304.15728759765625,0.9902861714363098,0.2727610766887665,0.259238064289093,293.3284912109375,297.1499938964844,293.1499938964844,0.0077837901189923,-2626.440185546875,300.6719665527344,0.5565127730369568,0.050000000745058,0.2286164313554763,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892783939838409,0.924477994441986,0.924477994441986,1.0,1.0,-0.8617360591888428,0.3706417977809906,0.4910942912101745,0.1456369161605835,0.0,0.0,0.1589985489845276,25.69544792175293,25.0,1.209483981132507,-4689.984375,73.99021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1053293570876121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244375333189964,0.1244417876005172,-4.251131485943915e-06,0.0,0.0001068959027179,0.0,0.0,6.680400371551514,0.0,0.0,0.0,0.303567111492157,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097765875980257,-606.32568359375,302.1213073730469,0.5562188625335693,0.050000000745058,0.0457690879702568,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562188625335693,0.050000000745058,0.0481970533728599,293.2242736816406,297.1499938964844,293.1499938964844,0.1251378655433654,-2131.4453125,304.15777587890625,0.8777937889099121,0.1926543563604354,0.1355803906917572,293.2430419921875,297.1499938964844,293.1499938964844,0.1917501389980316,-4058.401123046875,304.15777587890625,0.988824725151062,0.2716123163700104,0.2581528723239898,293.3293151855469,297.1499938964844,293.1499938964844,0.0077445739880204,-2617.360107421875,300.63885498046875,0.5562188625335693,0.050000000745058,0.2286260724067688,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.109130859375,291.1703186035156,1.0,0.1890982836484909,0.9244898557662964,0.9244898557662964,1.0,1.0,-0.859644889831543,0.3697567284107208,0.4898881316184997,0.1451056748628616,0.0,0.0,0.1576355248689651,25.723920822143555,25.0,0.6520206332206726,-4674.57763671875,73.6767807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,304.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87109375,18000.0,0.0,0.0,0.1049597710371017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237771362066268,0.1237813830375671,-4.250006895745173e-06,0.0,0.0001065208198269,0.0,0.0,6.642267227172852,0.0,0.0,0.0,0.3034450709819793,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097116231918334,-604.0436401367188,302.0792541503906,0.5556973218917847,0.050000000745058,0.0457725264132022,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556973218917847,0.050000000745058,0.04820067435503,293.2244873046875,297.1499938964844,293.1499938964844,0.1235972493886947,-2110.36669921875,304.1577453613281,0.8741514086723328,0.190727561712265,0.1342389583587646,293.2426452636719,297.1499938964844,293.1499938964844,0.1897709518671035,-4024.853515625,304.1584777832031,0.9859204292297364,0.2693351209163666,0.256003588438034,293.3309326171875,297.1499938964844,293.1499938964844,0.0076664038933813,-2599.12841796875,300.572265625,0.5556973218917847,0.050000000745058,0.2286432385444641,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.1135559082031,291.17022705078125,1.0,0.1887221485376358,0.9245135188102722,0.9245135188102722,1.0,1.0,-0.8554844856262207,0.3679967522621155,0.4874877333641052,0.1440500766038894,0.0,0.0,0.1549342572689056,25.77011680603028,25.0,-0.0011538869002833,-4644.09130859375,73.04119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7265625,18000.0,0.0,0.0,0.1041961014270782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122479610145092,0.1224838644266128,-4.247805009072181e-06,0.0,0.0001057457920978,0.0,0.0,6.56745719909668,0.0,0.0,0.0,0.3032054901123047,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097116231918334,-604.0436401367188,302.0792541503906,0.5556973218917847,0.050000000745058,0.0457725264132022,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556973218917847,0.050000000745058,0.04820067435503,293.2244873046875,297.1499938964844,293.1499938964844,0.1235972493886947,-2110.36669921875,304.1577453613281,0.8741514086723328,0.190727561712265,0.1342389583587646,293.2426452636719,297.1499938964844,293.1499938964844,0.1897709518671035,-4024.853515625,304.1584777832031,0.9859204292297364,0.2693351209163666,0.256003588438034,293.3309326171875,297.1499938964844,293.1499938964844,0.0076664038933813,-2599.12841796875,300.572265625,0.5556973218917847,0.050000000745058,0.2286432385444641,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.1135559082031,291.17022705078125,1.0,0.1887221485376358,0.9245135188102722,0.9245135188102722,1.0,1.0,-0.8554844856262207,0.3679967522621155,0.4874877333641052,0.1440500766038894,0.0,0.0,0.1549342572689056,25.77011680603028,25.0,-0.0011538869002833,-4644.09130859375,73.04119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7265625,18000.0,0.0,0.0,0.1041961014270782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122479610145092,0.1224838644266128,-4.247805009072181e-06,0.0,0.0001057457920978,0.0,0.0,6.56745719909668,0.0,0.0,0.0,0.3032054901123047,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096466606482863,-601.7427368164062,302.036865234375,0.5552457571029663,0.050000000745058,0.0457755178213119,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552457571029663,0.050000000745058,0.0482038259506225,293.22467041015625,297.1499938964844,293.1499938964844,0.1220620051026344,-2089.30615234375,304.1577453613281,0.8706045746803284,0.1888011842966079,0.1328975260257721,293.2421875,297.1499938964844,293.1499938964844,0.1878093183040619,-3991.594970703125,304.1589050292969,0.9830203652381896,0.2670798897743225,0.253875732421875,293.33251953125,297.1499938964844,293.1499938964844,0.0075884941034018,-2580.765869140625,300.5052185058594,0.5552457571029663,0.050000000745058,0.2286581993103027,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700439453125,1.0,0.1883291900157928,0.924537181854248,0.924537181854248,1.0,1.0,-0.8513460159301758,0.3662463128566742,0.4850997030735016,0.1430034041404724,0.0,0.0,0.1522655338048935,25.80492782592773,25.0,-0.2272427231073379,-4613.89111328125,72.39716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1034100502729415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212112233042717,0.1212154701352119,-4.2456636037968565e-06,0.0,0.000104948056105,0.0,0.0,6.494470119476318,0.0,0.0,0.0,0.3029716610908508,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096466606482863,-601.7427368164062,302.036865234375,0.5552457571029663,0.050000000745058,0.0457755178213119,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552457571029663,0.050000000745058,0.0482038259506225,293.22467041015625,297.1499938964844,293.1499938964844,0.1220620051026344,-2089.30615234375,304.1577453613281,0.8706045746803284,0.1888011842966079,0.1328975260257721,293.2421875,297.1499938964844,293.1499938964844,0.1878093183040619,-3991.594970703125,304.1589050292969,0.9830203652381896,0.2670798897743225,0.253875732421875,293.33251953125,297.1499938964844,293.1499938964844,0.0075884941034018,-2580.765869140625,300.5052185058594,0.5552457571029663,0.050000000745058,0.2286581993103027,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700439453125,1.0,0.1883291900157928,0.924537181854248,0.924537181854248,1.0,1.0,-0.8513460159301758,0.3662463128566742,0.4850997030735016,0.1430034041404724,0.0,0.0,0.1522655338048935,25.80492782592773,25.0,-0.2272427231073379,-4613.89111328125,72.39716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1034100502729415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212112233042717,0.1212154701352119,-4.2456636037968565e-06,0.0,0.000104948056105,0.0,0.0,6.494470119476318,0.0,0.0,0.0,0.3029716610908508,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095815621316432,-599.414306640625,301.994140625,0.5548487305641174,0.050000000745058,0.0457781665027141,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548487305641174,0.050000000745058,0.0482066124677658,293.224853515625,297.1499938964844,293.1499938964844,0.1205302402377128,-2068.2353515625,304.15771484375,0.8671322464942932,0.1868748962879181,0.1315558552742004,293.24169921875,297.1499938964844,293.1499938964844,0.1858627498149871,-3958.557861328125,304.1591796875,0.9801098108291626,0.2648442387580871,0.2517662346363067,293.3340759277344,297.1499938964844,293.1499938964844,0.0075107980519533,-2562.24755859375,300.4377136230469,0.5548487305641174,0.050000000745058,0.2286714166402816,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1238708496094,291.1699523925781,1.0,0.1879235953092575,0.924566924571991,0.924566924571991,1.0,1.0,-0.8472263813018799,0.3645034432411194,0.4827229380607605,0.141967087984085,0.0,0.0,0.1496131420135498,25.8309268951416,25.0,-0.1913729608058929,-4583.783203125,71.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.1026132702827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199659779667854,0.1199702247977256,-4.243575403961586e-06,0.0,0.0001041394207277,0.0,0.0,6.422959327697754,0.0,0.0,0.0,0.302742451429367,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095815621316432,-599.414306640625,301.994140625,0.5548487305641174,0.050000000745058,0.0457781665027141,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548487305641174,0.050000000745058,0.0482066124677658,293.224853515625,297.1499938964844,293.1499938964844,0.1205302402377128,-2068.2353515625,304.15771484375,0.8671322464942932,0.1868748962879181,0.1315558552742004,293.24169921875,297.1499938964844,293.1499938964844,0.1858627498149871,-3958.557861328125,304.1591796875,0.9801098108291626,0.2648442387580871,0.2517662346363067,293.3340759277344,297.1499938964844,293.1499938964844,0.0075107980519533,-2562.24755859375,300.4377136230469,0.5548487305641174,0.050000000745058,0.2286714166402816,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1238708496094,291.1699523925781,1.0,0.1879235953092575,0.924566924571991,0.924566924571991,1.0,1.0,-0.8472263813018799,0.3645034432411194,0.4827229380607605,0.141967087984085,0.0,0.0,0.1496131420135498,25.8309268951416,25.0,-0.1913729608058929,-4583.783203125,71.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.484375,18000.0,0.0,0.0,0.1026132702827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199659779667854,0.1199702247977256,-4.243575403961586e-06,0.0,0.0001041394207277,0.0,0.0,6.422959327697754,0.0,0.0,0.0,0.302742451429367,4.0,0.0,1.0
