time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095162615180015,-597.0545043945312,301.9510192871094,0.5544945001602173,0.050000000745058,0.0457805395126342,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544945001602173,0.050000000745058,0.048209112137556,293.2250061035156,297.1499938964844,293.1499938964844,0.1190012097358703,-2047.1424560546875,304.1576843261719,0.86371910572052,0.184948444366455,0.1302138417959213,293.2411804199219,297.1499938964844,293.1499938964844,0.1839309930801391,-3925.72216796875,304.1593322753906,0.9771787524223328,0.2626269459724426,0.2496739029884338,293.3356018066406,297.1499938964844,293.1499938964844,0.0074333064258098,-2543.5654296875,300.3697509765625,0.5544945001602173,0.050000000745058,0.2286832630634308,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8147888183594,294.1297607421875,291.169921875,1.0,0.1875087320804596,0.924596667289734,0.924596667289734,1.0,1.0,-0.8431245684623718,0.3627667427062988,0.4803578555583954,0.1409425884485244,0.0,0.0,0.1469578444957733,25.850095748901367,25.0,-0.0504627898335456,-4553.564453125,71.09659576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1018159240484237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187342852354049,0.1187385246157646,-4.241528131387895e-06,0.0,0.0001033302178257,0.0,0.0,6.352369785308838,0.0,0.0,0.0,0.302516222000122,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095162615180015,-597.0545043945312,301.9510192871094,0.5544945001602173,0.050000000745058,0.0457805395126342,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544945001602173,0.050000000745058,0.048209112137556,293.2250061035156,297.1499938964844,293.1499938964844,0.1190012097358703,-2047.1424560546875,304.1576843261719,0.86371910572052,0.184948444366455,0.1302138417959213,293.2411804199219,297.1499938964844,293.1499938964844,0.1839309930801391,-3925.72216796875,304.1593322753906,0.9771787524223328,0.2626269459724426,0.2496739029884338,293.3356018066406,297.1499938964844,293.1499938964844,0.0074333064258098,-2543.5654296875,300.3697509765625,0.5544945001602173,0.050000000745058,0.2286832630634308,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8147888183594,294.1297607421875,291.169921875,1.0,0.1875087320804596,0.924596667289734,0.924596667289734,1.0,1.0,-0.8431245684623718,0.3627667427062988,0.4803578555583954,0.1409425884485244,0.0,0.0,0.1469578444957733,25.850095748901367,25.0,-0.0504627898335456,-4553.564453125,71.09659576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1018159240484237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187342852354049,0.1187385246157646,-4.241528131387895e-06,0.0,0.0001033302178257,0.0,0.0,6.352369785308838,0.0,0.0,0.0,0.302516222000122,4.0,0.0,1.0
820500,293.2714233398437,297.1499938964844,293.1499938964844,0.0094835367053747,-595.8628540039062,301.9292907714844,0.5543307662010193,0.050000000745058,0.0457816384732723,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543307662010193,0.050000000745058,0.0482102707028389,293.2250671386719,297.1499938964844,293.1499938964844,0.1182376965880394,-2036.5872802734373,304.1576843261719,0.8620312809944153,0.1839851140975952,0.1295426934957504,293.24090576171875,297.1499938964844,293.1499938964844,0.1829708218574524,-3909.380126953125,304.1593933105469,0.9757034182548524,0.2615249454975128,0.248633936047554,293.3363647460937,297.1499938964844,293.1499938964844,0.0073946486227214,-2534.165771484375,300.33563232421875,0.5543307662010193,0.050000000745058,0.2286887615919113,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.1699523925781,1.0,0.1872986257076263,0.9246115684509276,0.9246115684509276,1.0,1.0,-0.8410802483558655,0.3619004189968109,0.4791798293590545,0.1404352784156799,0.0,0.0,0.1456245332956314,25.857574462890625,25.0,0.0305360350757837,-4538.37353515625,70.7706527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,304.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1014194637537002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118121214210987,0.1181254535913467,-4.24051495429012e-06,0.0,0.0001029278573696,0.0,0.0,6.317286491394043,0.0,0.0,0.0,0.3024038076400757,4.0,0.0,1.0
820560,293.271728515625,297.1499938964844,293.1499938964844,0.0094507504254579,-594.6627807617188,301.907470703125,0.5541746020317078,0.050000000745058,0.0457826890051364,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541746020317078,0.050000000745058,0.0482113771140575,293.2251281738281,297.1499938964844,293.1499938964844,0.1174748688936233,-2026.0264892578125,304.1576538085937,0.8603541851043701,0.1830217689275741,0.1288714408874511,293.2406311035156,297.1499938964844,293.1499938964844,0.1820145547389984,-3893.0888671875,304.159423828125,0.97422057390213,0.2604273557662964,0.2475980222225189,293.33709716796875,297.1499938964844,293.1499938964844,0.0073560304008424,-2524.72265625,300.3013916015625,0.5541746020317078,0.050000000745058,0.2286940068006515,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870871186256408,0.9246352314949036,0.9246352314949036,1.0,1.0,-0.839040219783783,0.3610355257987976,0.4780046939849853,0.1399318426847458,0.0,0.0,0.1442850083112716,25.863882064819336,25.0,0.1093827933073043,-4523.1142578125,70.44488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.388671875,18000.0,0.0,0.0,0.1010256335139274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175088360905647,0.1175130754709243,-4.239506324665854e-06,0.0,0.0001025281744659,0.0,0.0,6.282276153564453,0.0,0.0,0.0,0.3022915720939636,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093850288540124,-592.2390747070312,301.8634948730469,0.553882360458374,0.050000000745058,0.0457846634089946,294.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.553882360458374,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.115951620042324,-2004.8929443359373,304.1576538085937,0.857029378414154,0.1810951381921768,0.1275288015604019,293.2400817871094,297.1499938964844,293.1499938964844,0.1801144927740097,-3860.66943359375,304.1594543457031,0.9712308049201964,0.2582453489303589,0.245538517832756,293.33856201171875,297.1499938964844,293.1499938964844,0.0072789550758898,-2505.717529296875,300.2325744628906,0.553882360458374,0.050000000745058,0.2287038713693618,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,294.14288330078125,291.1701965332031,1.0,0.1866608262062072,0.9246825575828552,0.9246825575828552,1.0,1.0,-0.8349737524986267,0.3593092560768127,0.4756644964218139,0.138936772942543,0.0,0.0,0.1415819227695465,25.873455047607425,25.0,0.2461362779140472,-4492.365234375,69.79466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.100248321890831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162834838032722,0.1162877231836319,-4.23749861511169e-06,0.0,0.0001017393005895,0.0,0.0,6.2123212814331055,0.0,0.0,0.0,0.3020673096179962,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093850288540124,-592.2390747070312,301.8634948730469,0.553882360458374,0.050000000745058,0.0457846634089946,294.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.553882360458374,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.115951620042324,-2004.8929443359373,304.1576538085937,0.857029378414154,0.1810951381921768,0.1275288015604019,293.2400817871094,297.1499938964844,293.1499938964844,0.1801144927740097,-3860.66943359375,304.1594543457031,0.9712308049201964,0.2582453489303589,0.245538517832756,293.33856201171875,297.1499938964844,293.1499938964844,0.0072789550758898,-2505.717529296875,300.2325744628906,0.553882360458374,0.050000000745058,0.2287038713693618,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,294.14288330078125,291.1701965332031,1.0,0.1866608262062072,0.9246825575828552,0.9246825575828552,1.0,1.0,-0.8349737524986267,0.3593092560768127,0.4756644964218139,0.138936772942543,0.0,0.0,0.1415819227695465,25.873455047607425,25.0,0.2461362779140472,-4492.365234375,69.79466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.100248321890831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162834838032722,0.1162877231836319,-4.23749861511169e-06,0.0,0.0001017393005895,0.0,0.0,6.2123212814331055,0.0,0.0,0.0,0.3020673096179962,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.009319158270955,-589.7857666015625,301.8191223144531,0.5536123514175415,0.050000000745058,0.0457864925265312,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536123514175415,0.050000000745058,0.0482153818011283,293.225341796875,297.1499938964844,293.1499938964844,0.1144320219755172,-1983.7493896484373,304.1576232910156,0.8537384271621704,0.1791688501834869,0.1261862516403198,293.239501953125,297.1499938964844,293.1499938964844,0.1782310903072357,-3828.46630859375,304.159423828125,0.9682058691978456,0.2560803890228271,0.2434948682785034,293.34002685546875,297.1499938964844,293.1499938964844,0.0072021163068711,-2486.56103515625,300.163330078125,0.5536123514175415,0.050000000745058,0.2287130206823349,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862315535545349,0.9247298836708068,0.9247298836708068,1.0,1.0,-0.8309252262115479,0.3575869798660278,0.47333824634552,0.1379587799310684,0.0,0.0,0.1388397216796875,25.879756927490234,25.0,0.365183025598526,-4461.31689453125,69.14728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.388671875,18000.0,0.0,0.0,0.0994867458939552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150543913245201,0.1150586307048797,-4.235495907778386e-06,0.0,0.00010096639744,0.0,0.0,6.142281532287598,0.0,0.0,0.0,0.3018428087234497,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.009319158270955,-589.7857666015625,301.8191223144531,0.5536123514175415,0.050000000745058,0.0457864925265312,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536123514175415,0.050000000745058,0.0482153818011283,293.225341796875,297.1499938964844,293.1499938964844,0.1144320219755172,-1983.7493896484373,304.1576232910156,0.8537384271621704,0.1791688501834869,0.1261862516403198,293.239501953125,297.1499938964844,293.1499938964844,0.1782310903072357,-3828.46630859375,304.159423828125,0.9682058691978456,0.2560803890228271,0.2434948682785034,293.34002685546875,297.1499938964844,293.1499938964844,0.0072021163068711,-2486.56103515625,300.163330078125,0.5536123514175415,0.050000000745058,0.2287130206823349,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862315535545349,0.9247298836708068,0.9247298836708068,1.0,1.0,-0.8309252262115479,0.3575869798660278,0.47333824634552,0.1379587799310684,0.0,0.0,0.1388397216796875,25.879756927490234,25.0,0.365183025598526,-4461.31689453125,69.14728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.388671875,18000.0,0.0,0.0,0.0994867458939552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150543913245201,0.1150586307048797,-4.235495907778386e-06,0.0,0.00010096639744,0.0,0.0,6.142281532287598,0.0,0.0,0.0,0.3018428087234497,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092806937173008,-588.3568115234375,301.7906799316406,0.5538851618766785,0.050000000745058,0.0457846745848655,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538851618766785,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135628074407577,-1971.7742919921875,304.1565246582031,0.8524095416069031,0.1783058047294616,0.1254279613494873,293.23370361328125,297.1499938964844,293.1499938964844,0.177069216966629,-3808.879150390625,304.158203125,0.9669657945632936,0.2549964189529419,0.2422577440738678,293.3353881835937,297.1499938964844,293.1499938964844,0.0071464413776993,-2472.625,300.1102600097656,0.5538851618766785,0.050000000745058,0.2287039309740066,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858360171318054,0.9247869253158568,0.9247869253158568,1.0,1.0,-0.8285144567489624,0.3565670847892761,0.4719474017620086,0.1373671293258667,0.0,0.0,0.1362061947584152,25.80583953857422,25.0,-1.603890895843506,-4432.828125,68.65453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.0987444147467613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113849326968193,0.1138535588979721,-4.23349229095038e-06,0.0,0.0001002130302367,0.0,0.0,6.073662281036377,0.0,0.0,0.0,0.3016228675842285,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092806937173008,-588.3568115234375,301.7906799316406,0.5538851618766785,0.050000000745058,0.0457846745848655,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538851618766785,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135628074407577,-1971.7742919921875,304.1565246582031,0.8524095416069031,0.1783058047294616,0.1254279613494873,293.23370361328125,297.1499938964844,293.1499938964844,0.177069216966629,-3808.879150390625,304.158203125,0.9669657945632936,0.2549964189529419,0.2422577440738678,293.3353881835937,297.1499938964844,293.1499938964844,0.0071464413776993,-2472.625,300.1102600097656,0.5538851618766785,0.050000000745058,0.2287039309740066,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858360171318054,0.9247869253158568,0.9247869253158568,1.0,1.0,-0.8285144567489624,0.3565670847892761,0.4719474017620086,0.1373671293258667,0.0,0.0,0.1362061947584152,25.80583953857422,25.0,-1.603890895843506,-4432.828125,68.65453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.0987444147467613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113849326968193,0.1138535588979721,-4.23349229095038e-06,0.0,0.0001002130302367,0.0,0.0,6.073662281036377,0.0,0.0,0.0,0.3016228675842285,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092335576191544,-586.60498046875,301.7584228515625,0.5539900064468384,0.050000000745058,0.0457839854061603,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539900064468384,0.050000000745058,0.0482127405703067,293.2177429199219,297.1499938964844,293.1499938964844,0.1126206815242767,-1958.6922607421875,304.15594482421875,0.8506911396980286,0.177033394575119,0.1245888173580169,293.2306213378906,297.1499938964844,293.1499938964844,0.175839364528656,-3787.950927734375,304.15753173828125,0.9653193950653076,0.2535004615783691,0.240914762020111,293.3326416015625,297.1499938964844,293.1499938964844,0.0070845987647771,-2457.06201171875,300.0533142089844,0.5539900064468384,0.050000000745058,0.2287004888057708,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1762390136719,291.1684265136719,1.0,0.1854668259620666,0.924843966960907,0.924843966960907,1.0,1.0,-0.8258898854255676,0.3554524183273315,0.4704374670982361,0.1367345154285431,0.0,0.0,0.1338621228933334,25.76004981994629,25.0,-0.9264180660247804,-4405.892578125,68.16929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.0980338454246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128026917576789,0.112806923687458,-4.231666480336571e-06,0.0,9.949188824975864e-05,0.0,0.0,6.014032363891602,0.0,0.0,0.0,0.3014295697212219,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092335576191544,-586.60498046875,301.7584228515625,0.5539900064468384,0.050000000745058,0.0457839854061603,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539900064468384,0.050000000745058,0.0482127405703067,293.2177429199219,297.1499938964844,293.1499938964844,0.1126206815242767,-1958.6922607421875,304.15594482421875,0.8506911396980286,0.177033394575119,0.1245888173580169,293.2306213378906,297.1499938964844,293.1499938964844,0.175839364528656,-3787.950927734375,304.15753173828125,0.9653193950653076,0.2535004615783691,0.240914762020111,293.3326416015625,297.1499938964844,293.1499938964844,0.0070845987647771,-2457.06201171875,300.0533142089844,0.5539900064468384,0.050000000745058,0.2287004888057708,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1762390136719,291.1684265136719,1.0,0.1854668259620666,0.924843966960907,0.924843966960907,1.0,1.0,-0.8258898854255676,0.3554524183273315,0.4704374670982361,0.1367345154285431,0.0,0.0,0.1338621228933334,25.76004981994629,25.0,-0.9264180660247804,-4405.892578125,68.16929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.0980338454246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128026917576789,0.112806923687458,-4.231666480336571e-06,0.0,9.949188824975864e-05,0.0,0.0,6.014032363891602,0.0,0.0,0.0,0.3014295697212219,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092082470655441,-585.6411743164062,301.74139404296875,0.5539699196815491,0.050000000745058,0.0457841269671916,294.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539699196815491,0.050000000745058,0.0482128895819187,293.2169494628906,297.1499938964844,293.1499938964844,0.1120807752013206,-1951.1466064453125,304.15582275390625,0.8496153950691223,0.1763313859701156,0.1241117194294929,293.2295837402344,297.1499938964844,293.1499938964844,0.1751461923122406,-3776.0634765625,304.1574401855469,0.9642723798751832,0.2526878714561462,0.2401645332574844,293.331787109375,297.1499938964844,293.1499938964844,0.0070525240153074,-2448.861328125,300.0240478515625,0.5539699196815491,0.050000000745058,0.2287011891603469,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8870849609375,294.1851806640625,291.168701171875,1.0,0.1852858662605285,0.9248725175857544,0.9248725175857544,1.0,1.0,-0.8244181275367737,0.3548265695571899,0.4695915579795837,0.1363820880651474,0.0,0.0,0.1326055824756622,25.74850845336914,25.0,-0.0103766014799475,-4391.90478515625,67.91804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0976928323507309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122683733701706,0.1122726052999496,-4.230815648043063e-06,0.0,9.914580732584e-05,0.0,0.0,5.983736515045166,0.0,0.0,0.0,0.3013326823711395,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091821812093257,-584.6412353515625,301.7238464355469,0.5539249181747437,0.050000000745058,0.0457844361662864,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539249181747437,0.050000000745058,0.0482132136821746,293.2163391113281,297.1499938964844,293.1499938964844,0.1115163713693618,-1943.2406005859373,304.1557922363281,0.8484616279602051,0.1756023913621902,0.1236130520701408,293.22869873046875,297.1499938964844,293.1499938964844,0.1744285523891449,-3763.726806640625,304.1573791503906,0.963142991065979,0.2518530488014221,0.2393883466720581,293.3312072753906,297.1499938964844,293.1499938964844,0.0070199547335505,-2440.480224609375,299.9942932128906,0.5539249181747437,0.050000000745058,0.2287027388811111,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851061731576919,0.9248974323272704,0.9248974323272704,1.0,1.0,-0.8228906989097595,0.3541766107082367,0.4687141180038452,0.1360174566507339,0.0,0.0,0.1312962174415588,25.74089241027832,25.0,0.6189200282096863,-4377.40576171875,67.66410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.097360074520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111709825694561,0.11171405762434,-4.229948444844922e-06,0.0,9.880809375317769e-05,0.0,0.0,5.95211935043335,0.0,0.0,0.0,0.3012322783470154,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091284830123186,-582.5701904296875,301.6874084472656,0.5537856817245483,0.050000000745058,0.0457853823900222,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537856817245483,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103353127837181,-1926.6568603515625,304.1558532714844,0.8459855914115906,0.1740793287754058,0.1225660443305969,293.2273254394531,297.1499938964844,293.1499938964844,0.1729518175125122,-3738.283203125,304.1573791503906,0.9607079029083252,0.2501385509967804,0.2377860397100448,293.33062744140625,297.1499938964844,293.1499938964844,0.0069538452662527,-2423.35400390625,299.93341064453125,0.5537856817245483,0.050000000745058,0.2287074625492096,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847487241029739,0.9249472618103028,0.9249472618103028,1.0,1.0,-0.819719135761261,0.3528262078762054,0.4668929278850555,0.1352637112140655,0.0,0.0,0.1285770386457443,25.733386993408203,25.0,1.1180046796798706,-4347.57470703125,67.15061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.0967142283916473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110548548400402,0.1105527803301811,-4.228135821904289e-06,0.0,9.815264638746156e-05,0.0,0.0,5.886442184448242,0.0,0.0,0.0,0.3010239005088806,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091284830123186,-582.5701904296875,301.6874084472656,0.5537856817245483,0.050000000745058,0.0457853823900222,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537856817245483,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103353127837181,-1926.6568603515625,304.1558532714844,0.8459855914115906,0.1740793287754058,0.1225660443305969,293.2273254394531,297.1499938964844,293.1499938964844,0.1729518175125122,-3738.283203125,304.1573791503906,0.9607079029083252,0.2501385509967804,0.2377860397100448,293.33062744140625,297.1499938964844,293.1499938964844,0.0069538452662527,-2423.35400390625,299.93341064453125,0.5537856817245483,0.050000000745058,0.2287074625492096,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847487241029739,0.9249472618103028,0.9249472618103028,1.0,1.0,-0.819719135761261,0.3528262078762054,0.4668929278850555,0.1352637112140655,0.0,0.0,0.1285770386457443,25.733386993408203,25.0,1.1180046796798706,-4347.57470703125,67.15061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.0967142283916473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110548548400402,0.1105527803301811,-4.228135821904289e-06,0.0,9.815264638746156e-05,0.0,0.0,5.886442184448242,0.0,0.0,0.0,0.3010239005088806,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090733058750629,-580.4295043945312,301.6495056152344,0.5536056756973267,0.050000000745058,0.0457866042852401,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536056756973267,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091018542647361,-1909.29052734375,304.15594482421875,0.843348503112793,0.1724873930215835,0.1214675083756446,293.226318359375,297.1499938964844,293.1499938964844,0.1714428216218948,-3712.22509765625,304.1574401855469,0.9581031799316406,0.2483853101730346,0.2361417114734649,293.3306884765625,297.1499938964844,293.1499938964844,0.0068868994712829,-2405.866943359375,299.8710327148437,0.5536056756973267,0.050000000745058,0.228713572025299,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.22479248046875,291.1708374023437,1.0,0.1843916922807693,0.924997091293335,0.924997091293335,1.0,1.0,-0.8164376020431519,0.3514281511306762,0.4650094509124756,0.1344880312681198,0.0,0.0,0.1257555186748504,25.73225975036621,25.0,1.112796187400818,-4317.205078125,66.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.0960867777466774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093517616391182,0.1093559861183166,-4.226251348882215e-06,0.0,9.751586185302584e-05,0.0,0.0,5.818833827972412,0.0,0.0,0.0,0.300809234380722,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090733058750629,-580.4295043945312,301.6495056152344,0.5536056756973267,0.050000000745058,0.0457866042852401,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536056756973267,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091018542647361,-1909.29052734375,304.15594482421875,0.843348503112793,0.1724873930215835,0.1214675083756446,293.226318359375,297.1499938964844,293.1499938964844,0.1714428216218948,-3712.22509765625,304.1574401855469,0.9581031799316406,0.2483853101730346,0.2361417114734649,293.3306884765625,297.1499938964844,293.1499938964844,0.0068868994712829,-2405.866943359375,299.8710327148437,0.5536056756973267,0.050000000745058,0.228713572025299,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.22479248046875,291.1708374023437,1.0,0.1843916922807693,0.924997091293335,0.924997091293335,1.0,1.0,-0.8164376020431519,0.3514281511306762,0.4650094509124756,0.1344880312681198,0.0,0.0,0.1257555186748504,25.73225975036621,25.0,1.112796187400818,-4317.205078125,66.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.0960867777466774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093517616391182,0.1093559861183166,-4.226251348882215e-06,0.0,9.751586185302584e-05,0.0,0.0,5.818833827972412,0.0,0.0,0.0,0.300809234380722,4.0,0.0,1.0
821460,293.26202392578125,297.1499938964844,293.1499938964844,0.0090171368792653,-578.2374267578125,301.6104431152344,0.5534032583236694,0.050000000745058,0.0457879826426506,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534032583236694,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078286170959472,-1891.31982421875,304.1560974121094,0.8405976891517639,0.1708407551050186,0.1203288286924362,293.2255249023437,297.1499938964844,293.1499938964844,0.1699169427156448,-3685.824462890625,304.1575012207031,0.9553773999214172,0.246609091758728,0.2344726771116256,293.3311462402344,297.1499938964844,293.1499938964844,0.0068194782361388,-2388.11083984375,299.80743408203125,0.5534032583236694,0.050000000745058,0.2287204563617706,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.2391052246094,291.1714782714844,1.0,0.1840334087610244,0.9250597953796388,0.9250597953796388,1.0,1.0,-0.8130795359611511,0.3499971926212311,0.46308234333992,0.1336985379457473,0.0,0.0,0.1228550598025322,25.73460578918457,25.0,0.9415343999862672,-4286.6162109375,66.10841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.251953125,18000.0,0.0,0.0,0.0954693853855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081320717930793,0.1081362962722778,-4.22432503910386e-06,0.0,9.688929276308043e-05,0.0,0.0,5.750028610229492,0.0,0.0,0.0,0.300590842962265,4.0,0.0,1.0
821520,293.26202392578125,297.1499938964844,293.1499938964844,0.0090171368792653,-578.2374267578125,301.6104431152344,0.5534032583236694,0.050000000745058,0.0457879826426506,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534032583236694,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078286170959472,-1891.31982421875,304.1560974121094,0.8405976891517639,0.1708407551050186,0.1203288286924362,293.2255249023437,297.1499938964844,293.1499938964844,0.1699169427156448,-3685.824462890625,304.1575012207031,0.9553773999214172,0.246609091758728,0.2344726771116256,293.3311462402344,297.1499938964844,293.1499938964844,0.0068194782361388,-2388.11083984375,299.80743408203125,0.5534032583236694,0.050000000745058,0.2287204563617706,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.2391052246094,291.1714782714844,1.0,0.1840334087610244,0.9250597953796388,0.9250597953796388,1.0,1.0,-0.8130795359611511,0.3499971926212311,0.46308234333992,0.1336985379457473,0.0,0.0,0.1228550598025322,25.73460578918457,25.0,0.9415343999862672,-4286.6162109375,66.10841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.251953125,18000.0,0.0,0.0,0.0954693853855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081320717930793,0.1081362962722778,-4.22432503910386e-06,0.0,9.688929276308043e-05,0.0,0.0,5.750028610229492,0.0,0.0,0.0,0.300590842962265,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089602563530206,-576.0031127929688,301.5704650878906,0.5531883835792542,0.050000000745058,0.0457894466817379,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531883835792542,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065220832824707,-1872.8333740234373,304.15625,0.8377575874328613,0.1691469699144363,0.119156114757061,293.2249450683594,297.1499938964844,293.1499938964844,0.168382242321968,-3659.222412109375,304.1575622558594,0.952558934688568,0.2448191344738006,0.2327887117862701,293.3318786621094,297.1499938964844,293.1499938964844,0.006751783657819,-2370.13232421875,299.7428894042969,0.5531883835792542,0.050000000745058,0.2287277728319168,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530517578125,291.1720275878906,1.0,0.1836730241775512,0.9251224398612976,0.9251224398612976,1.0,1.0,-0.8096634149551392,0.3485409617424011,0.4611224830150604,0.132899135351181,0.0,0.0,0.1198904514312744,25.73883628845215,25.0,0.7816407084465027,-4255.98974609375,65.58190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,303.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.094855211675167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068978086113929,0.1069020330905914,-4.222374627715908e-06,0.0,9.626597602618858e-05,0.0,0.0,5.680505752563477,0.0,0.0,0.0,0.300370305776596,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089602563530206,-576.0031127929688,301.5704650878906,0.5531883835792542,0.050000000745058,0.0457894466817379,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531883835792542,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065220832824707,-1872.8333740234373,304.15625,0.8377575874328613,0.1691469699144363,0.119156114757061,293.2249450683594,297.1499938964844,293.1499938964844,0.168382242321968,-3659.222412109375,304.1575622558594,0.952558934688568,0.2448191344738006,0.2327887117862701,293.3318786621094,297.1499938964844,293.1499938964844,0.006751783657819,-2370.13232421875,299.7428894042969,0.5531883835792542,0.050000000745058,0.2287277728319168,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530517578125,291.1720275878906,1.0,0.1836730241775512,0.9251224398612976,0.9251224398612976,1.0,1.0,-0.8096634149551392,0.3485409617424011,0.4611224830150604,0.132899135351181,0.0,0.0,0.1198904514312744,25.73883628845215,25.0,0.7816407084465027,-4255.98974609375,65.58190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,303.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.094855211675167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068978086113929,0.1069020330905914,-4.222374627715908e-06,0.0,9.626597602618858e-05,0.0,0.0,5.680505752563477,0.0,0.0,0.0,0.300370305776596,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089315846562385,-574.8707275390625,301.5501708984375,0.5530781149864197,0.050000000745058,0.0457901991903781,294.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530781149864197,0.050000000745058,0.0482192859053611,293.2156066894531,297.1499938964844,293.1499938964844,0.1058568730950355,-1863.403076171875,304.15631103515625,0.8363069295883179,0.1682829856872558,0.1185576170682907,293.22467041015625,297.1499938964844,293.1499938964844,0.1676130443811416,-3645.87060546875,304.1575927734375,0.9511208534240724,0.2439209371805191,0.2319431453943252,293.33233642578125,297.1499938964844,293.1499938964844,0.0067178546451032,-2361.06201171875,299.7102966308594,0.5530781149864197,0.050000000745058,0.2287315279245376,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.2599792480469,291.1722717285156,1.0,0.1834918409585952,0.9251537919044496,0.9251537919044496,1.0,1.0,-0.8079367280006409,0.3478047251701355,0.460131973028183,0.1324964016675949,0.0,0.0,0.1183842197060585,25.74136543273925,25.0,0.7323011755943298,-4240.6796875,65.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.0945474356412887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062759757041931,0.1062802001833915,-4.221393737680046e-06,0.0,9.59536264417693e-05,0.0,0.0,5.645522594451904,0.0,0.0,0.0,0.3002594411373138,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089028049260377,-573.7296752929688,301.5296936035156,0.5529667735099792,0.050000000745058,0.045790959149599,294.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529667735099792,0.050000000745058,0.0482200868427753,293.2158203125,297.1499938964844,293.1499938964844,0.105184406042099,-1853.857421875,304.1563720703125,0.8348379731178284,0.1674086302518844,0.1179517284035682,293.22442626953125,297.1499938964844,293.1499938964844,0.1668433398008346,-3632.49755859375,304.1575927734375,0.9496665000915528,0.2430215626955032,0.2310961782932281,293.33282470703125,297.1499938964844,293.1499938964844,0.0066839111968874,-2351.947509765625,299.67755126953125,0.5529667735099792,0.050000000745058,0.2287353277206421,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766540527344,294.26690673828125,291.1725158691406,1.0,0.1833100020885467,0.925192892551422,0.925192892551422,1.0,1.0,-0.8061994910240173,0.3470641374588012,0.459135353565216,0.1320922821760177,0.0,0.0,0.1168624088168144,25.744043350219727,25.0,0.7027442455291748,-4225.3759765625,65.05249786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,303.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.0942383408546447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056513786315918,0.1056555956602096,-4.220410119160079e-06,0.0,9.5639938081149e-05,0.0,0.0,5.61041259765625,0.0,0.0,0.0,0.3001482486724853,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088449548929929,-571.4223022460938,301.4883117675781,0.5527421832084656,0.050000000745058,0.0457924976944923,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527421832084656,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038182899355888,-1834.4259033203125,304.1565246582031,0.8318453431129456,0.1656289100646972,0.1167183369398117,293.2240295410156,297.1499938964844,293.1499938964844,0.1653038263320922,-3605.710693359375,304.1576232910156,0.9467149376869202,0.2412209063768386,0.2293998450040817,293.3338623046875,297.1499938964844,293.1499938964844,0.00661599682644,-2333.587158203125,299.6115417480469,0.5527421832084656,0.050000000745058,0.2287430018186569,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28082275390625,291.1730041503906,1.0,0.1829442232847213,0.9252710938453674,0.9252710938453674,1.0,1.0,-0.8026963472366333,0.3455704748630523,0.4571258723735809,0.1312799304723739,0.0,0.0,0.1137699410319328,25.74964904785156,25.0,0.6935919523239136,-4194.7646484375,64.52086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.0936142653226852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043935939669609,0.1043978109955787,-4.218434696667828e-06,0.0,9.500657324679196e-05,0.0,0.0,5.539799213409424,0.0,0.0,0.0,0.2999248504638672,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088449548929929,-571.4223022460938,301.4883117675781,0.5527421832084656,0.050000000745058,0.0457924976944923,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527421832084656,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038182899355888,-1834.4259033203125,304.1565246582031,0.8318453431129456,0.1656289100646972,0.1167183369398117,293.2240295410156,297.1499938964844,293.1499938964844,0.1653038263320922,-3605.710693359375,304.1576232910156,0.9467149376869202,0.2412209063768386,0.2293998450040817,293.3338623046875,297.1499938964844,293.1499938964844,0.00661599682644,-2333.587158203125,299.6115417480469,0.5527421832084656,0.050000000745058,0.2287430018186569,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28082275390625,291.1730041503906,1.0,0.1829442232847213,0.9252710938453674,0.9252710938453674,1.0,1.0,-0.8026963472366333,0.3455704748630523,0.4571258723735809,0.1312799304723739,0.0,0.0,0.1137699410319328,25.74964904785156,25.0,0.6935919523239136,-4194.7646484375,64.52086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.7108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.0936142653226852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043935939669609,0.1043978109955787,-4.218434696667828e-06,0.0,9.500657324679196e-05,0.0,0.0,5.539799213409424,0.0,0.0,0.0,0.2999248504638672,4.0,0.0,1.0
821940,293.2649841308594,297.1499938964844,293.1499938964844,0.008786778897047,-569.0826416015625,301.44635009765625,0.552515983581543,0.050000000745058,0.0457940474152565,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.552515983581543,0.050000000745058,0.0482233390212059,293.2170715332031,297.1499938964844,293.1499938964844,0.1024236604571342,-1814.532958984375,304.1566772460937,0.8287756443023682,0.1638073027133941,0.1154558211565017,293.2236633300781,297.1499938964844,293.1499938964844,0.1637655645608902,-3578.892822265625,304.1576538085937,0.9437128901481628,0.2394195050001144,0.2277022302150726,293.3349914550781,297.1499938964844,293.1499938964844,0.0065480801276862,-2315.05810546875,299.544921875,0.552515983581543,0.050000000745058,0.2287507504224777,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.294921875,291.17352294921875,1.0,0.1825756430625915,0.925349235534668,0.925349235534668,1.0,1.0,-0.7991568446159363,0.344061017036438,0.4550957977771759,0.1304624080657959,0.0,0.0,0.1106067523360252,25.75544548034668,25.0,0.7323406338691711,-4164.09814453125,63.98722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.0929798707365989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031229868531227,0.1031272038817405,-4.216448360239156e-06,0.0,9.436274558538572e-05,0.0,0.0,5.468587398529053,0.0,0.0,0.0,0.2996999025344848,4.0,0.0,1.0
822000,293.2649841308594,297.1499938964844,293.1499938964844,0.008786778897047,-569.0826416015625,301.44635009765625,0.552515983581543,0.050000000745058,0.0457940474152565,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.552515983581543,0.050000000745058,0.0482233390212059,293.2170715332031,297.1499938964844,293.1499938964844,0.1024236604571342,-1814.532958984375,304.1566772460937,0.8287756443023682,0.1638073027133941,0.1154558211565017,293.2236633300781,297.1499938964844,293.1499938964844,0.1637655645608902,-3578.892822265625,304.1576538085937,0.9437128901481628,0.2394195050001144,0.2277022302150726,293.3349914550781,297.1499938964844,293.1499938964844,0.0065480801276862,-2315.05810546875,299.544921875,0.552515983581543,0.050000000745058,0.2287507504224777,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.294921875,291.17352294921875,1.0,0.1825756430625915,0.925349235534668,0.925349235534668,1.0,1.0,-0.7991568446159363,0.344061017036438,0.4550957977771759,0.1304624080657959,0.0,0.0,0.1106067523360252,25.75544548034668,25.0,0.7323406338691711,-4164.09814453125,63.98722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.0929798707365989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031229868531227,0.1031272038817405,-4.216448360239156e-06,0.0,9.436274558538572e-05,0.0,0.0,5.468587398529053,0.0,0.0,0.0,0.2996999025344848,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087283384054899,-566.7125854492188,301.40386962890625,0.5522887110710144,0.050000000745058,0.0457956120371818,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522887110710144,0.050000000745058,0.0482249818742275,293.2178649902344,297.1499938964844,293.1499938964844,0.1009995490312576,-1794.16015625,304.1568298339844,0.8256193399429321,0.1619420051574707,0.1141630485653877,293.22332763671875,297.1499938964844,293.1499938964844,0.1622301787137985,-3552.071533203125,304.1576538085937,0.9406677484512328,0.2376191169023513,0.2260051220655441,293.3362121582031,297.1499938964844,293.1499938964844,0.0064802002161741,-2296.3701171875,299.4778137207031,0.5522887110710144,0.050000000745058,0.2287585586309433,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822041869163513,0.925438642501831,0.925438642501831,1.0,1.0,-0.7955816984176636,0.3425364792346954,0.4530452489852905,0.1296401172876358,0.0,0.0,0.1073660403490066,25.761335372924805,25.0,0.7819887399673462,-4133.31005859375,63.451656341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.0923326760530471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018375009298324,0.1018417105078697,-4.214447926642606e-06,0.0,9.370593033963814e-05,0.0,0.0,5.396666049957275,0.0,0.0,0.0,0.2994731068611145,4.0,0.0,1.0
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087283384054899,-566.7125854492188,301.40386962890625,0.5522887110710144,0.050000000745058,0.0457956120371818,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522887110710144,0.050000000745058,0.0482249818742275,293.2178649902344,297.1499938964844,293.1499938964844,0.1009995490312576,-1794.16015625,304.1568298339844,0.8256193399429321,0.1619420051574707,0.1141630485653877,293.22332763671875,297.1499938964844,293.1499938964844,0.1622301787137985,-3552.071533203125,304.1576538085937,0.9406677484512328,0.2376191169023513,0.2260051220655441,293.3362121582031,297.1499938964844,293.1499938964844,0.0064802002161741,-2296.3701171875,299.4778137207031,0.5522887110710144,0.050000000745058,0.2287585586309433,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822041869163513,0.925438642501831,0.925438642501831,1.0,1.0,-0.7955816984176636,0.3425364792346954,0.4530452489852905,0.1296401172876358,0.0,0.0,0.1073660403490066,25.761335372924805,25.0,0.7819887399673462,-4133.31005859375,63.451656341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.0923326760530471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018375009298324,0.1018417105078697,-4.214447926642606e-06,0.0,9.370593033963814e-05,0.0,0.0,5.396666049957275,0.0,0.0,0.0,0.2994731068611145,4.0,0.0,1.0
