time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670593261719,297.1499938964844,293.1499938964844,0.0086696902289986,-564.314208984375,301.36090087890625,0.5520604848861694,0.050000000745058,0.0457971841096878,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520604848861694,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995449423789978,-1773.2884521484375,304.156982421875,0.8223628401756287,0.1600310057401657,0.1128386706113815,293.2230529785156,297.1499938964844,293.1499938964844,0.1606990844011306,-3525.270751953125,304.1576538085937,0.9375861287117004,0.2358210086822509,0.2243098467588424,293.3374328613281,297.1499938964844,293.1499938964844,0.0064123878255486,-2277.53271484375,299.41015625,0.5520604848861694,0.050000000745058,0.2287664115428924,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.32403564453125,291.1746826171875,1.0,0.1818298101425171,0.9255281090736388,0.9255281090736388,1.0,1.0,-0.79197096824646,0.3409965932369232,0.4509743750095367,0.1288126558065414,0.0,0.0,0.1040442660450935,25.76728820800781,25.0,0.8211978673934937,-4102.3515625,62.91419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.0916710942983627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100536398589611,0.1005406156182289,-4.212432031636126e-06,0.0,9.30345049710013e-05,0.0,0.0,5.3239946365356445,0.0,0.0,0.0,0.2992443144321441,4.0,0.0,1.0
822240,293.2670593261719,297.1499938964844,293.1499938964844,0.0086696902289986,-564.314208984375,301.36090087890625,0.5520604848861694,0.050000000745058,0.0457971841096878,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520604848861694,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995449423789978,-1773.2884521484375,304.156982421875,0.8223628401756287,0.1600310057401657,0.1128386706113815,293.2230529785156,297.1499938964844,293.1499938964844,0.1606990844011306,-3525.270751953125,304.1576538085937,0.9375861287117004,0.2358210086822509,0.2243098467588424,293.3374328613281,297.1499938964844,293.1499938964844,0.0064123878255486,-2277.53271484375,299.41015625,0.5520604848861694,0.050000000745058,0.2287664115428924,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.32403564453125,291.1746826171875,1.0,0.1818298101425171,0.9255281090736388,0.9255281090736388,1.0,1.0,-0.79197096824646,0.3409965932369232,0.4509743750095367,0.1288126558065414,0.0,0.0,0.1040442660450935,25.76728820800781,25.0,0.8211978673934937,-4102.3515625,62.91419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.0916710942983627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100536398589611,0.1005406156182289,-4.212432031636126e-06,0.0,9.30345049710013e-05,0.0,0.0,5.3239946365356445,0.0,0.0,0.0,0.2992443144321441,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086403023451566,-563.1049194335938,301.3392639160156,0.5519460439682007,0.050000000745058,0.045797973871231,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519460439682007,0.050000000745058,0.0482274740934371,293.2193298339844,297.1499938964844,293.1499938964844,0.0988057106733322,-1762.6575927734375,304.15704345703125,0.8206912875175476,0.1590575277805328,0.112164095044136,293.222900390625,297.1499938964844,293.1499938964844,0.1599354445934295,-3511.88330078125,304.1576538085937,0.9360335469245912,0.2349230349063873,0.223463162779808,293.33807373046875,297.1499938964844,293.1499938964844,0.0063785151578485,-2268.060302734375,299.3761291503906,0.5519460439682007,0.050000000745058,0.2287703603506088,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.33154296875,291.17498779296875,1.0,0.1816415041685104,0.9255728125572203,0.9255728125572203,1.0,1.0,-0.7901518940925598,0.3402207791805267,0.4499311149120331,0.1283968985080719,0.0,0.0,0.1023522689938545,25.77029228210449,25.0,0.8344300985336304,-4086.7958984375,62.64473342895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.0913346260786056,0.0,0.0,0.0,0.0,1.0,2.0515950382105075e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998798981308937,0.0998884439468383,-8.547443940187804e-06,0.0,9.269302972825244e-05,0.0,0.0,5.287598609924316,0.0,0.0,0.0,0.2991296947002411,4.0,0.0,1.0
822360,293.2681579589844,297.1499938964844,293.1499938964844,0.0086108902469277,-561.8897705078125,301.3175048828125,0.5518314242362976,0.050000000745058,0.0457987673580646,294.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518314242362976,0.050000000745058,0.048228308558464,293.2198791503906,297.1499938964844,293.1499938964844,0.0980589538812637,-1751.904052734375,304.1571350097656,0.8189889788627625,0.1580728441476822,0.1114816963672638,293.2227783203125,297.1499938964844,293.1499938964844,0.1591731607913971,-3498.505859375,304.1576538085937,0.934474229812622,0.2340258359909057,0.2226171195507049,293.33868408203125,297.1499938964844,293.1499938964844,0.0063446746207773,-2258.555419921875,299.3420104980469,0.5518314242362976,0.050000000745058,0.2287743240594864,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.0558166503906,294.3391418457031,291.17529296875,1.0,0.1814524978399276,0.925622820854187,0.925622820854187,1.0,1.0,-0.788324236869812,0.3394414484500885,0.4488828182220459,0.1279800236225128,0.0,0.0,0.1006412655115127,25.773311614990234,25.0,0.8419318199157715,-4071.193115234375,62.374881744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.330078125,18000.0,0.0,0.0,0.0909946411848068,0.0,0.0,0.0,0.0,1.0,0.0001252628717338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992198586463928,0.0992742031812667,-5.434444392449223e-05,0.0,9.234799654223023e-05,0.0,0.0,5.253223896026611,0.0,0.0,0.0,0.2990190088748932,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085519859567284,-559.4413452148438,301.2736511230469,0.5516012907028198,0.050000000745058,0.0458003617823123,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516012907028198,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965402051806449,-1729.99462890625,304.15728759765625,0.8154750466346741,0.1560661047697067,0.1100911125540733,293.2225036621094,297.1499938964844,293.1499938964844,0.157653272151947,-3471.792236328125,304.1576232910156,0.931338667869568,0.2322341203689575,0.2209274768829345,293.3399658203125,297.1499938964844,293.1499938964844,0.0062770824879407,-2239.447265625,299.2734069824219,0.5516012907028198,0.050000000745058,0.2287822961807251,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3546447753906,291.1758728027344,1.0,0.1810722798109054,0.9257227778434752,0.9257227778434752,1.0,1.0,-0.7846409678459167,0.3378708064556122,0.4467701911926269,0.1271420121192932,0.0,0.0,0.0971598997712135,25.77942276000977,25.0,0.8299898505210876,-4039.802001953125,61.83374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.0903034433722496,0.0,0.0,0.0,0.0,1.0,0.0004626136505976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978876650333404,0.0983582511544227,-0.0004705863830167,0.0,9.16465141926892e-05,0.0,0.0,5.201127529144287,0.0,0.0,0.0,0.2988322377204895,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085519859567284,-559.4413452148438,301.2736511230469,0.5516012907028198,0.050000000745058,0.0458003617823123,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516012907028198,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965402051806449,-1729.99462890625,304.15728759765625,0.8154750466346741,0.1560661047697067,0.1100911125540733,293.2225036621094,297.1499938964844,293.1499938964844,0.157653272151947,-3471.792236328125,304.1576232910156,0.931338667869568,0.2322341203689575,0.2209274768829345,293.3399658203125,297.1499938964844,293.1499938964844,0.0062770824879407,-2239.447265625,299.2734069824219,0.5516012907028198,0.050000000745058,0.2287822961807251,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3546447753906,291.1758728027344,1.0,0.1810722798109054,0.9257227778434752,0.9257227778434752,1.0,1.0,-0.7846409678459167,0.3378708064556122,0.4467701911926269,0.1271420121192932,0.0,0.0,0.0971598997712135,25.77942276000977,25.0,0.8299898505210876,-4039.802001953125,61.83374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.0903034433722496,0.0,0.0,0.0,0.0,1.0,0.0004626136505976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978876650333404,0.0983582511544227,-0.0004705863830167,0.0,9.16465141926892e-05,0.0,0.0,5.201127529144287,0.0,0.0,0.0,0.2988322377204895,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084930006414651,-556.969970703125,301.2293395996094,0.5513699054718018,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513699054718018,0.050000000745058,0.0482316799461841,293.2223205566406,297.1499938964844,293.1499938964844,0.0949863567948341,-1707.5350341796875,304.1574401855469,0.8117892742156982,0.1540084034204483,0.1086651757359504,293.2222595214844,297.1499938964844,293.1499938964844,0.1561400294303894,-3445.14013671875,304.1576232910156,0.9281863570213318,0.2304462194442749,0.2192413061857223,293.3412780761719,297.1499938964844,293.1499938964844,0.006209619808942,-2220.212158203125,299.2043151855469,0.5513699054718018,0.050000000745058,0.2287903130054474,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806890070438385,0.9258227944374084,0.9258227944374084,1.0,1.0,-0.7809195518493652,0.3362839519977569,0.4446356296539306,0.1262980550527572,0.0,0.0,0.0936035364866256,25.78564453125,25.0,0.8025498986244202,-4008.2080078125,61.290672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.0895978212356567,0.0,0.0,0.0,0.0,1.0,0.0008635245030745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965429991483688,0.0980405583977699,-0.0014975598314777,0.0,9.093039989238604e-05,0.0,0.0,5.181062698364258,0.0,0.0,0.0,0.2987144887447357,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084930006414651,-556.969970703125,301.2293395996094,0.5513699054718018,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513699054718018,0.050000000745058,0.0482316799461841,293.2223205566406,297.1499938964844,293.1499938964844,0.0949863567948341,-1707.5350341796875,304.1574401855469,0.8117892742156982,0.1540084034204483,0.1086651757359504,293.2222595214844,297.1499938964844,293.1499938964844,0.1561400294303894,-3445.14013671875,304.1576232910156,0.9281863570213318,0.2304462194442749,0.2192413061857223,293.3412780761719,297.1499938964844,293.1499938964844,0.006209619808942,-2220.212158203125,299.2043151855469,0.5513699054718018,0.050000000745058,0.2287903130054474,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806890070438385,0.9258227944374084,0.9258227944374084,1.0,1.0,-0.7809195518493652,0.3362839519977569,0.4446356296539306,0.1262980550527572,0.0,0.0,0.0936035364866256,25.78564453125,25.0,0.8025498986244202,-4008.2080078125,61.290672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.0895978212356567,0.0,0.0,0.0,0.0,1.0,0.0008635245030745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965429991483688,0.0980405583977699,-0.0014975598314777,0.0,9.093039989238604e-05,0.0,0.0,5.181062698364258,0.0,0.0,0.0,0.2987144887447357,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084339417517185,-554.4754638671875,301.18463134765625,0.5511372685432434,0.050000000745058,0.0458035878837108,294.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511372685432434,0.050000000745058,0.0482333861291408,293.22369384765625,297.1499938964844,293.1499938964844,0.0933952033519744,-1684.5028076171875,304.1576232910156,0.8078910708427429,0.1518980264663696,0.1072025597095489,293.2220458984375,297.1499938964844,293.1499938964844,0.1546336114406585,-3418.552978515625,304.1575927734375,0.9250256419181824,0.2286625504493713,0.2175589948892593,293.3425598144531,297.1499938964844,293.1499938964844,0.0061422823928296,-2200.848876953125,299.1347351074219,0.5511372685432434,0.050000000745058,0.2287984043359756,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.38690185546875,291.177001953125,1.0,0.180302619934082,0.9259332418441772,0.9259332418441772,1.0,1.0,-0.7771589159965515,0.3346806764602661,0.442478209733963,0.1254481226205825,0.0,0.0,0.0899724289774894,25.79197883605957,25.0,0.7886934876441956,-3976.464111328125,60.74558639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0888789370656013,0.0,0.0,0.0,0.0,1.0,0.0012362402630969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951902344822883,0.0981579571962356,-0.0029677217826247,0.0,9.020081779453903e-05,0.0,0.0,5.18450927734375,0.0,0.0,0.0,0.2986518144607544,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084339417517185,-554.4754638671875,301.18463134765625,0.5511372685432434,0.050000000745058,0.0458035878837108,294.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511372685432434,0.050000000745058,0.0482333861291408,293.22369384765625,297.1499938964844,293.1499938964844,0.0933952033519744,-1684.5028076171875,304.1576232910156,0.8078910708427429,0.1518980264663696,0.1072025597095489,293.2220458984375,297.1499938964844,293.1499938964844,0.1546336114406585,-3418.552978515625,304.1575927734375,0.9250256419181824,0.2286625504493713,0.2175589948892593,293.3425598144531,297.1499938964844,293.1499938964844,0.0061422823928296,-2200.848876953125,299.1347351074219,0.5511372685432434,0.050000000745058,0.2287984043359756,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.38690185546875,291.177001953125,1.0,0.180302619934082,0.9259332418441772,0.9259332418441772,1.0,1.0,-0.7771589159965515,0.3346806764602661,0.442478209733963,0.1254481226205825,0.0,0.0,0.0899724289774894,25.79197883605957,25.0,0.7886934876441956,-3976.464111328125,60.74558639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0888789370656013,0.0,0.0,0.0,0.0,1.0,0.0012362402630969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951902344822883,0.0981579571962356,-0.0029677217826247,0.0,9.020081779453903e-05,0.0,0.0,5.18450927734375,0.0,0.0,0.0,0.2986518144607544,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.008374816738069,-551.9577026367188,301.13946533203125,0.5509034395217896,0.050000000745058,0.0458052195608615,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509034395217896,0.050000000745058,0.0482351034879684,293.22515869140625,297.1499938964844,293.1499938964844,0.0917650908231735,-1660.8853759765625,304.15777587890625,0.8037436604499817,0.149734079837799,0.105702556669712,293.2218017578125,297.1499938964844,293.1499938964844,0.1531342267990112,-3392.03369140625,304.1575622558594,0.9218658208847046,0.2268834561109542,0.2158808708190918,293.3438720703125,297.1499938964844,293.1499938964844,0.0060750655829906,-2181.355712890625,299.064697265625,0.5509034395217896,0.050000000745058,0.2288065552711486,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799130290746688,0.9260437488555908,0.9260437488555908,1.0,1.0,-0.7733584642410278,0.3330605924129486,0.4402978718280792,0.1245917677879333,0.0,0.0,0.0862650647759437,25.79840087890625,25.0,0.7815366387367249,-3944.56494140625,60.19848251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0881488397717475,0.0,0.0,0.0,0.0,1.0,0.0015508723445236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938304439187049,0.0984199270606041,-0.0045894845388829,0.0,8.945987065089867e-05,0.0,0.0,5.195917129516602,0.0,0.0,0.0,0.2986104786396026,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.008374816738069,-551.9577026367188,301.13946533203125,0.5509034395217896,0.050000000745058,0.0458052195608615,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509034395217896,0.050000000745058,0.0482351034879684,293.22515869140625,297.1499938964844,293.1499938964844,0.0917650908231735,-1660.8853759765625,304.15777587890625,0.8037436604499817,0.149734079837799,0.105702556669712,293.2218017578125,297.1499938964844,293.1499938964844,0.1531342267990112,-3392.03369140625,304.1575622558594,0.9218658208847046,0.2268834561109542,0.2158808708190918,293.3438720703125,297.1499938964844,293.1499938964844,0.0060750655829906,-2181.355712890625,299.064697265625,0.5509034395217896,0.050000000745058,0.2288065552711486,291.177490234375,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799130290746688,0.9260437488555908,0.9260437488555908,1.0,1.0,-0.7733584642410278,0.3330605924129486,0.4402978718280792,0.1245917677879333,0.0,0.0,0.0862650647759437,25.79840087890625,25.0,0.7815366387367249,-3944.56494140625,60.19848251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0881488397717475,0.0,0.0,0.0,0.0,1.0,0.0015508723445236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938304439187049,0.0984199270606041,-0.0045894845388829,0.0,8.945987065089867e-05,0.0,0.0,5.195917129516602,0.0,0.0,0.0,0.2986104786396026,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083452491089701,-550.69091796875,301.11676025390625,0.5507862567901611,0.050000000745058,0.0458060391247272,294.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507862567901611,0.050000000745058,0.0482359677553176,293.22589111328125,297.1499938964844,293.1499938964844,0.0909359455108642,-1648.86865234375,304.1578674316406,0.8016061782836914,0.1486329734325409,0.1049392372369766,293.2217102050781,297.1499938964844,293.1499938964844,0.1523871421813964,-3378.799072265625,304.15753173828125,0.9202893972396852,0.2259955108165741,0.2150433212518692,293.34454345703125,297.1499938964844,293.1499938964844,0.0060415193438529,-2171.565673828125,299.029541015625,0.5507862567901611,0.050000000745058,0.228810653090477,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295166015625,294.4121398925781,291.1778564453125,1.0,0.1797171086072921,0.9260990023612976,0.9260990023612976,1.0,1.0,-0.7714441418647766,0.3322446048259735,0.4391995072364807,0.124161347746849,0.0,0.0,0.0843847393989563,25.801626205444336,25.0,0.7767800688743591,-3928.564453125,59.92429733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0877804607152938,0.0,0.0,0.0,0.0,1.0,0.001688388059847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931485071778297,0.098553828895092,-0.0054053203202784,0.0,8.908601012080908e-05,0.0,0.0,5.201821804046631,0.0,0.0,0.0,0.2985912263393402,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083156693726778,-549.4183959960938,301.09393310546875,0.5506688356399536,0.050000000745058,0.0458068624138832,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506688356399536,0.050000000745058,0.0482368320226669,293.2266845703125,297.1499938964844,293.1499938964844,0.0900964140892028,-1636.7010498046875,304.157958984375,0.7994317412376404,0.1475183218717575,0.1041662618517875,293.2215881347656,297.1499938964844,293.1499938964844,0.1516419053077697,-3365.5830078125,304.15753173828125,0.9187170267105104,0.2251088321208953,0.2142068743705749,293.3451843261719,297.1499938964844,293.1499938964844,0.0060079982504248,-2161.74267578125,298.9942321777344,0.5506688356399536,0.050000000745058,0.2288147658109665,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795203387737274,0.9261616468429564,0.9261616468429564,1.0,1.0,-0.7695195078849792,0.3314244747161865,0.4380950629711151,0.1237294152379036,0.0,0.0,0.082485407590866,25.80486869812012,25.0,0.7680938839912415,-3912.519775390625,59.64958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0874100923538208,0.0,0.0,0.0,0.0,1.0,0.0018142337212339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092464804649353,0.0986723601818084,-0.0062075550667941,0.0,8.871012687450275e-05,0.0,0.0,5.206920146942139,0.0,0.0,0.0,0.2985705137252807,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082565145567059,-546.8583374023438,301.0480041503906,0.5504337549209595,0.050000000745058,0.0458085127174854,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504337549209595,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883887484669685,-1611.95849609375,304.1581726074219,0.7949807643890381,0.1452516466379165,0.1025941371917724,293.22137451171875,297.1499938964844,293.1499938964844,0.1501570791006088,-3339.208984375,304.1575012207031,0.9155912399291992,0.2233389467000961,0.2125372737646103,293.34649658203125,297.1499938964844,293.1499938964844,0.005941076669842,-2142.0107421875,298.9233093261719,0.5504337549209595,0.050000000745058,0.2288230061531067,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791245192289352,0.9262869358062744,0.9262869358062744,1.0,1.0,-0.7656429409980774,0.3297727704048157,0.4358701705932617,0.122861199080944,0.0,0.0,0.0786370933055877,25.811323165893555,25.0,0.73191899061203,-3880.341552734375,59.09903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.0866649374365806,0.0,0.0,0.0,0.0,1.0,0.0020394914317876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910943672060966,0.0988667085766792,-0.0077723483555018,0.0,8.795389294391498e-05,0.0,0.0,5.214833736419678,0.0,0.0,0.0,0.2985242903232574,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082565145567059,-546.8583374023438,301.0480041503906,0.5504337549209595,0.050000000745058,0.0458085127174854,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504337549209595,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883887484669685,-1611.95849609375,304.1581726074219,0.7949807643890381,0.1452516466379165,0.1025941371917724,293.22137451171875,297.1499938964844,293.1499938964844,0.1501570791006088,-3339.208984375,304.1575012207031,0.9155912399291992,0.2233389467000961,0.2125372737646103,293.34649658203125,297.1499938964844,293.1499938964844,0.005941076669842,-2142.0107421875,298.9233093261719,0.5504337549209595,0.050000000745058,0.2288230061531067,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791245192289352,0.9262869358062744,0.9262869358062744,1.0,1.0,-0.7656429409980774,0.3297727704048157,0.4358701705932617,0.122861199080944,0.0,0.0,0.0786370933055877,25.811323165893555,25.0,0.73191899061203,-3880.341552734375,59.09903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.0866649374365806,0.0,0.0,0.0,0.0,1.0,0.0020394914317876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910943672060966,0.0988667085766792,-0.0077723483555018,0.0,8.795389294391498e-05,0.0,0.0,5.214833736419678,0.0,0.0,0.0,0.2985242903232574,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081973671913146,-544.2783203125,301.00164794921875,0.5501986742019653,0.050000000745058,0.0458101667463779,294.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501986742019653,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866417437791824,-1586.6683349609375,304.1583557128906,0.7903949022293091,0.1429351419210434,0.1009867638349533,293.2211608886719,297.1499938964844,293.1499938964844,0.1486800909042358,-3312.91845703125,304.157470703125,0.912501573562622,0.221574068069458,0.2108722329139709,293.3477783203125,297.1499938964844,293.1499938964844,0.005874304100871,-2122.16357421875,298.8519287109375,0.5501986742019653,0.050000000745058,0.2288312762975692,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791381835937,1.0,0.1787255704402923,0.9264122247695924,0.9264122247695924,1.0,1.0,-0.7617295384407043,0.3281056582927704,0.4336238801479339,0.1219870820641517,0.0,0.0,0.0747251510620117,25.81769561767578,25.0,0.6804183721542358,-3848.066650390625,58.54696273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.085915520787239,0.0,0.0,0.0,0.0,1.0,0.0022378417197614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897213444113731,0.0990024432539939,-0.0092810923233628,0.0,8.719332981854677e-05,0.0,0.0,5.219604969024658,0.0,0.0,0.0,0.2984710931777954,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081973671913146,-544.2783203125,301.00164794921875,0.5501986742019653,0.050000000745058,0.0458101667463779,294.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501986742019653,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866417437791824,-1586.6683349609375,304.1583557128906,0.7903949022293091,0.1429351419210434,0.1009867638349533,293.2211608886719,297.1499938964844,293.1499938964844,0.1486800909042358,-3312.91845703125,304.157470703125,0.912501573562622,0.221574068069458,0.2108722329139709,293.3477783203125,297.1499938964844,293.1499938964844,0.005874304100871,-2122.16357421875,298.8519287109375,0.5501986742019653,0.050000000745058,0.2288312762975692,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791381835937,1.0,0.1787255704402923,0.9264122247695924,0.9264122247695924,1.0,1.0,-0.7617295384407043,0.3281056582927704,0.4336238801479339,0.1219870820641517,0.0,0.0,0.0747251510620117,25.81769561767578,25.0,0.6804183721542358,-3848.066650390625,58.54696273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.085915520787239,0.0,0.0,0.0,0.0,1.0,0.0022378417197614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897213444113731,0.0990024432539939,-0.0092810923233628,0.0,8.719332981854677e-05,0.0,0.0,5.219604969024658,0.0,0.0,0.0,0.2984710931777954,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081382524222135,-541.6792602539062,300.9549255371094,0.549964189529419,0.050000000745058,0.0458118207752704,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.549964189529419,0.050000000745058,0.0482420548796653,293.2315979003906,297.1499938964844,293.1499938964844,0.0848564431071281,-1560.8634033203125,304.1585388183594,0.7856835126876831,0.1405720114707946,0.0993462055921554,293.220947265625,297.1499938964844,293.1499938964844,0.1472112089395523,-3286.716064453125,304.15740966796875,0.9094628095626832,0.2198143750429153,0.209211990237236,293.3490905761719,297.1499938964844,293.1499938964844,0.0058076879940927,-2102.204833984375,298.7801208496094,0.549964189529419,0.050000000745058,0.2288395315408706,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795959472656,1.0,0.1783236116170883,0.9265480637550354,0.9265480637550354,1.0,1.0,-0.7577821016311646,0.3264246582984924,0.4313574433326721,0.1211078539490699,0.0,0.0,0.0707566365599632,25.82388687133789,25.0,0.6154893040657043,-3815.75390625,57.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.0851640701293945,0.0,0.0,0.0,0.0,1.0,0.0024176861625164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883486568927764,0.0990969464182853,-0.0107482885941863,0.0,8.643070759717375e-05,0.0,0.0,5.22215747833252,0.0,0.0,0.0,0.2984129190444946,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081382524222135,-541.6792602539062,300.9549255371094,0.549964189529419,0.050000000745058,0.0458118207752704,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.549964189529419,0.050000000745058,0.0482420548796653,293.2315979003906,297.1499938964844,293.1499938964844,0.0848564431071281,-1560.8634033203125,304.1585388183594,0.7856835126876831,0.1405720114707946,0.0993462055921554,293.220947265625,297.1499938964844,293.1499938964844,0.1472112089395523,-3286.716064453125,304.15740966796875,0.9094628095626832,0.2198143750429153,0.209211990237236,293.3490905761719,297.1499938964844,293.1499938964844,0.0058076879940927,-2102.204833984375,298.7801208496094,0.549964189529419,0.050000000745058,0.2288395315408706,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795959472656,1.0,0.1783236116170883,0.9265480637550354,0.9265480637550354,1.0,1.0,-0.7577821016311646,0.3264246582984924,0.4313574433326721,0.1211078539490699,0.0,0.0,0.0707566365599632,25.82388687133789,25.0,0.6154893040657043,-3815.75390625,57.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.0851640701293945,0.0,0.0,0.0,0.0,1.0,0.0024176861625164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883486568927764,0.0990969464182853,-0.0107482885941863,0.0,8.643070759717375e-05,0.0,0.0,5.22215747833252,0.0,0.0,0.0,0.2984129190444946,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080791935324668,-539.0623779296875,300.9078369140625,0.5497311949729919,0.050000000745058,0.0458134710788726,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497311949729919,0.050000000745058,0.0482437908649444,293.2332458496094,297.1499938964844,293.1499938964844,0.0830341726541519,-1534.58203125,304.1587219238281,0.7808584570884705,0.1381659060716629,0.0976748913526535,293.2207336425781,297.1499938964844,293.1499938964844,0.1457507610321045,-3260.6083984375,304.1573791503906,0.90649151802063,0.2180602401494979,0.2075568288564682,293.3503723144531,297.1499938964844,293.1499938964844,0.0057412441819906,-2082.141357421875,298.7078857421875,0.5497311949729919,0.050000000745058,0.2288477718830108,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779187619686126,0.9266839623451232,0.9266839623451232,1.0,1.0,-0.7538037896156311,0.3247309029102325,0.4290728569030761,0.1202239319682121,0.0,0.0,0.0667389780282974,25.829784393310547,25.0,0.5400049090385437,-3783.466796875,57.43967819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0844127908349037,0.0,0.0,0.0,0.0,1.0,0.0025842997711151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869793891906738,0.0991647392511367,-0.0121853528544306,0.0,8.566825272282586e-05,0.0,0.0,5.223278045654297,0.0,0.0,0.0,0.2983516752719879,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080791935324668,-539.0623779296875,300.9078369140625,0.5497311949729919,0.050000000745058,0.0458134710788726,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497311949729919,0.050000000745058,0.0482437908649444,293.2332458496094,297.1499938964844,293.1499938964844,0.0830341726541519,-1534.58203125,304.1587219238281,0.7808584570884705,0.1381659060716629,0.0976748913526535,293.2207336425781,297.1499938964844,293.1499938964844,0.1457507610321045,-3260.6083984375,304.1573791503906,0.90649151802063,0.2180602401494979,0.2075568288564682,293.3503723144531,297.1499938964844,293.1499938964844,0.0057412441819906,-2082.141357421875,298.7078857421875,0.5497311949729919,0.050000000745058,0.2288477718830108,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779187619686126,0.9266839623451232,0.9266839623451232,1.0,1.0,-0.7538037896156311,0.3247309029102325,0.4290728569030761,0.1202239319682121,0.0,0.0,0.0667389780282974,25.829784393310547,25.0,0.5400049090385437,-3783.466796875,57.43967819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0844127908349037,0.0,0.0,0.0,0.0,1.0,0.0025842997711151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869793891906738,0.0991647392511367,-0.0121853528544306,0.0,8.566825272282586e-05,0.0,0.0,5.223278045654297,0.0,0.0,0.0,0.2983516752719879,4.0,0.0,1.0
823500,293.279052734375,297.1499938964844,293.1499938964844,0.0080496706068515,-537.74658203125,300.8841552734375,0.5496153831481934,0.050000000745058,0.0458142906427383,294.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496153831481934,0.050000000745058,0.0482446551322937,293.2341003417969,297.1499938964844,293.1499938964844,0.0821090340614318,-1521.266845703125,304.1588134765625,0.7784059047698975,0.136946901679039,0.0968279391527175,293.2206420898437,297.1499938964844,293.1499938964844,0.1450238674879074,-3247.593017578125,304.1573486328125,0.905036687850952,0.2171853929758072,0.206731304526329,293.3510131835937,297.1499938964844,293.1499938964844,0.005708064418286,-2072.064208984375,298.67156982421875,0.5496153831481934,0.050000000745058,0.2288518697023391,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.21197509765625,294.5007019042969,291.1801452636719,1.0,0.1777152717113495,0.9267519116401672,0.9267519116401672,1.0,1.0,-0.7518035769462585,0.3238794803619385,0.4279240667819977,0.1197802945971489,0.0,0.0,0.0647135153412818,25.832595825195312,25.0,0.5007351636886597,-3767.346435546875,57.16242599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0840378701686859,0.0,0.0,0.0,0.0,1.0,0.0026636361144483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086296796798706,0.0991907566785812,-0.0128939589485526,0.0,8.528775651939213e-05,0.0,0.0,5.2234206199646,0.0,0.0,0.0,0.2983202040195465,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080201737582683,-536.4268188476562,300.8603515625,0.549500048160553,0.050000000745058,0.045815110206604,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.549500048160553,0.050000000745058,0.0482455156743526,293.23492431640625,297.1499938964844,293.1499938964844,0.0811746940016746,-1507.8409423828125,304.1589050292969,0.7759286761283875,0.1357179582118988,0.0959738418459892,293.22052001953125,297.1499938964844,293.1499938964844,0.1442991942167282,-3234.603759765625,304.1573486328125,0.9036054015159608,0.2163121551275253,0.2059071958065033,293.35162353515625,297.1499938964844,293.1499938964844,0.0056749335490167,-2061.963134765625,298.6351928710937,0.549500048160553,0.050000000745058,0.2288559526205063,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775111258029937,0.92682683467865,0.92682683467865,1.0,1.0,-0.749796450138092,0.3230254352092743,0.4267710149288177,0.1193358078598976,0.0,0.0,0.0626785233616828,25.83531379699707,25.0,0.4614189565181732,-3751.255615234375,56.88509750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0836638063192367,0.0,0.0,0.0,0.0,1.0,0.0027408248279243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856161788105964,0.099213570356369,-0.0135973934084177,0.0,8.49081261549145e-05,0.0,0.0,5.22339391708374,0.0,0.0,0.0,0.2982884645462036,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079612582921981,-533.775146484375,300.8125305175781,0.5492709279060364,0.050000000745058,0.0458167381584644,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492709279060364,0.050000000745058,0.0482472330331802,293.236572265625,297.1499938964844,293.1499938964844,0.0792794004082679,-1480.6806640625,304.1590881347656,0.7709080576896667,0.1332314312458038,0.0942457169294357,293.2203063964844,297.1499938964844,293.1499938964844,0.1428564190864563,-3208.700927734375,304.15728759765625,0.9007939696311952,0.2145701944828033,0.2042632102966308,293.3528747558594,297.1499938964844,293.1499938964844,0.0056088212877511,-2041.6910400390625,298.56207275390625,0.5492709279060364,0.050000000745058,0.2288641035556793,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771010160446167,0.9269766211509703,0.9269766211509703,1.0,1.0,-0.7457631230354309,0.3213095664978027,0.4244535565376282,0.1184441372752189,0.0,0.0,0.0585845299065113,25.84048652648925,25.0,0.3947733938694,-3719.19287109375,56.33049392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0829189345240593,0.0,0.0,0.0,0.0,1.0,0.0028897642623633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842626020312309,0.0992532894015312,-0.0149906892329454,0.0,8.415217598667368e-05,0.0,0.0,5.223036766052246,0.0,0.0,0.0,0.2982247471809387,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079612582921981,-533.775146484375,300.8125305175781,0.5492709279060364,0.050000000745058,0.0458167381584644,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492709279060364,0.050000000745058,0.0482472330331802,293.236572265625,297.1499938964844,293.1499938964844,0.0792794004082679,-1480.6806640625,304.1590881347656,0.7709080576896667,0.1332314312458038,0.0942457169294357,293.2203063964844,297.1499938964844,293.1499938964844,0.1428564190864563,-3208.700927734375,304.15728759765625,0.9007939696311952,0.2145701944828033,0.2042632102966308,293.3528747558594,297.1499938964844,293.1499938964844,0.0056088212877511,-2041.6910400390625,298.56207275390625,0.5492709279060364,0.050000000745058,0.2288641035556793,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771010160446167,0.9269766211509703,0.9269766211509703,1.0,1.0,-0.7457631230354309,0.3213095664978027,0.4244535565376282,0.1184441372752189,0.0,0.0,0.0585845299065113,25.84048652648925,25.0,0.3947733938694,-3719.19287109375,56.33049392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0829189345240593,0.0,0.0,0.0,0.0,1.0,0.0028897642623633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842626020312309,0.0992532894015312,-0.0149906892329454,0.0,8.415217598667368e-05,0.0,0.0,5.223036766052246,0.0,0.0,0.0,0.2982247471809387,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079023959115147,-531.1046142578125,300.76434326171875,0.5490437150001526,0.050000000745058,0.0458183586597442,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490437150001526,0.050000000745058,0.0482489392161369,293.2381896972656,297.1499938964844,293.1499938964844,0.0773442983627319,-1453.068115234375,304.1592712402344,0.7657986283302307,0.130703791975975,0.0924886614084243,293.2200927734375,297.1499938964844,293.1499938964844,0.1414229124784469,-3182.907470703125,304.1572570800781,0.8979873657226562,0.2128351777791977,0.2026256024837494,293.3541259765625,297.1499938964844,293.1499938964844,0.005542829632759,-2021.3009033203125,298.4885559082031,0.5490437150001526,0.050000000745058,0.2288721948862075,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5458068847656,291.1808166503906,1.0,0.1766884326934814,0.927126407623291,0.927126407623291,1.0,1.0,-0.7417032122612,0.3195829689502716,0.4221202433109283,0.1175484508275985,0.0,0.0,0.0544569380581378,25.845314025878903,25.0,0.3530564308166504,-3687.2861328125,55.77581405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.72283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0821804031729698,0.0,0.0,0.0,0.0,1.0,0.0030323569662868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829193145036697,0.0992833375930786,-0.0163640230894088,0.0,8.34026577649638e-05,0.0,0.0,5.222191333770752,0.0,0.0,0.0,0.2981604933738708,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079023959115147,-531.1046142578125,300.76434326171875,0.5490437150001526,0.050000000745058,0.0458183586597442,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490437150001526,0.050000000745058,0.0482489392161369,293.2381896972656,297.1499938964844,293.1499938964844,0.0773442983627319,-1453.068115234375,304.1592712402344,0.7657986283302307,0.130703791975975,0.0924886614084243,293.2200927734375,297.1499938964844,293.1499938964844,0.1414229124784469,-3182.907470703125,304.1572570800781,0.8979873657226562,0.2128351777791977,0.2026256024837494,293.3541259765625,297.1499938964844,293.1499938964844,0.005542829632759,-2021.3009033203125,298.4885559082031,0.5490437150001526,0.050000000745058,0.2288721948862075,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5458068847656,291.1808166503906,1.0,0.1766884326934814,0.927126407623291,0.927126407623291,1.0,1.0,-0.7417032122612,0.3195829689502716,0.4221202433109283,0.1175484508275985,0.0,0.0,0.0544569380581378,25.845314025878903,25.0,0.3530564308166504,-3687.2861328125,55.77581405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.72283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0821804031729698,0.0,0.0,0.0,0.0,1.0,0.0030323569662868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829193145036697,0.0992833375930786,-0.0163640230894088,0.0,8.34026577649638e-05,0.0,0.0,5.222191333770752,0.0,0.0,0.0,0.2981604933738708,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.007843648083508,-528.417724609375,300.7158508300781,0.5488179922103882,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488179922103882,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753703713417053,-1425.03759765625,304.15948486328125,0.760612964630127,0.1281378269195556,0.0907047018408775,293.2198486328125,297.1499938964844,293.1499938964844,0.1399983018636703,-3157.218505859375,304.1572265625,0.8951815366744995,0.2111070603132248,0.2009943723678589,293.3553466796875,297.1499938964844,293.1499938964844,0.0054770344868302,-2000.817626953125,298.4146423339844,0.5488179922103882,0.050000000745058,0.2288802564144134,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5638732910156,291.1810607910156,1.0,0.1762736290693283,0.9272897839546204,0.9272897839546204,1.0,1.0,-0.7376179099082947,0.3178464472293854,0.4197714626789093,0.1166494637727737,0.0,0.0,0.0502994693815708,25.84987068176269,25.0,0.3277827501296997,-3655.568359375,55.22146987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0814491733908653,0.0,0.0,0.0,0.0,1.0,0.0031700616236776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815876275300979,0.0993085131049156,-0.0177208893001079,0.0,8.266055374406278e-05,0.0,0.0,5.221105575561523,0.0,0.0,0.0,0.2980965077877044,4.0,0.0,1.0
