time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.007843648083508,-528.417724609375,300.7158508300781,0.5488179922103882,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488179922103882,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753703713417053,-1425.03759765625,304.15948486328125,0.760612964630127,0.1281378269195556,0.0907047018408775,293.2198486328125,297.1499938964844,293.1499938964844,0.1399983018636703,-3157.218505859375,304.1572265625,0.8951815366744995,0.2111070603132248,0.2009943723678589,293.3553466796875,297.1499938964844,293.1499938964844,0.0054770344868302,-2000.817626953125,298.4146423339844,0.5488179922103882,0.050000000745058,0.2288802564144134,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5638732910156,291.1810607910156,1.0,0.1762736290693283,0.9272897839546204,0.9272897839546204,1.0,1.0,-0.7376179099082947,0.3178464472293854,0.4197714626789093,0.1166494637727737,0.0,0.0,0.0502994693815708,25.84987068176269,25.0,0.3277827501296997,-3655.568359375,55.22146987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0814491733908653,0.0,0.0,0.0,0.0,1.0,0.0031700616236776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815876275300979,0.0993085131049156,-0.0177208893001079,0.0,8.266055374406278e-05,0.0,0.0,5.221105575561523,0.0,0.0,0.0,0.2980965077877044,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077849952504038,-525.7131958007812,300.6670227050781,0.548594057559967,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.548594057559967,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733552873134613,-1396.584228515625,304.15966796875,0.7553582787513733,0.1255336999893188,0.0888938903808593,293.2196044921875,297.1499938964844,293.1499938964844,0.1385827809572219,-3131.63623046875,304.1571655273437,0.8923782706260681,0.2093860954046249,0.1993697583675384,293.3565368652344,297.1499938964844,293.1499938964844,0.0054113804362714,-1980.2247314453125,298.3403625488281,0.548594057559967,0.050000000745058,0.2288882732391357,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.5820007324219,291.1813049316406,1.0,0.175856739282608,0.9274531602859496,0.9274531602859496,1.0,1.0,-0.733508825302124,0.3161004781723022,0.4174083471298218,0.1157469302415847,0.0,0.0,0.0461112968623638,25.854135513305664,25.0,0.3236363232135772,-3624.048095703125,54.667625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0807262510061264,0.0,0.0,0.0,0.0,1.0,0.0033037574030458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802677050232887,0.0993288084864616,-0.0190611034631729,0.0,8.19268825580366e-05,0.0,0.0,5.219789028167725,0.0,0.0,0.0,0.2980326414108276,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077849952504038,-525.7131958007812,300.6670227050781,0.548594057559967,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.548594057559967,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733552873134613,-1396.584228515625,304.15966796875,0.7553582787513733,0.1255336999893188,0.0888938903808593,293.2196044921875,297.1499938964844,293.1499938964844,0.1385827809572219,-3131.63623046875,304.1571655273437,0.8923782706260681,0.2093860954046249,0.1993697583675384,293.3565368652344,297.1499938964844,293.1499938964844,0.0054113804362714,-1980.2247314453125,298.3403625488281,0.548594057559967,0.050000000745058,0.2288882732391357,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.5820007324219,291.1813049316406,1.0,0.175856739282608,0.9274531602859496,0.9274531602859496,1.0,1.0,-0.733508825302124,0.3161004781723022,0.4174083471298218,0.1157469302415847,0.0,0.0,0.0461112968623638,25.854135513305664,25.0,0.3236363232135772,-3624.048095703125,54.667625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0807262510061264,0.0,0.0,0.0,0.0,1.0,0.0033037574030458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802677050232887,0.0993288084864616,-0.0190611034631729,0.0,8.19268825580366e-05,0.0,0.0,5.219789028167725,0.0,0.0,0.0,0.2980326414108276,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077557247132062,-524.355224609375,300.6425170898437,0.5484824776649475,0.050000000745058,0.0458223819732666,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484824776649475,0.050000000745058,0.0482531748712062,293.2422180175781,297.1499938964844,293.1499938964844,0.0723326504230499,-1382.208984375,304.1597595214844,0.7527076005935669,0.1242178007960319,0.0879788324236869,293.219482421875,297.1499938964844,293.1499938964844,0.1378782540559768,-3118.883056640625,304.1571350097656,0.890977680683136,0.2085282504558563,0.1985599249601364,293.3571472167969,297.1499938964844,293.1499938964844,0.0053786421194672,-1969.898681640625,298.3031005859375,0.5484824776649475,0.050000000745058,0.2288922816514969,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,294.5910949707031,291.1814270019531,1.0,0.17564757168293,0.927534818649292,0.927534818649292,1.0,1.0,-0.7314450144767761,0.315223753452301,0.4162212610244751,0.1152943894267082,0.0,0.0,0.0440056286752224,25.856201171875,25.0,0.3255282640457153,-3608.362548828125,54.39097213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0803679823875427,0.0,0.0,0.0,0.0,1.0,0.0033693960867822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796121433377265,0.0993375927209854,-0.0197254419326782,0.0,8.156328840414062e-05,0.0,0.0,5.2190656661987305,0.0,0.0,0.0,0.2980009317398071,4.0,0.0,1.0
824160,293.2849426269531,297.1499938964844,293.1499938964844,0.0077264825813472,-522.9929809570312,300.617919921875,0.5483713746070862,0.050000000745058,0.0458231791853904,294.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483713746070862,0.050000000745058,0.0482540130615234,293.2430114746094,297.1499938964844,293.1499938964844,0.07129917293787,-1367.731201171875,304.1598815917969,0.7500421404838562,0.1228930130600929,0.0870573818683624,293.2193603515625,297.1499938964844,293.1499938964844,0.1371760219335556,-3106.156494140625,304.1571350097656,0.8895782828330994,0.2076722681522369,0.1977517753839492,293.35772705078125,297.1499938964844,293.1499938964844,0.0053459294140338,-1959.542724609375,298.2657470703125,0.5483713746070862,0.050000000745058,0.2288962751626968,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2977905273437,294.6001892089844,291.1815185546875,1.0,0.1754379421472549,0.9276226758956908,0.9276226758956908,1.0,1.0,-0.729375958442688,0.3143451809883117,0.4150308072566986,0.1148411780595779,0.0,0.0,0.0418919660151004,25.858184814453125,25.0,0.3303559124469757,-3592.730712890625,54.11452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0800119042396545,0.0,0.0,0.0,0.0,1.0,0.0034343409352004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789595022797584,0.0993453860282898,-0.0203858856111764,0.0,8.120191341731697e-05,0.0,0.0,5.218298435211182,0.0,0.0,0.0,0.2979691922664642,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076680942438542,-520.2562866210938,300.56854248046875,0.548150360584259,0.050000000745058,0.0458247736096382,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.548150360584259,0.050000000745058,0.048255693167448,293.2445678710937,297.1499938964844,293.1499938964844,0.0691995322704315,-1338.47412109375,304.1600646972656,0.7446659803390503,0.1202159896492958,0.0851953029632568,293.2191162109375,297.1499938964844,293.1499938964844,0.1357784420251846,-3080.785400390625,304.1570739746094,0.8867835998535156,0.2059659510850906,0.1961407214403152,293.35888671875,297.1499938964844,293.1499938964844,0.005280626937747,-1938.7569580078125,298.1907653808594,0.548150360584259,0.050000000745058,0.2289042323827743,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817932128906,1.0,0.1750173419713974,0.9277983903884888,0.9277983903884888,1.0,1.0,-0.7252211570739746,0.3125814795494079,0.412639707326889,0.1139323264360427,0.0,0.0,0.0376397632062435,25.861974716186523,25.0,0.3414159119129181,-3561.6181640625,53.56232833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.079306460916996,0.0,0.0,0.0,0.0,1.0,0.0035625102464109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776626765727996,0.0993580445647239,-0.0216953698545694,0.0,8.048597373999655e-05,0.0,0.0,5.216628074645996,0.0,0.0,0.0,0.2979059815406799,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076680942438542,-520.2562866210938,300.56854248046875,0.548150360584259,0.050000000745058,0.0458247736096382,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.548150360584259,0.050000000745058,0.048255693167448,293.2445678710937,297.1499938964844,293.1499938964844,0.0691995322704315,-1338.47412109375,304.1600646972656,0.7446659803390503,0.1202159896492958,0.0851953029632568,293.2191162109375,297.1499938964844,293.1499938964844,0.1357784420251846,-3080.785400390625,304.1570739746094,0.8867835998535156,0.2059659510850906,0.1961407214403152,293.35888671875,297.1499938964844,293.1499938964844,0.005280626937747,-1938.7569580078125,298.1907653808594,0.548150360584259,0.050000000745058,0.2289042323827743,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817932128906,1.0,0.1750173419713974,0.9277983903884888,0.9277983903884888,1.0,1.0,-0.7252211570739746,0.3125814795494079,0.412639707326889,0.1139323264360427,0.0,0.0,0.0376397632062435,25.861974716186523,25.0,0.3414159119129181,-3561.6181640625,53.56232833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.079306460916996,0.0,0.0,0.0,0.0,1.0,0.0035625102464109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776626765727996,0.0993580445647239,-0.0216953698545694,0.0,8.048597373999655e-05,0.0,0.0,5.216628074645996,0.0,0.0,0.0,0.2979059815406799,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.00760986097157,-517.5044555664062,300.5188903808594,0.5479308366775513,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479308366775513,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670559853315353,-1308.8333740234375,304.1602783203125,0.7392261624336243,0.1175042614340782,0.0833087936043739,293.2188720703125,297.1499938964844,293.1499938964844,0.1343898922204971,-3055.52197265625,304.15704345703125,0.8839951157569885,0.2042670398950576,0.1945365667343139,293.3600158691406,297.1499938964844,293.1499938964844,0.005215500947088,-1917.8782958984373,298.115478515625,0.5479308366775513,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745950728654861,0.9279741048812866,0.9279741048812866,1.0,1.0,-0.7210453152656555,0.3108095824718475,0.410235732793808,0.1130203828215599,0.0,0.0,0.0333548448979854,25.865535736083984,25.0,0.3540304601192474,-3530.717529296875,53.011260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.0786095559597015,0.0,0.0,0.0,0.0,1.0,0.0036889419425278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763773769140243,0.0993674099445343,-0.022990034893155,0.0,7.977870700415224e-05,0.0,0.0,5.214809417724609,0.0,0.0,0.0,0.2978430986404419,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.00760986097157,-517.5044555664062,300.5188903808594,0.5479308366775513,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479308366775513,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670559853315353,-1308.8333740234375,304.1602783203125,0.7392261624336243,0.1175042614340782,0.0833087936043739,293.2188720703125,297.1499938964844,293.1499938964844,0.1343898922204971,-3055.52197265625,304.15704345703125,0.8839951157569885,0.2042670398950576,0.1945365667343139,293.3600158691406,297.1499938964844,293.1499938964844,0.005215500947088,-1917.8782958984373,298.115478515625,0.5479308366775513,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745950728654861,0.9279741048812866,0.9279741048812866,1.0,1.0,-0.7210453152656555,0.3108095824718475,0.410235732793808,0.1130203828215599,0.0,0.0,0.0333548448979854,25.865535736083984,25.0,0.3540304601192474,-3530.717529296875,53.011260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.0786095559597015,0.0,0.0,0.0,0.0,1.0,0.0036889419425278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763773769140243,0.0993674099445343,-0.022990034893155,0.0,7.977870700415224e-05,0.0,0.0,5.214809417724609,0.0,0.0,0.0,0.2978430986404419,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075085307471454,-512.6410522460938,300.4362487792969,0.5468176007270813,0.050000000745058,0.0458344034850597,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468176007270813,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635142400860786,-1260.21337890625,304.1628112792969,0.7294677495956421,0.1125773712992668,0.0802094787359237,293.2291564941406,297.1499938964844,293.1499938964844,0.1316739320755005,-3005.479248046875,304.1592712402344,0.877513587474823,0.2004179805517196,0.1913449317216873,293.37335205078125,297.1499938964844,293.1499938964844,0.0051178797148168,-1886.206787109375,298.0067138671875,0.5468176007270813,0.050000000745058,0.2289523482322693,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741060018539428,0.9281591773033142,0.9281591773033142,1.0,1.0,-0.7135643362998962,0.3076251447200775,0.4059391617774963,0.1114082261919975,0.0,0.0,0.0288018155843019,26.011451721191406,25.0,3.777351140975952,-3496.14306640625,52.20388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.07791768014431,0.0,0.0,0.0,0.0,1.0,0.0038160739932209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750716403126716,0.0993603020906448,-0.0242886617779731,0.0,7.907654071459547e-05,0.0,0.0,5.212116241455078,0.0,0.0,0.0,0.2977777421474457,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075085307471454,-512.6410522460938,300.4362487792969,0.5468176007270813,0.050000000745058,0.0458344034850597,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468176007270813,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635142400860786,-1260.21337890625,304.1628112792969,0.7294677495956421,0.1125773712992668,0.0802094787359237,293.2291564941406,297.1499938964844,293.1499938964844,0.1316739320755005,-3005.479248046875,304.1592712402344,0.877513587474823,0.2004179805517196,0.1913449317216873,293.37335205078125,297.1499938964844,293.1499938964844,0.0051178797148168,-1886.206787109375,298.0067138671875,0.5468176007270813,0.050000000745058,0.2289523482322693,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741060018539428,0.9281591773033142,0.9281591773033142,1.0,1.0,-0.7135643362998962,0.3076251447200775,0.4059391617774963,0.1114082261919975,0.0,0.0,0.0288018155843019,26.011451721191406,25.0,3.777351140975952,-3496.14306640625,52.20388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.07791768014431,0.0,0.0,0.0,0.0,1.0,0.0038160739932209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750716403126716,0.0993603020906448,-0.0242886617779731,0.0,7.907654071459547e-05,0.0,0.0,5.212116241455078,0.0,0.0,0.0,0.2977777421474457,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074210623279213,-508.3616333007813,300.3602294921875,0.5459865927696228,0.050000000745058,0.0458404868841171,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459865927696228,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599852465093135,-1212.5428466796875,304.16436767578125,0.7199572324752808,0.1083682924509048,0.0771844312548637,293.23406982421875,297.1499938964844,293.1499938964844,0.1291068345308303,-2958.166015625,304.160400390625,0.8717445135116577,0.1974106580018997,0.1883605718612671,293.3828430175781,297.1499938964844,293.1499938964844,0.0050305556505918,-1857.5118408203125,297.9046936035156,0.5459865927696228,0.050000000745058,0.2289827316999435,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,294.6407470703125,291.18707275390625,1.0,0.1735623627901077,0.928344190120697,0.928344190120697,1.0,1.0,-0.7064033150672913,0.3045842051506042,0.4018190801143646,0.1098588183522224,0.0,0.0,0.0236311480402946,26.108135223388672,25.0,2.7273924350738525,-3460.747314453125,51.38872909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0772151723504066,0.0,0.0,0.0,0.0,1.0,0.0039557861164212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735979974269867,0.0993023216724395,-0.0257043242454528,0.0,7.836358417989686e-05,0.0,0.0,5.206461429595947,0.0,0.0,0.0,0.2976993322372436,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074210623279213,-508.3616333007813,300.3602294921875,0.5459865927696228,0.050000000745058,0.0458404868841171,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459865927696228,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599852465093135,-1212.5428466796875,304.16436767578125,0.7199572324752808,0.1083682924509048,0.0771844312548637,293.23406982421875,297.1499938964844,293.1499938964844,0.1291068345308303,-2958.166015625,304.160400390625,0.8717445135116577,0.1974106580018997,0.1883605718612671,293.3828430175781,297.1499938964844,293.1499938964844,0.0050305556505918,-1857.5118408203125,297.9046936035156,0.5459865927696228,0.050000000745058,0.2289827316999435,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,294.6407470703125,291.18707275390625,1.0,0.1735623627901077,0.928344190120697,0.928344190120697,1.0,1.0,-0.7064033150672913,0.3045842051506042,0.4018190801143646,0.1098588183522224,0.0,0.0,0.0236311480402946,26.108135223388672,25.0,2.7273924350738525,-3460.747314453125,51.38872909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0772151723504066,0.0,0.0,0.0,0.0,1.0,0.0039557861164212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735979974269867,0.0993023216724395,-0.0257043242454528,0.0,7.836358417989686e-05,0.0,0.0,5.206461429595947,0.0,0.0,0.0,0.2976993322372436,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073799188248813,-506.35650634765625,300.323486328125,0.5457019209861755,0.050000000745058,0.0458425879478454,294.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457019209861755,0.050000000745058,0.0482744537293911,293.2682189941406,297.1499938964844,293.1499938964844,0.0583247207105159,-1190.3909912109375,304.164794921875,0.7154156565666199,0.1063749566674232,0.0757722407579422,293.2355651855469,297.1499938964844,293.1499938964844,0.1279841810464859,-2937.49609375,304.1605529785156,0.8693101406097412,0.196051999926567,0.1870426684617996,293.3865051269531,297.1499938964844,293.1499938964844,0.0049887634813785,-1843.78564453125,297.85467529296875,0.5457019209861755,0.050000000745058,0.228993222117424,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.1732819974422454,0.9284367561340332,0.9284367561340332,1.0,1.0,-0.7031446099281311,0.3032016456127167,0.3999429643154144,0.1091548949480056,0.0,0.0,0.0211387705057859,26.134462356567383,25.0,0.9456876516342164,-3443.68017578125,50.99994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0768573284149169,0.0,0.0,0.0,0.0,1.0,0.0040272613987326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728709027171135,0.0992921441793441,-0.0264212414622306,0.0,7.800041930750012e-05,0.0,0.0,5.204597473144531,0.0,0.0,0.0,0.2976619601249695,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073400558903813,-504.4130554199219,300.287353515625,0.5454655885696411,0.050000000745058,0.0458443388342857,294.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454655885696411,0.050000000745058,0.0482762977480888,293.2705078125,297.1499938964844,293.1499938964844,0.0566980242729187,-1168.8514404296875,304.1650390625,0.7108177542686462,0.1044271886348724,0.0743965581059455,293.2366638183594,297.1499938964844,293.1499938964844,0.1269211322069168,-2917.918212890625,304.1605834960937,0.8670403361320496,0.1947503089904785,0.1857880353927612,293.3896179199219,297.1499938964844,293.1499938964844,0.0049479035660624,-1830.346923828125,297.8052062988281,0.5454655885696411,0.050000000745058,0.2290019690990448,291.1866149902344,291.1499938964844,275.3653564453125,272.7427062988281,286.3293762207031,294.6348571777344,291.18634033203125,1.0,0.1729983389377594,0.9285555481910706,0.9285555481910706,1.0,1.0,-0.7000026106834412,0.3018698692321777,0.3981327414512634,0.1084773764014244,0.0,0.0,0.0187447518110275,26.15261459350586,25.0,-0.5331824421882629,-3427.363525390625,50.61861038208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,302.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.0764957964420318,0.0,0.0,0.0,0.0,1.0,0.0040973690338432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721787512302398,0.0992970615625381,-0.0271183103322982,0.0,7.763350731693208e-05,0.0,0.0,5.203588962554932,0.0,0.0,0.0,0.2976278066635132,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072631137445569,-500.6437377929688,300.2167053222656,0.5450900793075562,0.050000000745058,0.0458471365272998,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450900793075562,0.050000000745058,0.0482792444527149,293.274169921875,297.1499938964844,293.1499938964844,0.0535065457224845,-1127.0218505859375,304.16534423828125,0.7013356685638428,0.1006301343441009,0.0717226639389991,293.2380676269531,297.1499938964844,293.1499938964844,0.1249146088957786,-2880.913330078125,304.160400390625,0.862837016582489,0.1922693103551864,0.1834092140197754,293.39459228515625,297.1499938964844,293.1499938964844,0.0048682685010135,-1804.041259765625,297.707763671875,0.5450900793075562,0.050000000745058,0.2290159463882446,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724256873130798,0.9287931323051452,0.9287931323051452,1.0,1.0,-0.6939622759819031,0.2993116378784179,0.3946506083011627,0.1071764826774597,0.0,0.0,0.0142007367685437,26.172513961791992,25.0,-2.298555612564087,-3396.552978515625,49.87385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0757677033543586,0.0,0.0,0.0,0.0,1.0,0.004232388921082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708858966827392,0.0993257984519004,-0.028439899906516,0.0,7.689459016546607e-05,0.0,0.0,5.2027587890625,0.0,0.0,0.0,0.2975665330886841,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072631137445569,-500.6437377929688,300.2167053222656,0.5450900793075562,0.050000000745058,0.0458471365272998,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450900793075562,0.050000000745058,0.0482792444527149,293.274169921875,297.1499938964844,293.1499938964844,0.0535065457224845,-1127.0218505859375,304.16534423828125,0.7013356685638428,0.1006301343441009,0.0717226639389991,293.2380676269531,297.1499938964844,293.1499938964844,0.1249146088957786,-2880.913330078125,304.160400390625,0.862837016582489,0.1922693103551864,0.1834092140197754,293.39459228515625,297.1499938964844,293.1499938964844,0.0048682685010135,-1804.041259765625,297.707763671875,0.5450900793075562,0.050000000745058,0.2290159463882446,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724256873130798,0.9287931323051452,0.9287931323051452,1.0,1.0,-0.6939622759819031,0.2993116378784179,0.3946506083011627,0.1071764826774597,0.0,0.0,0.0142007367685437,26.172513961791992,25.0,-2.298555612564087,-3396.552978515625,49.87385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0757677033543586,0.0,0.0,0.0,0.0,1.0,0.004232388921082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708858966827392,0.0993257984519004,-0.028439899906516,0.0,7.689459016546607e-05,0.0,0.0,5.2027587890625,0.0,0.0,0.0,0.2975665330886841,4.0,0.0,1.0
824940,293.3233947753906,297.1499938964844,293.1499938964844,0.0071910615079104,-497.2257080078125,300.14605712890625,0.5448026061058044,0.050000000745058,0.0458492897450923,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5448026061058044,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504083596169948,-1086.9837646484375,304.1653747558594,0.6918709874153137,0.0969274416565895,0.0691224858164787,293.2386779785156,297.1499938964844,293.1499938964844,0.1231044828891754,-2847.6064453125,304.159912109375,0.8589544892311096,0.1899125576019287,0.1811587959527969,293.39825439453125,297.1499938964844,293.1499938964844,0.0047911475412547,-1778.895263671875,297.60906982421875,0.5448026061058044,0.050000000745058,0.2290267050266266,291.17706298828125,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1719055175781,1.0,0.1718507707118988,0.9290307760238647,0.9290307760238647,1.0,1.0,-0.6881591081619263,0.2968562245368957,0.3913028836250305,0.1059285178780555,0.0,0.0,0.010883362032473,26.17768096923828,25.0,-27.862567901611328,-3289.21337890625,49.14974212646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,301.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16796875,18000.0,0.0,0.0,0.0749957263469696,0.0,0.0,0.0,0.0,1.0,0.004647996276617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654725134372711,0.097742773592472,-0.0322702564299106,0.0,7.611112960148603e-05,0.0,0.0,5.111733436584473,0.0,0.0,0.0,0.2971630096435547,4.0,0.0,1.0
825000,293.3233947753906,297.1499938964844,293.1499938964844,0.0071910615079104,-497.2257080078125,300.14605712890625,0.5448026061058044,0.050000000745058,0.0458492897450923,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5448026061058044,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504083596169948,-1086.9837646484375,304.1653747558594,0.6918709874153137,0.0969274416565895,0.0691224858164787,293.2386779785156,297.1499938964844,293.1499938964844,0.1231044828891754,-2847.6064453125,304.159912109375,0.8589544892311096,0.1899125576019287,0.1811587959527969,293.39825439453125,297.1499938964844,293.1499938964844,0.0047911475412547,-1778.895263671875,297.60906982421875,0.5448026061058044,0.050000000745058,0.2290267050266266,291.17706298828125,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1719055175781,1.0,0.1718507707118988,0.9290307760238647,0.9290307760238647,1.0,1.0,-0.6881591081619263,0.2968562245368957,0.3913028836250305,0.1059285178780555,0.0,0.0,0.010883362032473,26.17768096923828,25.0,-27.862567901611328,-3289.21337890625,49.14974212646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,301.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16796875,18000.0,0.0,0.0,0.0749957263469696,0.0,0.0,0.0,0.0,1.0,0.004647996276617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654725134372711,0.097742773592472,-0.0322702564299106,0.0,7.611112960148603e-05,0.0,0.0,5.111733436584473,0.0,0.0,0.0,0.2971630096435547,4.0,0.0,1.0
825060,293.3258361816406,297.1499938964844,293.1499938964844,0.0071311802603304,-494.7830200195313,300.0686950683594,0.5445696115493774,0.050000000745058,0.0458510443568229,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445696115493774,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474530570209026,-1049.391357421875,304.1651916503906,0.6824040412902832,0.0932905673980712,0.0665713846683502,293.2387390136719,297.1499938964844,293.1499938964844,0.12160574644804,-2820.3837890625,304.1591491699219,0.8552953600883484,0.1876516938209533,0.1790032088756561,293.40093994140625,297.1499938964844,293.1499938964844,0.0047220918349921,-1757.677490234375,297.4984741210937,0.5445696115493774,0.050000000745058,0.2290354669094085,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233642578125,294.6426086425781,291.1448974609375,1.0,0.1712778061628341,0.9292758703231812,0.9292758703231812,1.0,1.0,-0.6825252771377563,0.2944747805595398,0.3880504965782165,0.1047188490629196,0.0,0.0,0.0142946597188711,26.173961639404297,25.0,-8.105842590332031,-3362.43896484375,48.44406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.33203125,18000.0,0.0,0.0,0.0739839822053909,0.0,0.0,0.0,0.0,1.0,0.0045397849753499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695923790335655,0.1009000018239021,-0.0313076227903366,0.0,7.508433191105723e-05,0.0,0.0,5.280042171478272,0.0,0.0,0.0,0.2976160645484924,4.0,0.0,1.0
825120,293.3258361816406,297.1499938964844,293.1499938964844,0.0071311802603304,-494.7830200195313,300.0686950683594,0.5445696115493774,0.050000000745058,0.0458510443568229,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445696115493774,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474530570209026,-1049.391357421875,304.1651916503906,0.6824040412902832,0.0932905673980712,0.0665713846683502,293.2387390136719,297.1499938964844,293.1499938964844,0.12160574644804,-2820.3837890625,304.1591491699219,0.8552953600883484,0.1876516938209533,0.1790032088756561,293.40093994140625,297.1499938964844,293.1499938964844,0.0047220918349921,-1757.677490234375,297.4984741210937,0.5445696115493774,0.050000000745058,0.2290354669094085,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233642578125,294.6426086425781,291.1448974609375,1.0,0.1712778061628341,0.9292758703231812,0.9292758703231812,1.0,1.0,-0.6825252771377563,0.2944747805595398,0.3880504965782165,0.1047188490629196,0.0,0.0,0.0142946597188711,26.173961639404297,25.0,-8.105842590332031,-3362.43896484375,48.44406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.33203125,18000.0,0.0,0.0,0.0739839822053909,0.0,0.0,0.0,0.0,1.0,0.0045397849753499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695923790335655,0.1009000018239021,-0.0313076227903366,0.0,7.508433191105723e-05,0.0,0.0,5.280042171478272,0.0,0.0,0.0,0.2976160645484924,4.0,0.0,1.0
825180,293.3277587890625,297.1499938964844,293.1499938964844,0.0070483782328665,-490.0267639160156,300.0116271972656,0.5443692207336426,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5443692207336426,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441756844520568,-1007.4187622070312,304.16558837890625,0.6729192137718201,0.0896882861852645,0.0640517771244049,293.23846435546875,297.1499938964844,293.1499938964844,0.1195408552885055,-2781.33203125,304.1595153808594,0.851795494556427,0.1854591220617294,0.1769201010465622,293.4031066894531,297.1499938964844,293.1499938964844,0.0046407696790993,-1728.16796875,297.42041015625,0.5443692207336426,0.050000000745058,0.229043036699295,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.1727905273437,1.0,0.1707093119621276,0.9295209646224976,0.9295209646224976,1.0,1.0,-0.6770142316818237,0.292147159576416,0.3848671019077301,0.1035373359918594,0.0,0.0,0.0094210607931017,26.16519927978516,25.0,3.531275987625122,-3249.747314453125,47.75506210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,301.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.57421875,18000.0,0.0,0.0,0.0733162239193916,0.0,0.0,0.0,0.0,1.0,0.0048205517232418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640427321195602,0.0977846682071685,-0.033741932362318,0.0,7.440664194291458e-05,0.0,0.0,5.114358901977539,0.0,0.0,0.0,0.2971085906028747,4.0,0.0,1.0
825240,293.3277587890625,297.1499938964844,293.1499938964844,0.0070483782328665,-490.0267639160156,300.0116271972656,0.5443692207336426,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5443692207336426,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441756844520568,-1007.4187622070312,304.16558837890625,0.6729192137718201,0.0896882861852645,0.0640517771244049,293.23846435546875,297.1499938964844,293.1499938964844,0.1195408552885055,-2781.33203125,304.1595153808594,0.851795494556427,0.1854591220617294,0.1769201010465622,293.4031066894531,297.1499938964844,293.1499938964844,0.0046407696790993,-1728.16796875,297.42041015625,0.5443692207336426,0.050000000745058,0.229043036699295,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.1727905273437,1.0,0.1707093119621276,0.9295209646224976,0.9295209646224976,1.0,1.0,-0.6770142316818237,0.292147159576416,0.3848671019077301,0.1035373359918594,0.0,0.0,0.0094210607931017,26.16519927978516,25.0,3.531275987625122,-3249.747314453125,47.75506210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,301.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.57421875,18000.0,0.0,0.0,0.0733162239193916,0.0,0.0,0.0,0.0,1.0,0.0048205517232418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640427321195602,0.0977846682071685,-0.033741932362318,0.0,7.440664194291458e-05,0.0,0.0,5.114358901977539,0.0,0.0,0.0,0.2971085906028747,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070195863954722,-488.9687805175781,299.9735107421875,0.5442742109298706,0.050000000745058,0.0458532832562923,294.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5442742109298706,0.050000000745058,0.0482857152819633,293.2813720703125,297.1499938964844,293.1499938964844,0.042732436209917,-989.38916015625,304.1653747558594,0.6681532263755798,0.0878904610872268,0.062794916331768,293.2382507324219,297.1499938964844,293.1499938964844,0.1189107447862625,-2770.039794921875,304.158935546875,0.8500826954841614,0.1843823492527008,0.1758971512317657,293.404052734375,297.1499938964844,293.1499938964844,0.0046052439138293,-1717.5224609375,297.3656311035156,0.5442742109298706,0.050000000745058,0.2290466427803039,291.1560974121094,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533203125,291.1412048339844,1.0,0.1704269796609878,0.9296435117721558,0.9296435117721558,1.0,1.0,-0.6742842793464661,0.290994793176651,0.383289486169815,0.1029527336359024,0.0,0.0,0.0104059241712093,26.16012191772461,25.0,-60.51338958740234,-3150.794921875,47.415565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476867675781,300.8172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.552734375,18000.0,0.0,0.0,0.0728818252682685,0.0,0.0,0.0,0.0,1.0,0.0053061791695654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590765587985515,0.0964529439806938,-0.0373763851821422,0.0,7.39657916710712e-05,0.0,0.0,5.032469749450684,0.0,0.0,0.0,0.2967637181282043,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.006998588796705,-488.5054016113281,299.9286499023437,0.5441834330558777,0.050000000745058,0.0458539724349975,294.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5441834330558777,0.050000000745058,0.0482864379882812,293.2820129394531,297.1499938964844,293.1499938964844,0.0413436591625213,-972.1786499023438,304.16510009765625,0.6633909344673157,0.0861007496714592,0.0615415498614311,293.2379455566406,297.1499938964844,293.1499938964844,0.1184072345495224,-2761.273681640625,304.1582336425781,0.8483984470367432,0.1833224892616272,0.1748884916305542,293.40478515625,297.1499938964844,293.1499938964844,0.0045761247165501,-1709.7166748046875,297.2998046875,0.5441834330558777,0.050000000745058,0.2290500849485397,291.11846923828125,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.657958984375,291.1150207519531,1.0,0.1701460778713226,0.9297709465026855,0.9297709465026855,1.0,1.0,-0.6715753674507141,0.2898518741130829,0.3817234933376312,0.1023731455206871,0.0,0.0,0.0163892470300197,26.15446281433105,25.0,-19.16983222961425,-3348.762939453125,47.07971954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.091796875,18000.0,0.0,0.0,0.0723059847950935,0.0,0.0,0.0,0.0,1.0,0.0047379545867443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695153549313545,0.1025419235229492,-0.0330265685915946,0.0,7.338137947954237e-05,0.0,0.0,5.361828804016113,0.0,0.0,0.0,0.2977293133735657,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069059976376593,-482.4721374511719,299.8830261230469,0.5440114736557007,0.050000000745058,0.0458552800118923,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5440114736557007,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379002913832664,-927.9327392578124,304.1658020019531,0.6539112329483032,0.0825262740254402,0.0590455047786235,293.2372741699219,297.1499938964844,293.1499938964844,0.1160649061203002,-2716.01904296875,304.1593933105469,0.8451035022735596,0.1812344789505005,0.1729092597961425,293.4062805175781,297.1499938964844,293.1499938964844,0.0044914931058883,-1676.323486328125,297.2394714355469,0.5440114736557007,0.050000000745058,0.2290566116571426,291.1791076660156,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.66632080078125,291.1885070800781,1.0,0.1695890426635742,0.9300257563591005,0.9300257563591005,1.0,1.0,-0.6662155389785767,0.2875917851924896,0.378623753786087,0.1012277752161026,0.0,0.0,0.0093182977288961,26.14194679260254,25.0,54.12285614013672,-3302.52001953125,46.41880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,301.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.071868747472763,0.0,0.0,0.0,0.0,1.0,0.004621872678399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676557794213295,0.0997188240289688,-0.032063040882349,0.0,7.293764065252617e-05,0.0,0.0,5.222501277923584,0.0,0.0,0.0,0.2974594533443451,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069059976376593,-482.4721374511719,299.8830261230469,0.5440114736557007,0.050000000745058,0.0458552800118923,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5440114736557007,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379002913832664,-927.9327392578124,304.1658020019531,0.6539112329483032,0.0825262740254402,0.0590455047786235,293.2372741699219,297.1499938964844,293.1499938964844,0.1160649061203002,-2716.01904296875,304.1593933105469,0.8451035022735596,0.1812344789505005,0.1729092597961425,293.4062805175781,297.1499938964844,293.1499938964844,0.0044914931058883,-1676.323486328125,297.2394714355469,0.5440114736557007,0.050000000745058,0.2290566116571426,291.1791076660156,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.66632080078125,291.1885070800781,1.0,0.1695890426635742,0.9300257563591005,0.9300257563591005,1.0,1.0,-0.6662155389785767,0.2875917851924896,0.378623753786087,0.1012277752161026,0.0,0.0,0.0093182977288961,26.14194679260254,25.0,54.12285614013672,-3302.52001953125,46.41880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,301.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.071868747472763,0.0,0.0,0.0,0.0,1.0,0.004621872678399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676557794213295,0.0997188240289688,-0.032063040882349,0.0,7.293764065252617e-05,0.0,0.0,5.222501277923584,0.0,0.0,0.0,0.2974594533443451,4.0,0.0,1.0
825540,293.3313903808594,297.1499938964844,293.1499938964844,0.0068668164312839,-482.2214965820313,299.7919311523437,0.5438362956047058,0.050000000745058,0.0458566136658191,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5438362956047058,0.050000000745058,0.0482892245054245,293.2842102050781,297.1499938964844,293.1499938964844,0.0352552197873592,-895.3286743164062,304.16485595703125,0.644417941570282,0.0789337232708931,0.0565359219908714,293.2364807128906,297.1499938964844,293.1499938964844,0.1154126077890396,-2705.7666015625,304.1571960449219,0.8418490290641785,0.1791784763336181,0.170957326889038,293.40753173828125,297.1499938964844,293.1499938964844,0.0044281678274273,-1660.6177978515625,297.1054382324219,0.5438362956047058,0.050000000745058,0.2290632873773574,291.10162353515625,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,294.67535400390625,291.06201171875,1.0,0.1690375804901123,0.93028062582016,0.93028062582016,1.0,1.0,-0.6608724594116211,0.2853402495384216,0.3755322098731994,0.1000879034399986,0.0,0.0,0.0171707570552825,26.130516052246094,25.0,-141.38551330566406,-3204.912109375,45.76784896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510131835937,299.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.376953125,18000.0,0.0,0.0,0.0709385797381401,0.0,0.0,0.0,0.0,1.0,0.0055731567554175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624773725867271,0.1015866324305534,-0.0391092635691165,0.0,7.199364335974678e-05,0.0,0.0,5.288415908813477,0.0,0.0,0.0,0.2973395586013794,4.0,0.0,1.0
825600,293.3313903808594,297.1499938964844,293.1499938964844,0.0068668164312839,-482.2214965820313,299.7919311523437,0.5438362956047058,0.050000000745058,0.0458566136658191,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5438362956047058,0.050000000745058,0.0482892245054245,293.2842102050781,297.1499938964844,293.1499938964844,0.0352552197873592,-895.3286743164062,304.16485595703125,0.644417941570282,0.0789337232708931,0.0565359219908714,293.2364807128906,297.1499938964844,293.1499938964844,0.1154126077890396,-2705.7666015625,304.1571960449219,0.8418490290641785,0.1791784763336181,0.170957326889038,293.40753173828125,297.1499938964844,293.1499938964844,0.0044281678274273,-1660.6177978515625,297.1054382324219,0.5438362956047058,0.050000000745058,0.2290632873773574,291.10162353515625,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,294.67535400390625,291.06201171875,1.0,0.1690375804901123,0.93028062582016,0.93028062582016,1.0,1.0,-0.6608724594116211,0.2853402495384216,0.3755322098731994,0.1000879034399986,0.0,0.0,0.0171707570552825,26.130516052246094,25.0,-141.38551330566406,-3204.912109375,45.76784896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510131835937,299.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.376953125,18000.0,0.0,0.0,0.0709385797381401,0.0,0.0,0.0,0.0,1.0,0.0055731567554175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624773725867271,0.1015866324305534,-0.0391092635691165,0.0,7.199364335974678e-05,0.0,0.0,5.288415908813477,0.0,0.0,0.0,0.2973395586013794,4.0,0.0,1.0
