time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067779952660202,-476.00140380859375,299.74566650390625,0.5436771512031555,0.050000000745058,0.0458578318357467,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5436771512031555,0.050000000745058,0.0482905060052871,293.2850036621094,297.1499938964844,293.1499938964844,0.031851228326559,-850.3480834960938,304.1656494140625,0.635053813457489,0.0753733366727829,0.0540457926690578,293.23553466796875,297.1499938964844,293.1499938964844,0.1130062118172645,-2658.63916015625,304.1589660644531,0.8387035131454468,0.1771824657917022,0.1690627485513687,293.408447265625,297.1499938964844,293.1499938964844,0.0043509397655725,-1628.4713134765625,297.043212890625,0.5436771512031555,0.050000000745058,0.2290693670511245,291.1562194824219,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6855163574219,291.1819763183594,1.0,0.1684926897287368,0.9305490851402284,0.9305490851402284,1.0,1.0,-0.6556205749511719,0.2831291556358337,0.3724914193153381,0.0989693701267242,0.0,0.0,0.0175579506903886,26.116914749145508,25.0,108.48651885986328,-3381.102783203125,45.13181686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,302.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.0703672245144844,0.0,0.0,0.0,0.0,1.0,0.0044396538287401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727813318371772,0.1032056510448455,-0.0304243173450231,0.0,7.141378591768444e-05,0.0,0.0,5.412034511566162,0.0,0.0,0.0,0.2980773150920868,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067779952660202,-476.00140380859375,299.74566650390625,0.5436771512031555,0.050000000745058,0.0458578318357467,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5436771512031555,0.050000000745058,0.0482905060052871,293.2850036621094,297.1499938964844,293.1499938964844,0.031851228326559,-850.3480834960938,304.1656494140625,0.635053813457489,0.0753733366727829,0.0540457926690578,293.23553466796875,297.1499938964844,293.1499938964844,0.1130062118172645,-2658.63916015625,304.1589660644531,0.8387035131454468,0.1771824657917022,0.1690627485513687,293.408447265625,297.1499938964844,293.1499938964844,0.0043509397655725,-1628.4713134765625,297.043212890625,0.5436771512031555,0.050000000745058,0.2290693670511245,291.1562194824219,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6855163574219,291.1819763183594,1.0,0.1684926897287368,0.9305490851402284,0.9305490851402284,1.0,1.0,-0.6556205749511719,0.2831291556358337,0.3724914193153381,0.0989693701267242,0.0,0.0,0.0175579506903886,26.116914749145508,25.0,108.48651885986328,-3381.102783203125,45.13181686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,302.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.0703672245144844,0.0,0.0,0.0,0.0,1.0,0.0044396538287401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727813318371772,0.1032056510448455,-0.0304243173450231,0.0,7.141378591768444e-05,0.0,0.0,5.412034511566162,0.0,0.0,0.0,0.2980773150920868,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066903317347168,-470.6604919433594,299.6992492675781,0.5435045957565308,0.050000000745058,0.0458591543138027,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435045957565308,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0287172868847847,-810.572509765625,304.16558837890625,0.6254794001579285,0.0717554613947868,0.0515291802585125,293.23468017578125,297.1499938964844,293.1499938964844,0.1110720112919807,-2621.403076171875,304.1590881347656,0.835556149482727,0.1751879900693893,0.1671792715787887,293.4097900390625,297.1499938964844,293.1499938964844,0.0042627388611435,-1595.343505859375,296.9812927246094,0.5435045957565308,0.050000000745058,0.2290759682655334,291.21270751953125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1929931640625,1.0,0.1679532825946808,0.9308175444602966,0.9308175444602966,1.0,1.0,-0.6503511071205139,0.2809118330478668,0.3694392740726471,0.0978493988513946,0.0,0.0,0.003385406685993,26.106130599975582,25.0,-85.33358764648438,-2626.802978515625,44.50325393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,299.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18117.919921875,18000.0,0.0,0.0,0.0704898387193679,0.0,0.0,0.0,0.0,1.0,0.0067578027956187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382044352591037,0.0847005695104599,-0.0464961379766464,0.0,7.15382193448022e-05,0.0,0.0,4.406253814697266,0.0,0.0,0.0,0.2947513461112976,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066903317347168,-470.6604919433594,299.6992492675781,0.5435045957565308,0.050000000745058,0.0458591543138027,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435045957565308,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0287172868847847,-810.572509765625,304.16558837890625,0.6254794001579285,0.0717554613947868,0.0515291802585125,293.23468017578125,297.1499938964844,293.1499938964844,0.1110720112919807,-2621.403076171875,304.1590881347656,0.835556149482727,0.1751879900693893,0.1671792715787887,293.4097900390625,297.1499938964844,293.1499938964844,0.0042627388611435,-1595.343505859375,296.9812927246094,0.5435045957565308,0.050000000745058,0.2290759682655334,291.21270751953125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1929931640625,1.0,0.1679532825946808,0.9308175444602966,0.9308175444602966,1.0,1.0,-0.6503511071205139,0.2809118330478668,0.3694392740726471,0.0978493988513946,0.0,0.0,0.003385406685993,26.106130599975582,25.0,-85.33358764648438,-2626.802978515625,44.50325393676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,299.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18117.919921875,18000.0,0.0,0.0,0.0704898387193679,0.0,0.0,0.0,0.0,1.0,0.0067578027956187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382044352591037,0.0847005695104599,-0.0464961379766464,0.0,7.15382193448022e-05,0.0,0.0,4.406253814697266,0.0,0.0,0.0,0.2947513461112976,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067070736549794,-474.5356750488281,299.6189880371094,0.5434155464172363,0.050000000745058,0.0458598360419273,294.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5434155464172363,0.050000000745058,0.0482926145195961,293.28643798828125,297.1499938964844,293.1499938964844,0.0276068616658449,-798.7745971679688,304.1647033691406,0.620487630367279,0.0699445903301239,0.0502606257796287,293.2342224121094,297.1499938964844,293.1499938964844,0.1118961945176124,-2640.29931640625,304.1558837890625,0.833988606929779,0.1742083132266998,0.1662449389696121,293.4101257324219,297.1499938964844,293.1499938964844,0.0042456011287868,-1599.3553466796875,296.85821533203125,0.5434155464172363,0.050000000745058,0.2290793657302856,291.07403564453125,291.1499938964844,275.2357177734375,272.68609619140625,286.2964782714844,294.6981506347656,290.9915771484375,1.0,0.1676852256059646,0.9309517741203308,0.9309517741203308,1.0,1.0,-0.6477131843566895,0.2798023521900177,0.3679108023643493,0.0972893461585044,0.0,0.0,0.0211809948086738,26.10136985778809,25.0,-283.0900573730469,-3132.20361328125,44.191673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,298.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17878.1640625,18000.0,0.0,0.0,0.0695564374327659,0.0,0.0,0.0,0.0,1.0,0.0062266164459288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594844035804271,0.1026722639799118,-0.0431878566741943,0.0,7.059094059513882e-05,0.0,0.0,5.324931621551514,0.0,0.0,0.0,0.2973209619522095,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066994447261095,-474.4955139160156,299.5606384277344,0.5433372259140015,0.050000000745058,0.0458604358136653,294.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5433372259140015,0.050000000745058,0.0482932478189468,293.28668212890625,297.1499938964844,293.1499938964844,0.0265498496592044,-780.0950317382812,304.1639709472656,0.6153250336647034,0.0681674033403396,0.0490070767700672,293.2336120605469,297.1499938964844,293.1499938964844,0.1113533452153205,-2630.233642578125,304.1559143066406,0.8324704766273499,0.1732595711946487,0.1653353124856948,293.4101257324219,297.1499938964844,293.1499938964844,0.0042351991869509,-1596.921875,296.7698059082031,0.5433372259140015,0.050000000745058,0.2290823757648468,290.9974060058594,291.1499938964844,275.2239685058594,272.6807861328125,286.2948608398437,294.70574951171875,291.04461669921875,1.0,0.1674189120531082,0.9310930967330932,0.9310930967330932,1.0,1.0,-0.6451221704483032,0.2787133157253265,0.3664088249206543,0.0967396050691604,0.0,0.0,0.0410333201289176,26.094905853271484,25.0,72.02189636230469,-3433.336181640625,43.88521194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,301.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17935.65625,18000.0,0.0,0.0,0.0687241703271865,0.0,0.0,0.0,0.0,1.0,0.0047264038585126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762111693620681,0.1091517508029937,-0.0329405851662159,0.0,6.97462965035811e-05,0.0,0.0,5.717894077301025,0.0,0.0,0.0,0.2986158430576324,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065555591136217,-462.9336242675781,299.5741577148437,0.5431848764419556,0.050000000745058,0.0458616092801094,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.5431848764419556,0.050000000745058,0.0482944808900356,293.2873229980469,297.1499938964844,293.1499938964844,0.023184198886156,-728.218994140625,304.16485595703125,0.6039416193962097,0.0645737648010253,0.0465111397206783,293.2325439453125,297.1499938964844,293.1499938964844,0.1078544482588768,-2559.63134765625,304.1596069335937,0.8294745683670044,0.1713572144508361,0.1635441929101944,293.4111633300781,297.1499938964844,293.1499938964844,0.0041206921450793,-1543.77880859375,296.8033752441406,0.5431848764419556,0.050000000745058,0.2290882319211959,291.22198486328125,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.71258544921875,291.2401123046875,1.0,0.1668915003538131,0.9313757419586182,0.9313757419586182,1.0,1.0,-0.6399871110916138,0.2765558362007141,0.3634312748908996,0.0956520289182663,0.0,0.0,0.0143922111019492,26.08172607421875,25.0,143.65443420410156,-3347.42529296875,43.281959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,302.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.873046875,18000.0,0.0,0.0,0.0692767277359962,0.0,0.0,0.0,0.0,1.0,0.0043212175369262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072548970580101,0.1018760576844215,-0.0293270926922559,0.0,7.030707638477907e-05,0.0,0.0,5.346174716949463,0.0,0.0,0.0,0.2980237305164337,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065555591136217,-462.9336242675781,299.5741577148437,0.5431848764419556,0.050000000745058,0.0458616092801094,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.5431848764419556,0.050000000745058,0.0482944808900356,293.2873229980469,297.1499938964844,293.1499938964844,0.023184198886156,-728.218994140625,304.16485595703125,0.6039416193962097,0.0645737648010253,0.0465111397206783,293.2325439453125,297.1499938964844,293.1499938964844,0.1078544482588768,-2559.63134765625,304.1596069335937,0.8294745683670044,0.1713572144508361,0.1635441929101944,293.4111633300781,297.1499938964844,293.1499938964844,0.0041206921450793,-1543.77880859375,296.8033752441406,0.5431848764419556,0.050000000745058,0.2290882319211959,291.22198486328125,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.71258544921875,291.2401123046875,1.0,0.1668915003538131,0.9313757419586182,0.9313757419586182,1.0,1.0,-0.6399871110916138,0.2765558362007141,0.3634312748908996,0.0956520289182663,0.0,0.0,0.0143922111019492,26.08172607421875,25.0,143.65443420410156,-3347.42529296875,43.281959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,302.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.873046875,18000.0,0.0,0.0,0.0692767277359962,0.0,0.0,0.0,0.0,1.0,0.0043212175369262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072548970580101,0.1018760576844215,-0.0293270926922559,0.0,7.030707638477907e-05,0.0,0.0,5.346174716949463,0.0,0.0,0.0,0.2980237305164337,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064946329221129,-460.4699096679688,299.50372314453125,0.5430004596710205,0.050000000745058,0.0458630286157131,294.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.5430004596710205,0.050000000745058,0.0482959747314453,293.288330078125,297.1499938964844,293.1499938964844,0.0207894444465637,-690.7616577148438,304.1638488769531,0.591055154800415,0.0608912296593189,0.0439479202032089,293.231689453125,297.1499938964844,293.1499938964844,0.1068163216114044,-2540.92041015625,304.1579284667969,0.8263931274414062,0.1694414913654327,0.1617336124181747,293.41241455078125,297.1499938964844,293.1499938964844,0.0040421662852168,-1518.75390625,296.70263671875,0.5430004596710205,0.050000000745058,0.229095309972763,291.2094116210937,291.1499938964844,275.1744079589844,272.6579895019531,286.27734375,294.7192077636719,291.12823486328125,1.0,0.1663675159215927,0.9316583275794984,0.9316583275794984,1.0,1.0,-0.6347500681877136,0.2743564248085022,0.360393613576889,0.0945451408624649,0.0,0.0,0.0036740731447935,26.07441520690918,25.0,-435.0494079589844,-1289.635009765625,42.67949295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,297.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.025390625,18000.0,0.0,0.0,0.0694641545414924,0.0,0.0,0.0,0.0,1.0,0.0093163317069411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120501341298222,0.0710037276148796,-0.0589535944163799,0.0,7.049729174468666e-05,0.0,0.0,3.6624460220336914,0.0,0.0,0.0,0.2924516797065735,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064946329221129,-460.4699096679688,299.50372314453125,0.5430004596710205,0.050000000745058,0.0458630286157131,294.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.5430004596710205,0.050000000745058,0.0482959747314453,293.288330078125,297.1499938964844,293.1499938964844,0.0207894444465637,-690.7616577148438,304.1638488769531,0.591055154800415,0.0608912296593189,0.0439479202032089,293.231689453125,297.1499938964844,293.1499938964844,0.1068163216114044,-2540.92041015625,304.1579284667969,0.8263931274414062,0.1694414913654327,0.1617336124181747,293.41241455078125,297.1499938964844,293.1499938964844,0.0040421662852168,-1518.75390625,296.70263671875,0.5430004596710205,0.050000000745058,0.229095309972763,291.2094116210937,291.1499938964844,275.1744079589844,272.6579895019531,286.27734375,294.7192077636719,291.12823486328125,1.0,0.1663675159215927,0.9316583275794984,0.9316583275794984,1.0,1.0,-0.6347500681877136,0.2743564248085022,0.360393613576889,0.0945451408624649,0.0,0.0,0.0036740731447935,26.07441520690918,25.0,-435.0494079589844,-1289.635009765625,42.67949295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,297.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.025390625,18000.0,0.0,0.0,0.0694641545414924,0.0,0.0,0.0,0.0,1.0,0.0093163317069411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120501341298222,0.0710037276148796,-0.0589535944163799,0.0,7.049729174468666e-05,0.0,0.0,3.6624460220336914,0.0,0.0,0.0,0.2924516797065735,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065231272019445,-465.5084838867188,299.3411560058594,0.5428493022918701,0.050000000745058,0.0458641946315765,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.90826416015625,0.5428493022918701,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.018921023234725,-661.2353515625,304.1625671386719,0.5773164629936218,0.0573283471167087,0.0414251424372196,293.2303161621094,297.1499938964844,293.1499938964844,0.1072514802217483,-2552.67822265625,304.1554870605469,0.8234549164772034,0.167647436261177,0.1600032150745391,293.41180419921875,297.1499938964844,293.1499938964844,0.0040355110540986,-1527.7620849609375,296.4516906738281,0.5428493022918701,0.050000000745058,0.229101151227951,290.9313659667969,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7372131347656,291.0350036621094,1.0,0.165848970413208,0.9319549798965454,0.9319549798965454,1.0,1.0,-0.6296555399894714,0.2722191512584686,0.3574364185333252,0.0934694930911064,0.0,0.0,0.0671564191579818,26.06182098388672,25.0,216.6602325439453,-3583.344970703125,42.0933723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39556884765625,303.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.298828125,18000.0,0.0,0.0,0.0667590424418449,0.0,0.0,0.0,0.0,1.0,0.0041116145439445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863890796899795,0.113673634827137,-0.0272845532745122,0.0,6.77519419696182e-05,0.0,0.0,5.979856014251709,0.0,0.0,0.0,0.2996318638324737,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065231272019445,-465.5084838867188,299.3411560058594,0.5428493022918701,0.050000000745058,0.0458641946315765,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.90826416015625,0.5428493022918701,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.018921023234725,-661.2353515625,304.1625671386719,0.5773164629936218,0.0573283471167087,0.0414251424372196,293.2303161621094,297.1499938964844,293.1499938964844,0.1072514802217483,-2552.67822265625,304.1554870605469,0.8234549164772034,0.167647436261177,0.1600032150745391,293.41180419921875,297.1499938964844,293.1499938964844,0.0040355110540986,-1527.7620849609375,296.4516906738281,0.5428493022918701,0.050000000745058,0.229101151227951,290.9313659667969,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7372131347656,291.0350036621094,1.0,0.165848970413208,0.9319549798965454,0.9319549798965454,1.0,1.0,-0.6296555399894714,0.2722191512584686,0.3574364185333252,0.0934694930911064,0.0,0.0,0.0671564191579818,26.06182098388672,25.0,216.6602325439453,-3583.344970703125,42.0933723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39556884765625,303.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.298828125,18000.0,0.0,0.0,0.0667590424418449,0.0,0.0,0.0,0.0,1.0,0.0041116145439445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863890796899795,0.113673634827137,-0.0272845532745122,0.0,6.77519419696182e-05,0.0,0.0,5.979856014251709,0.0,0.0,0.0,0.2996318638324737,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063467733561992,-450.520751953125,299.3995056152344,0.5427059531211853,0.050000000745058,0.0458653047680854,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5427059531211853,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.016227776184678,-606.9611206054688,304.1628112792969,0.562710165977478,0.0537039004266262,0.0389253348112106,293.2292175292969,297.1499938964844,293.1499938964844,0.1031340360641479,-2468.13916015625,304.1602478027344,0.8205637335777283,0.1658396124839782,0.1583153009414672,293.4130554199219,297.1499938964844,293.1499938964844,0.0038991423789411,-1461.86572265625,296.55633544921875,0.5427059531211853,0.050000000745058,0.2291066944599151,291.2709655761719,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.74041748046875,291.2930908203125,1.0,0.1653380095958709,0.9322515726089478,0.9322515726089478,1.0,1.0,-0.6246392726898193,0.2701155841350555,0.3545236587524414,0.0924130901694297,0.0,0.0,0.0233420487493276,26.04854393005371,25.0,216.997314453125,-3379.99267578125,41.52095413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,302.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.587890625,18000.0,0.0,0.0,0.0681566298007965,0.0,0.0,0.0,0.0,1.0,0.0039227963425219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760227218270301,0.1014414131641388,-0.0254186950623989,0.0,6.917031714692712e-05,0.0,0.0,5.333506107330322,0.0,0.0,0.0,0.2982249855995178,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063467733561992,-450.520751953125,299.3995056152344,0.5427059531211853,0.050000000745058,0.0458653047680854,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5427059531211853,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.016227776184678,-606.9611206054688,304.1628112792969,0.562710165977478,0.0537039004266262,0.0389253348112106,293.2292175292969,297.1499938964844,293.1499938964844,0.1031340360641479,-2468.13916015625,304.1602478027344,0.8205637335777283,0.1658396124839782,0.1583153009414672,293.4130554199219,297.1499938964844,293.1499938964844,0.0038991423789411,-1461.86572265625,296.55633544921875,0.5427059531211853,0.050000000745058,0.2291066944599151,291.2709655761719,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.74041748046875,291.2930908203125,1.0,0.1653380095958709,0.9322515726089478,0.9322515726089478,1.0,1.0,-0.6246392726898193,0.2701155841350555,0.3545236587524414,0.0924130901694297,0.0,0.0,0.0233420487493276,26.04854393005371,25.0,216.997314453125,-3379.99267578125,41.52095413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,302.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.587890625,18000.0,0.0,0.0,0.0681566298007965,0.0,0.0,0.0,0.0,1.0,0.0039227963425219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760227218270301,0.1014414131641388,-0.0254186950623989,0.0,6.917031714692712e-05,0.0,0.0,5.333506107330322,0.0,0.0,0.0,0.2982249855995178,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063023311085999,-447.5474853515625,299.3798217773437,0.5426102876663208,0.050000000745058,0.0458660423755645,294.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5426102876663208,0.050000000745058,0.0482991524040699,293.28973388671875,297.1499938964844,293.1499938964844,0.0151945240795612,-585.39306640625,304.162353515625,0.5547603368759155,0.0518311522901058,0.0376271530985832,293.22882080078125,297.1499938964844,293.1499938964844,0.1021690815687179,-2449.08984375,304.1601257324219,0.819033145904541,0.1649137437343597,0.1574453860521316,293.4138488769531,297.1499938964844,293.1499938964844,0.0038551003672182,-1444.48876953125,296.5307922363281,0.5426102876663208,0.050000000745058,0.22911037504673,291.3076171875,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7420959472656,291.3139953613281,1.0,0.1650831848382949,0.9323998689651488,0.9323998689651488,1.0,1.0,-0.6220435500144958,0.2690273225307464,0.3530162572860718,0.0918673500418663,0.0,0.0,0.008919509127736,26.046140670776367,25.0,134.9443359375,-3286.783447265625,41.23167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,302.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.126953125,18000.0,0.0,0.0,0.0688327029347419,0.0,0.0,0.0,0.0,1.0,0.0041657541878521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711633116006851,0.0989798903465271,-0.0278165750205516,0.0,6.985643994994462e-05,0.0,0.0,5.191697120666504,0.0,0.0,0.0,0.2976791560649872,4.0,0.0,1.0
826560,293.3357849121094,297.1499938964844,293.1499938964844,0.0062685273587703,-445.7039794921875,299.3484191894531,0.5425095558166504,0.050000000745058,0.0458668209612369,294.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.5425095558166504,0.050000000745058,0.0482999719679355,293.2903137207031,297.1499938964844,293.1499938964844,0.0141721032559871,-563.77001953125,304.1612854003906,0.5465275645256042,0.050000000745058,0.0363144017755985,293.2284240722656,297.1499938964844,293.1499938964844,0.1014872416853904,-2436.072265625,304.1595153808594,0.8174777626991272,0.1639893054962158,0.156571477651596,293.4145812988281,297.1499938964844,293.1499938964844,0.0038163401186466,-1430.73193359375,296.48651123046875,0.5425095558166504,0.050000000745058,0.2291142642498016,291.3123779296875,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,294.7445678710937,291.2942199707031,1.0,0.1648285835981369,0.9325549602508544,0.9325549602508544,1.0,1.0,-0.619425892829895,0.2679302990436554,0.351495623588562,0.0913175418972969,0.0,0.0,0.0,26.04464530944824,25.0,-95.48091888427734,-2018.2735595703125,40.94239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,299.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.037109375,18000.0,0.0,0.0,0.0692693144083023,0.0,0.0,0.0,0.0,1.0,0.007602437864989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0229452084749937,0.0741012394428253,-0.0511560328304767,0.0,7.029954576864839e-05,0.0,0.0,3.8487308025360094,0.0,0.0,0.0,0.2930886149406433,4.0,0.0,1.0
826620,293.3353271484375,297.1499938964844,293.1499938964844,0.0063919713720679,-463.2202453613281,299.111083984375,0.5427111387252808,0.050000000745058,0.0458652935922145,294.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88262939453125,0.5427111387252808,0.050000000745058,0.0482983626425266,293.2913818359375,297.1499938964844,293.1499938964844,0.0145534686744213,-580.20556640625,304.1205139160156,0.5427801012992859,0.050000000745058,0.0356839559972286,293.22772216796875,297.1499938964844,293.1499938964844,0.1059659123420715,-2533.874755859375,304.1490478515625,0.8157640695571899,0.162773996591568,0.1553941071033477,293.4143371582031,297.1499938964844,293.1499938964844,0.0038273558020591,-1468.2847900390625,296.1146240234375,0.5427111387252808,0.050000000745058,0.2291066497564315,290.7964172363281,291.1499938964844,275.07763671875,272.61212158203125,286.2509155273437,294.7581481933594,290.5658569335937,1.0,0.1645024418830871,0.932766854763031,0.932766854763031,1.0,1.0,-0.6172427535057068,0.2670220732688904,0.3502206802368164,0.0908503830432891,0.0,0.0,0.0662675350904464,25.985212326049805,25.0,-634.8999633789062,-3355.197021484375,40.64119338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39715576171875,299.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17781.748046875,18000.0,0.0,0.0,0.0661387294530868,0.0,0.0,0.0,0.0,1.0,0.0061432654038071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727502405643463,0.115408569574356,-0.0426583290100097,0.0,6.712240428896621e-05,0.0,0.0,5.995945453643799,0.0,0.0,0.0,0.2982522845268249,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064266608096659,-465.8744812011719,299.0252685546875,0.5428788065910339,0.050000000745058,0.0458640232682228,294.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.5428788065910339,0.050000000745058,0.0482970252633094,293.29205322265625,297.1499938964844,293.1499938964844,0.0145524647086858,-580.9937133789062,304.1010131835937,0.5428866147994995,0.050000000745058,0.0356732569634914,293.2271423339844,297.1499938964844,293.1499938964844,0.1059249117970466,-2533.458984375,304.1493225097656,0.8151101469993591,0.1622618436813354,0.1548837721347808,293.4134826660156,297.1499938964844,293.1499938964844,0.0038622166030108,-1483.3057861328125,295.9795837402344,0.5428788065910339,0.050000000745058,0.2291002869606018,290.6184997558594,291.1499938964844,275.0692749023437,272.6080627441406,286.2564392089844,294.7744140625,290.70233154296875,1.0,0.1643629074096679,0.9328650832176208,0.9328650832176208,1.0,1.0,-0.6166066527366638,0.266758531332016,0.3498480916023254,0.0907144770026207,0.0,0.0,0.1104602962732315,25.945819854736328,25.0,18.9465446472168,-3632.003173828125,40.53054428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040283203125,302.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.4765625,18000.0,0.0,0.0,0.0646653547883033,0.0,0.0,0.0,0.0,1.0,0.0044955206103622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895772650837898,0.1204510182142257,-0.0308737512677907,0.0,6.562711496371776e-05,0.0,0.0,6.31789493560791,0.0,0.0,0.0,0.3001665771007538,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061697107739746,-440.6601867675781,299.1966552734375,0.5433546900749207,0.050000000745058,0.0458604246377944,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5433546900749207,0.050000000745058,0.0482932329177856,293.2955017089844,297.1499938964844,293.1499938964844,0.0135305514559149,-551.1133422851562,304.0445251464844,0.5433546900749207,0.050000000745058,0.0356692187488079,293.22564697265625,297.1499938964844,293.1499938964844,0.0992242395877838,-2392.570556640625,304.16033935546875,0.8130614757537842,0.1606101840734481,0.1533371955156326,293.4140625,297.1499938964844,293.1499938964844,0.0036979936994612,-1389.750244140625,296.2617492675781,0.5433546900749207,0.050000000745058,0.229082316160202,291.23809814453125,291.1499938964844,275.0431213378906,272.5952453613281,286.2616577148437,294.8064270019531,291.3050537109375,1.0,0.163957342505455,0.9331752061843872,0.9331752061843872,1.0,1.0,-0.6147152781486511,0.2659750580787658,0.3487402498722076,0.0903117656707763,0.0,0.0,0.0556423664093017,25.833703994750977,25.0,409.1370849609375,-3575.619140625,40.20778274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,303.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.40625,18000.0,0.0,0.0,0.0662227720022201,0.0,0.0,0.0,0.0,1.0,0.0030377756338566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887959897518158,0.1052774414420127,-0.0164814461022615,0.0,6.720769306411967e-05,0.0,0.0,5.566630840301514,0.0,0.0,0.0,0.2993336617946625,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061697107739746,-440.6601867675781,299.1966552734375,0.5433546900749207,0.050000000745058,0.0458604246377944,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5433546900749207,0.050000000745058,0.0482932329177856,293.2955017089844,297.1499938964844,293.1499938964844,0.0135305514559149,-551.1133422851562,304.0445251464844,0.5433546900749207,0.050000000745058,0.0356692187488079,293.22564697265625,297.1499938964844,293.1499938964844,0.0992242395877838,-2392.570556640625,304.16033935546875,0.8130614757537842,0.1606101840734481,0.1533371955156326,293.4140625,297.1499938964844,293.1499938964844,0.0036979936994612,-1389.750244140625,296.2617492675781,0.5433546900749207,0.050000000745058,0.229082316160202,291.23809814453125,291.1499938964844,275.0431213378906,272.5952453613281,286.2616577148437,294.8064270019531,291.3050537109375,1.0,0.163957342505455,0.9331752061843872,0.9331752061843872,1.0,1.0,-0.6147152781486511,0.2659750580787658,0.3487402498722076,0.0903117656707763,0.0,0.0,0.0556423664093017,25.833703994750977,25.0,409.1370849609375,-3575.619140625,40.20778274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,303.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.40625,18000.0,0.0,0.0,0.0662227720022201,0.0,0.0,0.0,0.0,1.0,0.0030377756338566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887959897518158,0.1052774414420127,-0.0164814461022615,0.0,6.720769306411967e-05,0.0,0.0,5.566630840301514,0.0,0.0,0.0,0.2993336617946625,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.0060607665218412,-432.5491333007813,299.1845397949219,0.5436922311782837,0.050000000745058,0.0458578877151012,294.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782653808594,0.5436922311782837,0.050000000745058,0.0482905618846416,293.3009033203125,297.1499938964844,293.1499938964844,0.0132183926180005,-543.3941650390625,303.9798278808594,0.5436922311782837,0.050000000745058,0.0356672443449497,293.2250061035156,297.1499938964844,293.1499938964844,0.096916876733303,-2345.874755859375,304.1606140136719,0.8105868101119995,0.1588250398635864,0.1516705155372619,293.41619873046875,297.1499938964844,293.1499938964844,0.003596399212256,-1347.05419921875,296.2539367675781,0.5436922311782837,0.050000000745058,0.229069635272026,291.3819580078125,291.1499938964844,275.0174865722656,272.58251953125,286.2670593261719,294.8372497558594,291.3866882324219,1.0,0.1635930389165878,0.9334734082221984,0.9334734082221984,1.0,1.0,-0.6126912832260132,0.265137106180191,0.3475542068481445,0.0898780524730682,0.0,0.0,0.0114605817943811,25.748756408691406,25.0,159.11302185058594,-3283.80224609375,39.900516510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,302.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.75,18000.0,0.0,0.0,0.0683680176734924,0.0,0.0,0.0,0.0,1.0,0.0038480428047478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725261718034744,0.0971594899892807,-0.0246333181858062,0.0,6.938484875718132e-05,0.0,0.0,5.09909725189209,0.0,0.0,0.0,0.2975680530071258,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.0060607665218412,-432.5491333007813,299.1845397949219,0.5436922311782837,0.050000000745058,0.0458578877151012,294.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782653808594,0.5436922311782837,0.050000000745058,0.0482905618846416,293.3009033203125,297.1499938964844,293.1499938964844,0.0132183926180005,-543.3941650390625,303.9798278808594,0.5436922311782837,0.050000000745058,0.0356672443449497,293.2250061035156,297.1499938964844,293.1499938964844,0.096916876733303,-2345.874755859375,304.1606140136719,0.8105868101119995,0.1588250398635864,0.1516705155372619,293.41619873046875,297.1499938964844,293.1499938964844,0.003596399212256,-1347.05419921875,296.2539367675781,0.5436922311782837,0.050000000745058,0.229069635272026,291.3819580078125,291.1499938964844,275.0174865722656,272.58251953125,286.2670593261719,294.8372497558594,291.3866882324219,1.0,0.1635930389165878,0.9334734082221984,0.9334734082221984,1.0,1.0,-0.6126912832260132,0.265137106180191,0.3475542068481445,0.0898780524730682,0.0,0.0,0.0114605817943811,25.748756408691406,25.0,159.11302185058594,-3283.80224609375,39.900516510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,302.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.75,18000.0,0.0,0.0,0.0683680176734924,0.0,0.0,0.0,0.0,1.0,0.0038480428047478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725261718034744,0.0971594899892807,-0.0246333181858062,0.0,6.938484875718132e-05,0.0,0.0,5.09909725189209,0.0,0.0,0.0,0.2975680530071258,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060599078424274,-437.5753784179688,299.0370483398437,0.5439407229423523,0.050000000745058,0.045856025069952,294.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.5439407229423523,0.050000000745058,0.0482886061072349,293.3066101074219,297.1499938964844,293.1499938964844,0.013435966335237,-553.5953979492188,303.9069519042969,0.5439407229423523,0.050000000745058,0.0356657989323139,293.22442626953125,297.1499938964844,293.1499938964844,0.0981262698769569,-2375.337890625,304.1545104980469,0.8078755736351013,0.1570426374673843,0.1499721556901931,293.4176330566406,297.1499938964844,293.1499938964844,0.003530564950779,-1338.59619140625,296.03033447265625,0.5439407229423523,0.050000000745058,0.2290603518486023,291.1759033203125,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,294.8770446777344,290.9075622558594,1.0,0.1632611453533172,0.933771550655365,0.933771550655365,1.0,1.0,-0.6106356382369995,0.2642901539802551,0.346345454454422,0.0894284546375274,0.0,0.0,0.0112340534105896,25.68149375915528,25.0,-1213.4493408203125,-270.5699462890625,39.60966491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,298.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.529296875,18000.0,0.0,0.0,0.0683073848485946,0.0,0.0,0.0,0.0,1.0,0.0110702635720372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002398686716333,0.0672388449311256,-0.0648401603102684,0.0,6.932330870768055e-05,0.0,0.0,3.442084312438965,0.0,0.0,0.0,0.2914717495441437,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060599078424274,-437.5753784179688,299.0370483398437,0.5439407229423523,0.050000000745058,0.045856025069952,294.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.5439407229423523,0.050000000745058,0.0482886061072349,293.3066101074219,297.1499938964844,293.1499938964844,0.013435966335237,-553.5953979492188,303.9069519042969,0.5439407229423523,0.050000000745058,0.0356657989323139,293.22442626953125,297.1499938964844,293.1499938964844,0.0981262698769569,-2375.337890625,304.1545104980469,0.8078755736351013,0.1570426374673843,0.1499721556901931,293.4176330566406,297.1499938964844,293.1499938964844,0.003530564950779,-1338.59619140625,296.03033447265625,0.5439407229423523,0.050000000745058,0.2290603518486023,291.1759033203125,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,294.8770446777344,290.9075622558594,1.0,0.1632611453533172,0.933771550655365,0.933771550655365,1.0,1.0,-0.6106356382369995,0.2642901539802551,0.346345454454422,0.0894284546375274,0.0,0.0,0.0112340534105896,25.68149375915528,25.0,-1213.4493408203125,-270.5699462890625,39.60966491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,298.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.529296875,18000.0,0.0,0.0,0.0683073848485946,0.0,0.0,0.0,0.0,1.0,0.0110702635720372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002398686716333,0.0672388449311256,-0.0648401603102684,0.0,6.932330870768055e-05,0.0,0.0,3.442084312438965,0.0,0.0,0.0,0.2914717495441437,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062142401002347,-455.4178771972656,298.7636413574219,0.5440547466278076,0.050000000745058,0.0458551757037639,294.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265869140625,0.5440547466278076,0.050000000745058,0.048287708312273,293.3087158203125,297.1499938964844,293.1499938964844,0.0140400128439068,-574.9705810546875,303.8593444824219,0.5440547466278076,0.050000000745058,0.0356651358306407,293.22369384765625,297.1499938964844,293.1499938964844,0.101961962878704,-2459.040283203125,304.14697265625,0.8065662980079651,0.1562446802854538,0.1491730958223343,293.4164123535156,297.1499938964844,293.1499938964844,0.0036034036893397,-1392.6439208984375,295.5986022949219,0.5440547466278076,0.050000000745058,0.229056105017662,290.5584411621094,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,294.8824462890625,290.5574645996094,1.0,0.1631062626838684,0.933920681476593,0.933920681476593,1.0,1.0,-0.6096686124801636,0.2638938426971435,0.34577476978302,0.0892130732536315,0.0,0.0,0.1149377971887588,25.650436401367188,25.0,-186.9163360595703,-3561.31103515625,39.47392272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906005859375,301.98321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.712890625,18000.0,0.0,0.0,0.0640676990151405,0.0,0.0,0.0,0.0,1.0,0.0049944729544222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859124884009361,0.1209539547562599,-0.0350414626300334,0.0,6.502056930912659e-05,0.0,0.0,6.323501110076904,0.0,0.0,0.0,0.299861878156662,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0060992045328021,-442.1143493652344,298.84832763671875,0.5441736578941345,0.050000000745058,0.0458542890846729,294.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978820800781,0.5441736578941345,0.050000000745058,0.0482867732644081,293.3104248046875,297.1499938964844,293.1499938964844,0.0134540721774101,-556.7315673828125,303.8336181640625,0.5441736578941345,0.050000000745058,0.0356644466519355,293.2227783203125,297.1499938964844,293.1499938964844,0.098087191581726,-2376.403564453125,304.15460205078125,0.8053764700889587,0.1554895788431167,0.1484463512897491,293.4160461425781,297.1499938964844,293.1499938964844,0.0035521131940186,-1353.4208984375,295.7354736328125,0.5441736578941345,0.050000000745058,0.2290516644716262,290.8493347167969,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.8840637207031,291.0283203125,1.0,0.1629591137170791,0.9340672492980956,0.9340672492980956,1.0,1.0,-0.6087881326675415,0.2635343372821808,0.3452537655830383,0.0890146866440773,0.0,0.0,0.109071671962738,25.61913108825684,25.0,431.31884765625,-3840.253173828125,39.347442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316711425781,304.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.919921875,18000.0,0.0,0.0,0.0639888048171997,0.0,0.0,0.0,0.0,1.0,0.0028732395730912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050853356719017,0.1199629232287406,-0.0148775866255164,0.0,6.494050467154011e-05,0.0,0.0,6.357823371887207,0.0,0.0,0.0,0.3012525737285614,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058818277902901,-422.0876770019531,298.9879150390625,0.5443454384803772,0.050000000745058,0.0458530113101005,294.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34991455078125,0.5443454384803772,0.050000000745058,0.0482854321599006,293.3153991699219,297.1499938964844,293.1499938964844,0.0127362757921218,-534.663818359375,303.7782592773437,0.5443454384803772,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.0931724533438682,-2272.645751953125,304.1608581542969,0.80275559425354,0.1538271605968475,0.1469227820634842,293.41845703125,297.1499938964844,293.1499938964844,0.0033886663150042,-1271.1458740234375,295.9668884277344,0.5443454384803772,0.050000000745058,0.2290452867746353,291.3685913085937,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.89263916015625,291.3974914550781,1.0,0.1626823246479034,0.9343605041503906,0.9343605041503906,1.0,1.0,-0.6069477200508118,0.2627819180488586,0.3441657721996307,0.0886018425226211,0.0,0.0,0.036436378955841,25.569128036499023,25.0,330.61968994140625,-3435.19189453125,39.099830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,303.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9453125,18000.0,0.0,0.0,0.066676877439022,0.0,0.0,0.0,0.0,1.0,0.003186652669683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818441435694694,0.0997820720076561,-0.0179379247128963,0.0,6.766855949535966e-05,0.0,0.0,5.262733936309815,0.0,0.0,0.0,0.2984582781791687,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058818277902901,-422.0876770019531,298.9879150390625,0.5443454384803772,0.050000000745058,0.0458530113101005,294.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34991455078125,0.5443454384803772,0.050000000745058,0.0482854321599006,293.3153991699219,297.1499938964844,293.1499938964844,0.0127362757921218,-534.663818359375,303.7782592773437,0.5443454384803772,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.0931724533438682,-2272.645751953125,304.1608581542969,0.80275559425354,0.1538271605968475,0.1469227820634842,293.41845703125,297.1499938964844,293.1499938964844,0.0033886663150042,-1271.1458740234375,295.9668884277344,0.5443454384803772,0.050000000745058,0.2290452867746353,291.3685913085937,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.89263916015625,291.3974914550781,1.0,0.1626823246479034,0.9343605041503906,0.9343605041503906,1.0,1.0,-0.6069477200508118,0.2627819180488586,0.3441657721996307,0.0886018425226211,0.0,0.0,0.036436378955841,25.569128036499023,25.0,330.61968994140625,-3435.19189453125,39.099830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,303.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9453125,18000.0,0.0,0.0,0.066676877439022,0.0,0.0,0.0,0.0,1.0,0.003186652669683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818441435694694,0.0997820720076561,-0.0179379247128963,0.0,6.766855949535966e-05,0.0,0.0,5.262733936309815,0.0,0.0,0.0,0.2984582781791687,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058028134517371,-416.88031005859375,298.9384460449219,0.5444326400756836,0.050000000745058,0.0458523705601692,294.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444326400756836,0.050000000745058,0.0482847541570663,293.3215637207031,297.1499938964844,293.1499938964844,0.0125275216996669,-530.0772094726562,303.7062683105469,0.5444326400756836,0.050000000745058,0.0356629528105258,293.2216491699219,297.1499938964844,293.1499938964844,0.0915742367506027,-2240.99169921875,304.15985107421875,0.7997411489486694,0.1520553678274154,0.1452603936195373,293.4212646484375,297.1499938964844,293.1499938964844,0.0033033655490726,-1238.252197265625,295.8993835449219,0.5444326400756836,0.050000000745058,0.2290420830249786,291.4173889160156,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.9019470214844,291.4136657714844,1.0,0.1624218672513961,0.9346536993980408,0.9346536993980408,1.0,1.0,-0.6049466133117676,0.2619605362415313,0.3429861068725586,0.0881592854857444,0.0,0.0,0.0,25.534757614135746,25.0,45.829620361328125,-2593.82666015625,38.852325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,301.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18185.146484375,18000.0,0.0,0.0,0.0687160119414329,0.0,0.0,0.0,0.0,1.0,0.0059238383546471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0393043532967567,0.0808098763227462,-0.0415055193006992,0.0,6.973801646381617e-05,0.0,0.0,4.218287944793701,0.0,0.0,0.0,0.2942272126674652,4.0,0.0,1.0
