time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058028134517371,-416.88031005859375,298.9384460449219,0.5444326400756836,0.050000000745058,0.0458523705601692,294.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444326400756836,0.050000000745058,0.0482847541570663,293.3215637207031,297.1499938964844,293.1499938964844,0.0125275216996669,-530.0772094726562,303.7062683105469,0.5444326400756836,0.050000000745058,0.0356629528105258,293.2216491699219,297.1499938964844,293.1499938964844,0.0915742367506027,-2240.99169921875,304.15985107421875,0.7997411489486694,0.1520553678274154,0.1452603936195373,293.4212646484375,297.1499938964844,293.1499938964844,0.0033033655490726,-1238.252197265625,295.8993835449219,0.5444326400756836,0.050000000745058,0.2290420830249786,291.4173889160156,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.9019470214844,291.4136657714844,1.0,0.1624218672513961,0.9346536993980408,0.9346536993980408,1.0,1.0,-0.6049466133117676,0.2619605362415313,0.3429861068725586,0.0881592854857444,0.0,0.0,0.0,25.534757614135746,25.0,45.829620361328125,-2593.82666015625,38.852325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,301.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18185.146484375,18000.0,0.0,0.0,0.0687160119414329,0.0,0.0,0.0,0.0,1.0,0.0059238383546471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0393043532967567,0.0808098763227462,-0.0415055193006992,0.0,6.973801646381617e-05,0.0,0.0,4.218287944793701,0.0,0.0,0.0,0.2942272126674652,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.0059744189493358,-441.3808288574219,298.5340881347656,0.5444961190223694,0.050000000745058,0.0458519048988819,294.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68316650390625,0.5444961190223694,0.050000000745058,0.0482842624187469,293.3269348144531,297.1499938964844,293.1499938964844,0.0133853312581777,-563.9965209960938,303.5976867675781,0.5444961190223694,0.050000000745058,0.0356625914573669,293.2209777832031,297.1499938964844,293.1499938964844,0.097364492714405,-2369.864990234375,304.146484375,0.7967181205749512,0.1503766626119613,0.1436238437891006,293.42138671875,297.1499938964844,293.1499938964844,0.0033254229929298,-1288.3095703125,295.2669372558594,0.5444961190223694,0.050000000745058,0.2290397584438324,290.59393310546875,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.9080810546875,290.4867553710937,1.0,0.1621752083301544,0.9352734088897704,0.9352734088897704,1.0,1.0,-0.6029781699180603,0.2611565589904785,0.3418216407299042,0.0877368450164794,0.0,0.0,0.104604847729206,25.505521774291992,25.0,-395.4762878417969,-3468.716064453125,38.61458206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507141113281,301.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.458984375,18000.0,0.0,0.0,0.0640162602066993,0.0,0.0,0.0,0.0,1.0,0.0055344868451356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807654708623886,0.1195741668343544,-0.0388086922466754,0.0,6.496836431324482e-05,0.0,0.0,6.232371330261231,0.0,0.0,0.0,0.2993133962154388,4.0,0.0,1.0
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.0059744189493358,-441.3808288574219,298.5340881347656,0.5444961190223694,0.050000000745058,0.0458519048988819,294.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68316650390625,0.5444961190223694,0.050000000745058,0.0482842624187469,293.3269348144531,297.1499938964844,293.1499938964844,0.0133853312581777,-563.9965209960938,303.5976867675781,0.5444961190223694,0.050000000745058,0.0356625914573669,293.2209777832031,297.1499938964844,293.1499938964844,0.097364492714405,-2369.864990234375,304.146484375,0.7967181205749512,0.1503766626119613,0.1436238437891006,293.42138671875,297.1499938964844,293.1499938964844,0.0033254229929298,-1288.3095703125,295.2669372558594,0.5444961190223694,0.050000000745058,0.2290397584438324,290.59393310546875,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.9080810546875,290.4867553710937,1.0,0.1621752083301544,0.9352734088897704,0.9352734088897704,1.0,1.0,-0.6029781699180603,0.2611565589904785,0.3418216407299042,0.0877368450164794,0.0,0.0,0.104604847729206,25.505521774291992,25.0,-395.4762878417969,-3468.716064453125,38.61458206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507141113281,301.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.458984375,18000.0,0.0,0.0,0.0640162602066993,0.0,0.0,0.0,0.0,1.0,0.0055344868451356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807654708623886,0.1195741668343544,-0.0388086922466754,0.0,6.496836431324482e-05,0.0,0.0,6.232371330261231,0.0,0.0,0.0,0.2993133962154388,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057574757374823,-417.2080993652344,298.7069396972656,0.5445898175239563,0.050000000745058,0.0458512119948864,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5445898175239563,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124252773821353,-531.98974609375,303.5507202148437,0.5445898175239563,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907255038619041,-2227.43408203125,304.15869140625,0.7941122651100159,0.1488734632730484,0.1421984285116195,293.4218139648437,297.1499938964844,293.1499938964844,0.0032100158277899,-1212.6787109375,295.5458679199219,0.5445898175239563,0.050000000745058,0.2290363013744354,291.164306640625,291.1499938964844,274.8882141113281,272.5133056640625,286.2442321777344,294.91229248046875,291.27783203125,1.0,0.1619449257850647,0.9358931183815002,0.9358931183815002,1.0,1.0,-0.6012610197067261,0.260454773902893,0.340806245803833,0.0873754322528839,0.0,0.0,0.0764715671539306,25.472511291503903,25.0,508.4488525390625,-3693.11767578125,38.40031433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,304.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.099609375,18000.0,0.0,0.0,0.064698688685894,0.0,0.0,0.0,0.0,1.0,0.00258679385297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976990833878517,0.1099681481719017,-0.0122690666466951,0.0,6.56609408906661e-05,0.0,0.0,5.83385181427002,0.0,0.0,0.0,0.3002276718616485,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057574757374823,-417.2080993652344,298.7069396972656,0.5445898175239563,0.050000000745058,0.0458512119948864,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5445898175239563,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124252773821353,-531.98974609375,303.5507202148437,0.5445898175239563,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907255038619041,-2227.43408203125,304.15869140625,0.7941122651100159,0.1488734632730484,0.1421984285116195,293.4218139648437,297.1499938964844,293.1499938964844,0.0032100158277899,-1212.6787109375,295.5458679199219,0.5445898175239563,0.050000000745058,0.2290363013744354,291.164306640625,291.1499938964844,274.8882141113281,272.5133056640625,286.2442321777344,294.91229248046875,291.27783203125,1.0,0.1619449257850647,0.9358931183815002,0.9358931183815002,1.0,1.0,-0.6012610197067261,0.260454773902893,0.340806245803833,0.0873754322528839,0.0,0.0,0.0764715671539306,25.472511291503903,25.0,508.4488525390625,-3693.11767578125,38.40031433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,304.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.099609375,18000.0,0.0,0.0,0.064698688685894,0.0,0.0,0.0,0.0,1.0,0.00258679385297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976990833878517,0.1099681481719017,-0.0122690666466951,0.0,6.56609408906661e-05,0.0,0.0,5.83385181427002,0.0,0.0,0.0,0.3002276718616485,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.005670485086739,-409.464111328125,298.75421142578125,0.5446118712425232,0.050000000745058,0.0458510518074035,294.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.5446118712425232,0.050000000745058,0.048283364623785,293.3335266113281,297.1499938964844,293.1499938964844,0.0121643962338566,-523.6892700195312,303.5218811035156,0.5446118712425232,0.050000000745058,0.0356619283556938,293.2192687988281,297.1499938964844,293.1499938964844,0.0888610109686851,-2188.287109375,304.16046142578125,0.792686939239502,0.1480457335710525,0.1414418965578079,293.4233703613281,297.1499938964844,293.1499938964844,0.0031383677851408,-1178.9156494140625,295.6257019042969,0.5446118712425232,0.050000000745058,0.2290354967117309,291.36083984375,291.1499938964844,274.8803100585937,272.508544921875,286.2427062988281,294.9168395996094,291.3997802734375,1.0,0.1618341356515884,0.9362029433250428,0.9362029433250428,1.0,1.0,-0.6003516316413879,0.2600810825824737,0.3402705490589142,0.0871874690055847,0.0,0.0,0.0416853949427604,25.460569381713867,25.0,370.30377197265625,-3462.177734375,38.29281997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,303.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.291015625,18000.0,0.0,0.0,0.066153384745121,0.0,0.0,0.0,0.0,1.0,0.0030450485646724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840944498777389,0.1006383672356605,-0.0165439154952764,0.0,6.71372763463296e-05,0.0,0.0,5.313797950744629,0.0,0.0,0.0,0.298682302236557,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056216963566839,-405.83984375,298.74365234375,0.5446162819862366,0.050000000745058,0.0458510220050811,294.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4130554199219,0.5446162819862366,0.050000000745058,0.0482833348214626,293.33660888671875,297.1499938964844,293.1499938964844,0.0120318382978439,-520.18408203125,303.4854431152344,0.5446162819862366,0.050000000745058,0.035661906003952,293.2191467285156,297.1499938964844,293.1499938964844,0.0878844633698463,-2168.549560546875,304.1603088378906,0.791153609752655,0.1471866816282272,0.140643373131752,293.4249572753906,297.1499938964844,293.1499938964844,0.003088918980211,-1158.708740234375,295.6143493652344,0.5446162819862366,0.050000000745058,0.229035347700119,291.419677734375,291.1499938964844,274.8729553222656,272.5039978027344,286.2416381835937,294.9215087890625,291.427978515625,1.0,0.1617250740528106,0.9361924529075624,0.9361924529075624,1.0,1.0,-0.5993930697441101,0.2596799731254577,0.3397130668163299,0.0869848877191543,0.0,0.0,0.0173635836690664,25.45175552368164,25.0,219.6636962890625,-3303.421142578125,38.18358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,302.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.744140625,18000.0,0.0,0.0,0.0673988088965416,0.0,0.0,0.0,0.0,1.0,0.0035774272400885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750092193484306,0.0968867614865303,-0.0218775440007448,0.0,6.840121932327747e-05,0.0,0.0,5.0924224853515625,0.0,0.0,0.0,0.2977299392223358,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.005579509306699,-405.5184020996094,298.6385803222656,0.5446034073829651,0.050000000745058,0.0458511263132095,294.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.5446034073829651,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120092062279582,-522.6328735351562,303.39996337890625,0.5446034073829651,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877052843570709,-2167.82373046875,304.1568908691406,0.7879745960235596,0.1454620361328125,0.1390104442834854,293.4275817871094,297.1499938964844,293.1499938964844,0.0030076128896325,-1134.863525390625,295.4583740234375,0.5446034073829651,0.050000000745058,0.2290358692407608,291.337890625,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9298400878906,291.1628112792969,1.0,0.1615114361047744,0.9361714720726012,0.9361714720726012,1.0,1.0,-0.5974343419075012,0.2588579952716827,0.3385763466358185,0.0865741074085235,0.0,0.0,0.0,25.43816947937012,25.0,-909.1647338867188,-2.6148393154144287,37.96554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,298.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18145.5859375,18000.0,0.0,0.0,0.068418338894844,0.0,0.0,0.0,0.0,1.0,0.0104375183582305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006665181717835,0.0636456608772277,-0.0629791468381881,0.0,6.943591142771766e-05,0.0,0.0,3.267313003540039,0.0,0.0,0.0,0.2911067605018616,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.005579509306699,-405.5184020996094,298.6385803222656,0.5446034073829651,0.050000000745058,0.0458511263132095,294.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.5446034073829651,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120092062279582,-522.6328735351562,303.39996337890625,0.5446034073829651,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877052843570709,-2167.82373046875,304.1568908691406,0.7879745960235596,0.1454620361328125,0.1390104442834854,293.4275817871094,297.1499938964844,293.1499938964844,0.0030076128896325,-1134.863525390625,295.4583740234375,0.5446034073829651,0.050000000745058,0.2290358692407608,291.337890625,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9298400878906,291.1628112792969,1.0,0.1615114361047744,0.9361714720726012,0.9361714720726012,1.0,1.0,-0.5974343419075012,0.2588579952716827,0.3385763466358185,0.0865741074085235,0.0,0.0,0.0,25.43816947937012,25.0,-909.1647338867188,-2.6148393154144287,37.96554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,298.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18145.5859375,18000.0,0.0,0.0,0.068418338894844,0.0,0.0,0.0,0.0,1.0,0.0104375183582305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006665181717835,0.0636456608772277,-0.0629791468381881,0.0,6.943591142771766e-05,0.0,0.0,3.267313003540039,0.0,0.0,0.0,0.2911067605018616,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057018571533262,-420.8500061035156,298.2935791015625,0.5446197986602783,0.050000000745058,0.0458510108292102,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6533508300781,0.5446197986602783,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123870428651571,-540.248291015625,303.28033447265625,0.5446197986602783,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904175490140914,-2229.109619140625,304.1514892578125,0.7850977182388306,0.1439685225486755,0.1375238001346588,293.4259948730469,297.1499938964844,293.1499938964844,0.0030553790275007,-1174.600830078125,294.9175720214844,0.5446197986602783,0.050000000745058,0.2290352880954742,290.681396484375,291.1499938964844,274.8500061035156,272.4881591796875,286.2359313964844,294.9325561523437,290.8743896484375,1.0,0.1613059192895889,0.9361504912376404,0.9361504912376404,1.0,1.0,-0.5956490635871887,0.2581079304218292,0.3375411033630371,0.0862021073698997,0.0,0.0,0.1252675354480743,25.42026138305664,25.0,320.7152404785156,-3820.941650390625,37.76197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,304.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.8828125,18000.0,0.0,0.0,0.0629203468561172,0.0,0.0,0.0,0.0,1.0,0.0032651368528604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048957705497741,0.1235880926251411,-0.0186923164874315,0.0,6.385615415638313e-05,0.0,0.0,6.534050464630127,0.0,0.0,0.0,0.3014329969882965,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057018571533262,-420.8500061035156,298.2935791015625,0.5446197986602783,0.050000000745058,0.0458510108292102,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6533508300781,0.5446197986602783,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123870428651571,-540.248291015625,303.28033447265625,0.5446197986602783,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904175490140914,-2229.109619140625,304.1514892578125,0.7850977182388306,0.1439685225486755,0.1375238001346588,293.4259948730469,297.1499938964844,293.1499938964844,0.0030553790275007,-1174.600830078125,294.9175720214844,0.5446197986602783,0.050000000745058,0.2290352880954742,290.681396484375,291.1499938964844,274.8500061035156,272.4881591796875,286.2359313964844,294.9325561523437,290.8743896484375,1.0,0.1613059192895889,0.9361504912376404,0.9361504912376404,1.0,1.0,-0.5956490635871887,0.2581079304218292,0.3375411033630371,0.0862021073698997,0.0,0.0,0.1252675354480743,25.42026138305664,25.0,320.7152404785156,-3820.941650390625,37.76197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,304.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.8828125,18000.0,0.0,0.0,0.0629203468561172,0.0,0.0,0.0,0.0,1.0,0.0032651368528604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048957705497741,0.1235880926251411,-0.0186923164874315,0.0,6.385615415638313e-05,0.0,0.0,6.534050464630127,0.0,0.0,0.0,0.3014329969882965,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633249528706,-396.8520812988281,298.5146484375,0.5446448922157288,0.050000000745058,0.0458508320152759,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.5446448922157288,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115963714197278,-512.099365234375,303.2450561523437,0.5446448922157288,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847191736102104,-2107.448974609375,304.1600646972656,0.7824146151542664,0.1424560993909835,0.13613823056221,293.4283142089844,297.1499938964844,293.1499938964844,0.0028863225597888,-1085.5052490234375,295.2738952636719,0.5446448922157288,0.050000000745058,0.2290343940258026,291.3474426269531,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9392395019531,291.3980712890625,1.0,0.1611104607582092,0.9364586472511292,0.9364586472511292,1.0,1.0,-0.5939845442771912,0.257411926984787,0.3365726470947265,0.0858690962195396,0.0,0.0,0.0462483614683151,25.4017391204834,25.0,409.438720703125,-3485.48046875,37.57101058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,303.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.560546875,18000.0,0.0,0.0,0.0656286999583244,0.0,0.0,0.0,0.0,1.0,0.0029439551290124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861266106367111,0.1016947478055954,-0.0155681381002068,0.0,6.66047926642932e-05,0.0,0.0,5.374752998352051,0.0,0.0,0.0,0.2989060282707214,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633249528706,-396.8520812988281,298.5146484375,0.5446448922157288,0.050000000745058,0.0458508320152759,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.5446448922157288,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115963714197278,-512.099365234375,303.2450561523437,0.5446448922157288,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847191736102104,-2107.448974609375,304.1600646972656,0.7824146151542664,0.1424560993909835,0.13613823056221,293.4283142089844,297.1499938964844,293.1499938964844,0.0028863225597888,-1085.5052490234375,295.2738952636719,0.5446448922157288,0.050000000745058,0.2290343940258026,291.3474426269531,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9392395019531,291.3980712890625,1.0,0.1611104607582092,0.9364586472511292,0.9364586472511292,1.0,1.0,-0.5939845442771912,0.257411926984787,0.3365726470947265,0.0858690962195396,0.0,0.0,0.0462483614683151,25.4017391204834,25.0,409.438720703125,-3485.48046875,37.57101058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,303.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.560546875,18000.0,0.0,0.0,0.0656286999583244,0.0,0.0,0.0,0.0,1.0,0.0029439551290124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861266106367111,0.1016947478055954,-0.0155681381002068,0.0,6.66047926642932e-05,0.0,0.0,5.374752998352051,0.0,0.0,0.0,0.2989060282707214,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053743417374789,-390.2705993652344,298.4850158691406,0.5446090698242188,0.050000000745058,0.0458511039614677,294.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.5446090698242188,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113564673811197,-505.5647583007813,303.1671142578125,0.5446090698242188,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829481333494186,-2071.96533203125,304.1595764160156,0.7793196439743042,0.14079250395298,0.134587675333023,293.4314270019531,297.1499938964844,293.1499938964844,0.002792035927996,-1047.5552978515625,295.237060546875,0.5446090698242188,0.050000000745058,0.2290357500314712,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.94781494140625,291.4435729980469,1.0,0.1609185636043548,0.936766803264618,0.936766803264618,1.0,1.0,-0.5921263694763184,0.2566304504871368,0.3354958891868591,0.0855061486363411,0.0,0.0,0.0,25.39389038085937,25.0,125.86803436279295,-2983.51708984375,37.37152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,302.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.8828125,18000.0,0.0,0.0,0.0679768547415733,0.0,0.0,0.0,0.0,1.0,0.0046557798050343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575041621923446,0.0899073332548141,-0.0324031710624694,0.0,6.898786523379385e-05,0.0,0.0,4.710686206817627,0.0,0.0,0.0,0.2958230078220367,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053743417374789,-390.2705993652344,298.4850158691406,0.5446090698242188,0.050000000745058,0.0458511039614677,294.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.5446090698242188,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113564673811197,-505.5647583007813,303.1671142578125,0.5446090698242188,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829481333494186,-2071.96533203125,304.1595764160156,0.7793196439743042,0.14079250395298,0.134587675333023,293.4314270019531,297.1499938964844,293.1499938964844,0.002792035927996,-1047.5552978515625,295.237060546875,0.5446090698242188,0.050000000745058,0.2290357500314712,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.94781494140625,291.4435729980469,1.0,0.1609185636043548,0.936766803264618,0.936766803264618,1.0,1.0,-0.5921263694763184,0.2566304504871368,0.3354958891868591,0.0855061486363411,0.0,0.0,0.0,25.39389038085937,25.0,125.86803436279295,-2983.51708984375,37.37152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,302.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.8828125,18000.0,0.0,0.0,0.0679768547415733,0.0,0.0,0.0,0.0,1.0,0.0046557798050343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575041621923446,0.0899073332548141,-0.0324031710624694,0.0,6.898786523379385e-05,0.0,0.0,4.710686206817627,0.0,0.0,0.0,0.2958230078220367,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053592049516737,-391.0834045410156,298.4193725585937,0.5445846915245056,0.050000000745058,0.0458512902259826,294.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919982910156,0.5445846915245056,0.050000000745058,0.048283614218235,293.3601989746094,297.1499938964844,293.1499938964844,0.0113791059702634,-508.3526916503906,303.1184387207031,0.5445846915245056,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0831938683986663,-2078.893798828125,304.1573181152344,0.7777292132377625,0.1399602591991424,0.1337971091270446,293.4326477050781,297.1499938964844,293.1499938964844,0.0027482949662953,-1035.908935546875,295.1382751464844,0.5445846915245056,0.050000000745058,0.2290366739034652,291.3746337890625,291.1499938964844,274.8348388671875,272.47076416015625,286.2381286621094,294.9515686035156,291.2259216308594,1.0,0.1608234941959381,0.9369208812713624,0.9369208812713624,1.0,1.0,-0.5911793112754822,0.2562308013439178,0.3349485099315643,0.0853242576122284,0.0,0.0,0.0,25.391162872314453,25.0,-806.0370483398438,-47.49163436889648,37.27141952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,298.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.083984375,18000.0,0.0,0.0,0.0681619495153427,0.0,0.0,0.0,0.0,1.0,0.010224349796772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009446151670999,0.0632253289222717,-0.062280710786581,0.0,6.917570863151923e-05,0.0,0.0,3.24808931350708,0.0,0.0,0.0,0.2911410927772522,4.0,0.0,1.0
828360,293.3437805175781,297.1499938964844,293.1499938964844,0.0054882909171283,-409.9679260253906,298.10028076171875,0.5445666909217834,0.050000000745058,0.0458514243364334,294.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.5445666909217834,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119687765836715,-534.9822998046875,303.0216979980469,0.5445666909217834,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0878738090395927,-2182.38818359375,304.1474609375,0.7761942744255066,0.1391884237527847,0.1330320835113525,293.4320983886719,297.1499938964844,293.1499938964844,0.0027619895990937,-1069.22509765625,294.6387939453125,0.5445666909217834,0.050000000745058,0.2290373742580413,290.736328125,291.1499938964844,274.8332824707031,272.4672241210937,286.2380065917969,294.9537353515625,290.4634704589844,1.0,0.1607293933629989,0.9375049471855164,0.9375049471855164,1.0,1.0,-0.5902624726295471,0.2558509707450866,0.3344115018844604,0.0851584896445274,0.0,0.0,0.076848953962326,25.387451171875,25.0,-786.0498657226562,-3327.973876953125,37.173614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,299.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17743.0390625,18000.0,0.0,0.0,0.0642115026712417,0.0,0.0,0.0,0.0,1.0,0.0063843028619885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734847262501716,0.1175757870078086,-0.0440910644829273,0.0,6.516651046695188e-05,0.0,0.0,6.100035190582275,0.0,0.0,0.0,0.2983819544315338,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053560868836939,-393.4447326660156,298.1902160644531,0.5445857644081116,0.050000000745058,0.0458512902259826,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.5445857644081116,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113175297155976,-510.30810546875,302.96929931640625,0.5445857644081116,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828587785363197,-2074.81884765625,304.1571044921875,0.7736186981201172,0.1378364861011505,0.1317214965820312,293.4314270019531,297.1499938964844,293.1499938964844,0.0027090208604931,-1027.86767578125,294.78277587890625,0.5445857644081116,0.050000000745058,0.2290366888046264,291.0751037597656,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.95574951171875,291.2234191894531,1.0,0.1605480760335922,0.9386731386184692,0.9386731386184692,1.0,1.0,-0.588688313961029,0.2551983594894409,0.3334899544715881,0.0848882049322128,0.0,0.0,0.0892099365592002,25.371318817138672,25.0,544.0371704101562,-3746.13623046875,36.99633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,304.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.0634237825870513,0.0,0.0,0.0,0.0,1.0,0.002508686389774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023755222558975,0.1139592453837394,-0.0115837231278419,0.0,6.43670791760087e-05,0.0,0.0,6.052127361297607,0.0,0.0,0.0,0.3007889986038208,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053560868836939,-393.4447326660156,298.1902160644531,0.5445857644081116,0.050000000745058,0.0458512902259826,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.5445857644081116,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113175297155976,-510.30810546875,302.96929931640625,0.5445857644081116,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828587785363197,-2074.81884765625,304.1571044921875,0.7736186981201172,0.1378364861011505,0.1317214965820312,293.4314270019531,297.1499938964844,293.1499938964844,0.0027090208604931,-1027.86767578125,294.78277587890625,0.5445857644081116,0.050000000745058,0.2290366888046264,291.0751037597656,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.95574951171875,291.2234191894531,1.0,0.1605480760335922,0.9386731386184692,0.9386731386184692,1.0,1.0,-0.588688313961029,0.2551983594894409,0.3334899544715881,0.0848882049322128,0.0,0.0,0.0892099365592002,25.371318817138672,25.0,544.0371704101562,-3746.13623046875,36.99633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,304.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.0634237825870513,0.0,0.0,0.0,0.0,1.0,0.002508686389774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023755222558975,0.1139592453837394,-0.0115837231278419,0.0,6.43670791760087e-05,0.0,0.0,6.052127361297607,0.0,0.0,0.0,0.3007889986038208,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052018538117408,-379.3647155761719,298.28240966796875,0.5445637702941895,0.050000000745058,0.0458514578640461,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.5445637702941895,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108780898153781,-494.7146911621094,302.9148254394531,0.5445637702941895,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795698314905166,-2006.34814453125,304.1599426269531,0.7708035707473755,0.1362996250391006,0.1303187608718872,293.4345397949219,297.1499938964844,293.1499938964844,0.0025759250856935,-966.8561401367188,294.9366455078125,0.5445637702941895,0.050000000745058,0.2290375381708145,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.963623046875,291.4506225585937,1.0,0.1603716611862182,0.939841330051422,0.939841330051422,1.0,1.0,-0.5870065093040466,0.2544961273670196,0.3325104117393493,0.0846050307154655,0.0,0.0,0.0197158958762884,25.36262893676757,25.0,275.77056884765625,-3308.4814453125,36.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377502441406,303.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.205078125,18000.0,0.0,0.0,0.0662762746214866,0.0,0.0,0.0,0.0,1.0,0.0034731272608041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763982534408569,0.0972185581922531,-0.020820302888751,0.0,6.726199353579432e-05,0.0,0.0,5.114900588989258,0.0,0.0,0.0,0.2978803217411041,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052018538117408,-379.3647155761719,298.28240966796875,0.5445637702941895,0.050000000745058,0.0458514578640461,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.5445637702941895,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108780898153781,-494.7146911621094,302.9148254394531,0.5445637702941895,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795698314905166,-2006.34814453125,304.1599426269531,0.7708035707473755,0.1362996250391006,0.1303187608718872,293.4345397949219,297.1499938964844,293.1499938964844,0.0025759250856935,-966.8561401367188,294.9366455078125,0.5445637702941895,0.050000000745058,0.2290375381708145,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.963623046875,291.4506225585937,1.0,0.1603716611862182,0.939841330051422,0.939841330051422,1.0,1.0,-0.5870065093040466,0.2544961273670196,0.3325104117393493,0.0846050307154655,0.0,0.0,0.0197158958762884,25.36262893676757,25.0,275.77056884765625,-3308.4814453125,36.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377502441406,303.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.205078125,18000.0,0.0,0.0,0.0662762746214866,0.0,0.0,0.0,0.0,1.0,0.0034731272608041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763982534408569,0.0972185581922531,-0.020820302888751,0.0,6.726199353579432e-05,0.0,0.0,5.114900588989258,0.0,0.0,0.0,0.2978803217411041,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051491148769855,-377.5637512207031,298.18829345703125,0.5445045232772827,0.050000000745058,0.0458519086241722,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.5445045232772827,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.010798362083733,-494.9054870605469,302.8188781738281,0.5445045232772827,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791289657354354,-1999.86474609375,304.1571350097656,0.7677079439163208,0.1346900761127472,0.1288004368543625,293.4372253417969,297.1499938964844,293.1499938964844,0.002486668061465,-937.3672485351562,294.7975769042969,0.5445045232772827,0.050000000745058,0.2290397733449936,291.3865661621094,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9710388183594,291.2293701171875,1.0,0.1601959317922592,0.939301073551178,0.939301073551178,1.0,1.0,-0.585188627243042,0.2537007927894592,0.3314878046512604,0.0842708721756935,0.0,0.0,0.0,25.36037826538086,25.0,-829.6799926757812,-16.910255432128906,36.629093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,298.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.91796875,18000.0,0.0,0.0,0.0675091668963432,0.0,0.0,0.0,0.0,1.0,0.0102947847917675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007834280258975,0.0632975697517395,-0.0625141412019729,0.0,6.851322541479021e-05,0.0,0.0,3.250918388366699,0.0,0.0,0.0,0.2911238968372345,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051491148769855,-377.5637512207031,298.18829345703125,0.5445045232772827,0.050000000745058,0.0458519086241722,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.5445045232772827,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.010798362083733,-494.9054870605469,302.8188781738281,0.5445045232772827,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791289657354354,-1999.86474609375,304.1571350097656,0.7677079439163208,0.1346900761127472,0.1288004368543625,293.4372253417969,297.1499938964844,293.1499938964844,0.002486668061465,-937.3672485351562,294.7975769042969,0.5445045232772827,0.050000000745058,0.2290397733449936,291.3865661621094,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9710388183594,291.2293701171875,1.0,0.1601959317922592,0.939301073551178,0.939301073551178,1.0,1.0,-0.585188627243042,0.2537007927894592,0.3314878046512604,0.0842708721756935,0.0,0.0,0.0,25.36037826538086,25.0,-829.6799926757812,-16.910255432128906,36.629093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,298.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.91796875,18000.0,0.0,0.0,0.0675091668963432,0.0,0.0,0.0,0.0,1.0,0.0102947847917675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007834280258975,0.0632975697517395,-0.0625141412019729,0.0,6.851322541479021e-05,0.0,0.0,3.250918388366699,0.0,0.0,0.0,0.2911238968372345,4.0,0.0,1.0
828780,293.3438720703125,297.1499938964844,293.1499938964844,0.0052841892465949,-395.3507690429688,297.7666320800781,0.5444831848144531,0.050000000745058,0.0458520725369453,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.60418701171875,0.5444831848144531,0.050000000745058,0.0482844412326812,293.3794250488281,297.1499938964844,293.1499938964844,0.0111950486898422,-516.017333984375,302.6474914550781,0.5444831848144531,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825224369764328,-2075.5791015625,304.1503295898437,0.7649268507957458,0.1333180367946624,0.1274196356534958,293.43511962890625,297.1499938964844,293.1499938964844,0.0025312087964266,-976.692138671875,294.13726806640625,0.5444831848144531,0.050000000745058,0.2290405929088592,290.6189880371094,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.9725646972656,290.81085205078125,1.0,0.1600235551595688,0.9387608170509338,0.9387608170509338,1.0,1.0,-0.583532989025116,0.2529684007167816,0.3305645883083343,0.0839790478348732,0.0,0.0,0.1301153898239135,25.35207176208496,25.0,279.7557983398437,-3782.574462890625,36.45315933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51959228515625,304.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.533203125,18000.0,0.0,0.0,0.0614585652947425,0.0,0.0,0.0,0.0,1.0,0.0035206340253353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036766245961189,0.1249527037143707,-0.0212760791182518,0.0,6.237263005459681e-05,0.0,0.0,6.597693920135498,0.0,0.0,0.0,0.3014455735683441,4.0,0.0,1.0
828840,293.3438720703125,297.1499938964844,293.1499938964844,0.0052841892465949,-395.3507690429688,297.7666320800781,0.5444831848144531,0.050000000745058,0.0458520725369453,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.60418701171875,0.5444831848144531,0.050000000745058,0.0482844412326812,293.3794250488281,297.1499938964844,293.1499938964844,0.0111950486898422,-516.017333984375,302.6474914550781,0.5444831848144531,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825224369764328,-2075.5791015625,304.1503295898437,0.7649268507957458,0.1333180367946624,0.1274196356534958,293.43511962890625,297.1499938964844,293.1499938964844,0.0025312087964266,-976.692138671875,294.13726806640625,0.5444831848144531,0.050000000745058,0.2290405929088592,290.6189880371094,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.9725646972656,290.81085205078125,1.0,0.1600235551595688,0.9387608170509338,0.9387608170509338,1.0,1.0,-0.583532989025116,0.2529684007167816,0.3305645883083343,0.0839790478348732,0.0,0.0,0.1301153898239135,25.35207176208496,25.0,279.7557983398437,-3782.574462890625,36.45315933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51959228515625,304.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.533203125,18000.0,0.0,0.0,0.0614585652947425,0.0,0.0,0.0,0.0,1.0,0.0035206340253353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036766245961189,0.1249527037143707,-0.0212760791182518,0.0,6.237263005459681e-05,0.0,0.0,6.597693920135498,0.0,0.0,0.0,0.3014455735683441,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051495227962732,-380.1932067871094,297.9464111328125,0.544495701789856,0.050000000745058,0.0458519794046878,294.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.544495701789856,0.050000000745058,0.0482843443751335,293.380859375,297.1499938964844,293.1499938964844,0.0107381939888,-496.8738708496094,302.6546325683594,0.544495701789856,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.0788868069648742,-1997.74169921875,304.1568298339844,0.7637528777122498,0.1326781660318374,0.1268247365951538,293.435546875,297.1499938964844,293.1499938964844,0.0024492691736668,-929.6703491210938,294.4213256835937,0.544495701789856,0.050000000745058,0.2290401309728622,291.0715026855469,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9740600585937,291.2263488769531,1.0,0.1599405407905578,0.938490629196167,0.938490629196167,1.0,1.0,-0.5828182101249695,0.2526476085186004,0.330170601606369,0.0838612020015716,0.0,0.0,0.0898604914546012,25.34430503845215,25.0,559.78662109375,-3740.224365234375,36.37324142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,304.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.0625852942466735,0.0,0.0,0.0,0.0,1.0,0.0025112403091043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027852892875671,0.1143923252820968,-0.0116070369258522,0.0,6.351611227728426e-05,0.0,0.0,6.076205253601074,0.0,0.0,0.0,0.3008539974689483,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050518144853413,-370.5758666992188,298.0415344238281,0.544492781162262,0.050000000745058,0.0458520054817199,294.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158264160156,0.544492781162262,0.050000000745058,0.0482843704521656,293.3831481933594,297.1499938964844,293.1499938964844,0.0104605136439204,-485.8105163574219,302.64111328125,0.544492781162262,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767169669270515,-1952.2734375,304.15948486328125,0.7624770998954773,0.1319715231657028,0.1261882185935974,293.43701171875,297.1499938964844,293.1499938964844,0.0023714615963399,-892.3897094726562,294.5743408203125,0.544492781162262,0.050000000745058,0.229040265083313,291.3477783203125,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774475097656,291.41217041015625,1.0,0.1598584800958633,0.93865168094635,0.93865168094635,1.0,1.0,-0.5820545554161072,0.2523127496242523,0.3297418355941772,0.0837442427873611,0.0,0.0,0.0478124246001243,25.339269638061523,25.0,457.5504760742188,-3484.816650390625,36.29121780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,303.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.09765625,18000.0,0.0,0.0,0.0641250759363174,0.0,0.0,0.0,0.0,1.0,0.0029013059101998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873778015375137,0.1025429368019104,-0.015165134333074,0.0,6.50787987979129e-05,0.0,0.0,5.423507213592529,0.0,0.0,0.0,0.2990727424621582,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049590496346354,-363.2328186035156,298.0288391113281,0.5444422364234924,0.050000000745058,0.0458523891866207,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4707946777344,0.5444422364234924,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102188494056463,-478.0391845703125,302.5620422363281,0.5444422364234924,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748961567878723,-1916.0589599609373,304.1592712402344,0.7595868706703186,0.1304430365562439,0.1247722879052162,293.44012451171875,297.1499938964844,293.1499938964844,0.0022721125278621,-852.0485229492188,294.5629272460937,0.5444422364234924,0.050000000745058,0.2290421724319458,291.47344970703125,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.9848937988281,291.47528076171875,1.0,0.159694418311119,0.9389737248420716,0.9389737248420716,1.0,1.0,-0.5803589224815369,0.2515695691108703,0.3287893533706665,0.0834854170680046,0.0,0.0,0.0,25.336849212646484,25.0,128.19497680664062,-2659.13720703125,36.11819839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,301.6132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18188.6171875,18000.0,0.0,0.0,0.0665750503540039,0.0,0.0,0.0,0.0,1.0,0.0055874357931315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428008250892162,0.0821492969989776,-0.0393484681844711,0.0,6.756521906936541e-05,0.0,0.0,4.294670581817627,0.0,0.0,0.0,0.2944946587085724,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049590496346354,-363.2328186035156,298.0288391113281,0.5444422364234924,0.050000000745058,0.0458523891866207,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4707946777344,0.5444422364234924,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102188494056463,-478.0391845703125,302.5620422363281,0.5444422364234924,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748961567878723,-1916.0589599609373,304.1592712402344,0.7595868706703186,0.1304430365562439,0.1247722879052162,293.44012451171875,297.1499938964844,293.1499938964844,0.0022721125278621,-852.0485229492188,294.5629272460937,0.5444422364234924,0.050000000745058,0.2290421724319458,291.47344970703125,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.9848937988281,291.47528076171875,1.0,0.159694418311119,0.9389737248420716,0.9389737248420716,1.0,1.0,-0.5803589224815369,0.2515695691108703,0.3287893533706665,0.0834854170680046,0.0,0.0,0.0,25.336849212646484,25.0,128.19497680664062,-2659.13720703125,36.11819839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,301.6132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18188.6171875,18000.0,0.0,0.0,0.0665750503540039,0.0,0.0,0.0,0.0,1.0,0.0055874357931315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428008250892162,0.0821492969989776,-0.0393484681844711,0.0,6.756521906936541e-05,0.0,0.0,4.294670581817627,0.0,0.0,0.0,0.2944946587085724,4.0,0.0,1.0
