time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050762146711349,-383.83306884765625,297.57098388671875,0.5443890690803528,0.050000000745058,0.0458527915179729,294.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666015625,0.5443890690803528,0.050000000745058,0.0482851974666118,293.39239501953125,297.1499938964844,293.1499938964844,0.010760766454041,-508.5703430175781,302.36334228515625,0.5443890690803528,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801228508353233,-2031.6771240234373,304.1468811035156,0.7566704750061035,0.1289839297533035,0.1233449652791023,293.4400634765625,297.1499938964844,293.1499938964844,0.002234740415588,-867.3910522460938,293.8505249023437,0.5443890690803528,0.050000000745058,0.2290441840887069,290.6697082519531,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891967773437,290.4349670410156,1.0,0.1595307290554046,0.939295768737793,0.939295768737793,1.0,1.0,-0.5786497592926025,0.2508157193660736,0.3278340101242065,0.083235278725624,0.0,0.0,0.0869936570525169,25.33502960205078,25.0,-672.36767578125,-3345.532958984375,35.94499588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,300.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.716796875,18000.0,0.0,0.0,0.0619773417711257,0.0,0.0,0.0,0.0,1.0,0.0063240807503461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754563510417938,0.119194321334362,-0.0437379740178585,0.0,6.289912562351674e-05,0.0,0.0,6.189248085021973,0.0,0.0,0.0,0.2987667918205261,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050762146711349,-383.83306884765625,297.57098388671875,0.5443890690803528,0.050000000745058,0.0458527915179729,294.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666015625,0.5443890690803528,0.050000000745058,0.0482851974666118,293.39239501953125,297.1499938964844,293.1499938964844,0.010760766454041,-508.5703430175781,302.36334228515625,0.5443890690803528,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801228508353233,-2031.6771240234373,304.1468811035156,0.7566704750061035,0.1289839297533035,0.1233449652791023,293.4400634765625,297.1499938964844,293.1499938964844,0.002234740415588,-867.3910522460938,293.8505249023437,0.5443890690803528,0.050000000745058,0.2290441840887069,290.6697082519531,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891967773437,290.4349670410156,1.0,0.1595307290554046,0.939295768737793,0.939295768737793,1.0,1.0,-0.5786497592926025,0.2508157193660736,0.3278340101242065,0.083235278725624,0.0,0.0,0.0869936570525169,25.33502960205078,25.0,-672.36767578125,-3345.532958984375,35.94499588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,300.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.716796875,18000.0,0.0,0.0,0.0619773417711257,0.0,0.0,0.0,0.0,1.0,0.0063240807503461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754563510417938,0.119194321334362,-0.0437379740178585,0.0,6.289912562351674e-05,0.0,0.0,6.189248085021973,0.0,0.0,0.0,0.2987667918205261,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049383002333343,-365.874267578125,297.7215576171875,0.5444106459617615,0.050000000745058,0.0458526313304901,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.5444106459617615,0.050000000745058,0.0482850298285484,293.39276123046875,297.1499938964844,293.1499938964844,0.0101613355800509,-481.8358154296875,302.3370666503906,0.5444106459617615,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748677998781204,-1919.9178466796875,304.156982421875,0.7544019818305969,0.1278105974197387,0.1221992596983909,293.4388427734375,297.1499938964844,293.1499938964844,0.0021831972990185,-827.789306640625,294.0870666503906,0.5444106459617615,0.050000000745058,0.2290433943271637,291.1065673828125,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9897155761719,291.25787353515625,1.0,0.1593738049268722,0.9396224617958068,0.9396224617958068,1.0,1.0,-0.5772733092308044,0.2501964867115021,0.32707679271698,0.0830653384327888,0.0,0.0,0.0856882780790329,25.321212768554688,25.0,576.5562744140625,-3708.35888671875,35.79380416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,304.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.013671875,18000.0,0.0,0.0,0.0617331303656101,0.0,0.0,0.0,0.0,1.0,0.0025242127012461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016790047287941,0.1134017035365104,-0.0117226997390389,0.0,6.26512774033472e-05,0.0,0.0,6.023579120635986,0.0,0.0,0.0,0.3007389605045318,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049383002333343,-365.874267578125,297.7215576171875,0.5444106459617615,0.050000000745058,0.0458526313304901,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.5444106459617615,0.050000000745058,0.0482850298285484,293.39276123046875,297.1499938964844,293.1499938964844,0.0101613355800509,-481.8358154296875,302.3370666503906,0.5444106459617615,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748677998781204,-1919.9178466796875,304.156982421875,0.7544019818305969,0.1278105974197387,0.1221992596983909,293.4388427734375,297.1499938964844,293.1499938964844,0.0021831972990185,-827.789306640625,294.0870666503906,0.5444106459617615,0.050000000745058,0.2290433943271637,291.1065673828125,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9897155761719,291.25787353515625,1.0,0.1593738049268722,0.9396224617958068,0.9396224617958068,1.0,1.0,-0.5772733092308044,0.2501964867115021,0.32707679271698,0.0830653384327888,0.0,0.0,0.0856882780790329,25.321212768554688,25.0,576.5562744140625,-3708.35888671875,35.79380416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,304.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.013671875,18000.0,0.0,0.0,0.0617331303656101,0.0,0.0,0.0,0.0,1.0,0.0025242127012461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016790047287941,0.1134017035365104,-0.0117226997390389,0.0,6.26512774033472e-05,0.0,0.0,6.023579120635986,0.0,0.0,0.0,0.3007389605045318,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047944849357008,-352.3736572265625,297.8276062011719,0.5443969368934631,0.050000000745058,0.0458527393639087,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5443969368934631,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097887739539146,-466.7453308105469,302.2984619140625,0.5443969368934631,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718289092183113,-1857.652587890625,304.1594543457031,0.7519329786300659,0.1264667958021164,0.1209733858704567,293.4414367675781,297.1499938964844,293.1499938964844,0.0020549157634377,-770.6425170898438,294.2603454589844,0.5443969368934631,0.050000000745058,0.2290439307689666,291.4667358398437,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952697753906,291.48345947265625,1.0,0.1592211425304412,0.9399491548538208,0.9399491548538208,1.0,1.0,-0.5758031606674194,0.2495336830615997,0.3262695074081421,0.0828858166933059,0.0,0.0,0.011903615668416,25.31381797790528,25.0,284.7071533203125,-3254.028564453125,35.640018463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,302.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.091796875,18000.0,0.0,0.0,0.0647050142288208,0.0,0.0,0.0,0.0,1.0,0.0036115495022386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744381323456764,0.0966745093464851,-0.022236380726099,0.0,6.566735828528181e-05,0.0,0.0,5.0829057693481445,0.0,0.0,0.0,0.2977291345596313,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047944849357008,-352.3736572265625,297.8276062011719,0.5443969368934631,0.050000000745058,0.0458527393639087,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5443969368934631,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097887739539146,-466.7453308105469,302.2984619140625,0.5443969368934631,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718289092183113,-1857.652587890625,304.1594543457031,0.7519329786300659,0.1264667958021164,0.1209733858704567,293.4414367675781,297.1499938964844,293.1499938964844,0.0020549157634377,-770.6425170898438,294.2603454589844,0.5443969368934631,0.050000000745058,0.2290439307689666,291.4667358398437,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952697753906,291.48345947265625,1.0,0.1592211425304412,0.9399491548538208,0.9399491548538208,1.0,1.0,-0.5758031606674194,0.2495336830615997,0.3262695074081421,0.0828858166933059,0.0,0.0,0.011903615668416,25.31381797790528,25.0,284.7071533203125,-3254.028564453125,35.640018463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,302.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.091796875,18000.0,0.0,0.0,0.0647050142288208,0.0,0.0,0.0,0.0,1.0,0.0036115495022386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744381323456764,0.0966745093464851,-0.022236380726099,0.0,6.566735828528181e-05,0.0,0.0,5.0829057693481445,0.0,0.0,0.0,0.2977291345596313,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047595407813787,-349.87408447265625,297.80322265625,0.5443756580352783,0.050000000745058,0.0458528995513916,294.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.48699951171875,0.5443756580352783,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.00970612000674,-464.2713928222656,302.2565612792969,0.5443756580352783,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711942315101623,-1845.5269775390625,304.1589050292969,0.7505922317504883,0.1257681250572204,0.1203153058886528,293.4425354003906,297.1499938964844,293.1499938964844,0.0020118323154747,-754.118408203125,294.2257385253906,0.5443756580352783,0.050000000745058,0.2290447354316711,291.4891662597656,291.1499938964844,274.8634948730469,272.3989562988281,286.2781982421875,294.9977111816406,291.4840393066406,1.0,0.1591450572013855,0.94011253118515,0.94011253118515,1.0,1.0,-0.5750149488449097,0.2491790205240249,0.3258359134197235,0.0827872678637504,0.0,0.0,0.0,25.31260299682617,25.0,40.794090270996094,-2014.7882080078125,35.56044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,300.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.0546875,18000.0,0.0,0.0,0.0657641440629959,0.0,0.0,0.0,0.0,1.0,0.0070805731229484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0235676020383834,0.0719408616423606,-0.0483732558786869,0.0,6.674225005554035e-05,0.0,0.0,3.7419023513793945,0.0,0.0,0.0,0.2929776608943939,4.0,0.0,1.0
829560,293.3480529785156,297.1499938964844,293.1499938964844,0.004769108723849,-354.6621398925781,297.6656494140625,0.5443550944328308,0.050000000745058,0.0458530560135841,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.5443550944328308,0.050000000745058,0.0482854768633842,293.3978271484375,297.1499938964844,293.1499938964844,0.0098381265997886,-473.3820495605469,302.1800537109375,0.5443550944328308,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0727659463882446,-1880.3995361328125,304.1542663574219,0.7492606043815613,0.1250898391008377,0.1196612492203712,293.44293212890625,297.1499938964844,293.1499938964844,0.0019582414533942,-742.7296142578125,294.01324462890625,0.5443550944328308,0.050000000745058,0.2290455102920532,291.283447265625,291.1499938964844,274.86676025390625,272.3954162597656,286.28082275390625,294.9994506835937,291.0027770996094,1.0,0.1590692847967147,0.9407442808151244,0.9407442808151244,1.0,1.0,-0.5742314457893372,0.2488342225551605,0.3253972232341766,0.0826987996697425,0.0,0.0,0.0,25.31128692626953,25.0,-1192.69384765625,-0.0,35.48135757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,298.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.556640625,18000.0,0.0,0.0,0.0651059076189994,0.0,0.0,0.0,0.0,1.0,0.0112615237012505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001111099991248,0.0655116140842437,-0.0654005035758018,0.0,6.607422255910933e-05,0.0,0.0,3.354940414428711,0.0,0.0,0.0,0.2910085618495941,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048543480224907,-365.10247802734375,297.3257141113281,0.5443727374076843,0.050000000745058,0.0458529293537139,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844177246094,0.5443727374076843,0.050000000745058,0.0482853427529335,293.3966064453125,297.1499938964844,293.1499938964844,0.00998623855412,-483.6124877929688,302.0086975097656,0.5443727374076843,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742637887597084,-1913.9827880859373,304.1517028808594,0.747101902961731,0.1240419968962669,0.1185731217265129,293.4389953613281,297.1499938964844,293.1499938964844,0.0019990112632513,-768.1195678710938,293.4789123535156,0.5443727374076843,0.050000000745058,0.2290448695421219,290.7242736816406,291.1499938964844,274.8733215332031,272.3883056640625,286.2825622558594,294.99688720703125,290.9405822753906,1.0,0.1589226424694061,0.942007839679718,0.942007839679718,1.0,1.0,-0.5729243159294128,0.2482541501522064,0.3246701955795288,0.082577183842659,0.0,0.0,0.1239730194211006,25.29909324645996,25.0,434.4576416015625,-3806.66796875,35.33995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054626464844,304.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.115234375,18000.0,0.0,0.0,0.0595912113785743,0.0,0.0,0.0,0.0,1.0,0.0030809324234724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075668632984161,0.124445304274559,-0.016878442838788,0.0,6.047750503057614e-05,0.0,0.0,6.593185424804688,0.0,0.0,0.0,0.3017386198043823,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048543480224907,-365.10247802734375,297.3257141113281,0.5443727374076843,0.050000000745058,0.0458529293537139,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6844177246094,0.5443727374076843,0.050000000745058,0.0482853427529335,293.3966064453125,297.1499938964844,293.1499938964844,0.00998623855412,-483.6124877929688,302.0086975097656,0.5443727374076843,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742637887597084,-1913.9827880859373,304.1517028808594,0.747101902961731,0.1240419968962669,0.1185731217265129,293.4389953613281,297.1499938964844,293.1499938964844,0.0019990112632513,-768.1195678710938,293.4789123535156,0.5443727374076843,0.050000000745058,0.2290448695421219,290.7242736816406,291.1499938964844,274.8733215332031,272.3883056640625,286.2825622558594,294.99688720703125,290.9405822753906,1.0,0.1589226424694061,0.942007839679718,0.942007839679718,1.0,1.0,-0.5729243159294128,0.2482541501522064,0.3246701955795288,0.082577183842659,0.0,0.0,0.1239730194211006,25.29909324645996,25.0,434.4576416015625,-3806.66796875,35.33995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054626464844,304.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.115234375,18000.0,0.0,0.0,0.0595912113785743,0.0,0.0,0.0,0.0,1.0,0.0030809324234724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075668632984161,0.124445304274559,-0.016878442838788,0.0,6.047750503057614e-05,0.0,0.0,6.593185424804688,0.0,0.0,0.0,0.3017386198043823,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046506691724061,-343.312255859375,297.6046447753906,0.5444095134735107,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.5444095134735107,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094225378707051,-457.3550109863281,302.031982421875,0.5444095134735107,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.069383218884468,-1812.186767578125,304.15887451171875,0.7452168464660645,0.1229723840951919,0.1176117435097694,293.44012451171875,297.1499938964844,293.1499938964844,0.0018499894067645,-694.9480590820312,293.9188537597656,0.5444095134735107,0.050000000745058,0.2290435284376144,291.4048767089844,291.1499938964844,274.8797607421875,272.3812866210937,286.2875366210937,294.9992980957031,291.4574584960937,1.0,0.1587844640016555,0.9432713389396667,0.9432713389396667,1.0,1.0,-0.5717681050300598,0.2477370649576187,0.3240310251712799,0.0824863985180854,0.0,0.0,0.0355482436716556,25.284320831298828,25.0,436.8134460449219,-3393.0751953125,35.2113151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,303.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.193359375,18000.0,0.0,0.0,0.0626927241683006,0.0,0.0,0.0,0.0,1.0,0.0031188647262752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832607299089431,0.1005389019846916,-0.0172781702131032,0.0,6.36251425021328e-05,0.0,0.0,5.309426307678223,0.0,0.0,0.0,0.2986693382263183,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046506691724061,-343.312255859375,297.6046447753906,0.5444095134735107,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.5444095134735107,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094225378707051,-457.3550109863281,302.031982421875,0.5444095134735107,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.069383218884468,-1812.186767578125,304.15887451171875,0.7452168464660645,0.1229723840951919,0.1176117435097694,293.44012451171875,297.1499938964844,293.1499938964844,0.0018499894067645,-694.9480590820312,293.9188537597656,0.5444095134735107,0.050000000745058,0.2290435284376144,291.4048767089844,291.1499938964844,274.8797607421875,272.3812866210937,286.2875366210937,294.9992980957031,291.4574584960937,1.0,0.1587844640016555,0.9432713389396667,0.9432713389396667,1.0,1.0,-0.5717681050300598,0.2477370649576187,0.3240310251712799,0.0824863985180854,0.0,0.0,0.0355482436716556,25.284320831298828,25.0,436.8134460449219,-3393.0751953125,35.2113151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,303.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.193359375,18000.0,0.0,0.0,0.0626927241683006,0.0,0.0,0.0,0.0,1.0,0.0031188647262752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832607299089431,0.1005389019846916,-0.0172781702131032,0.0,6.36251425021328e-05,0.0,0.0,5.309426307678223,0.0,0.0,0.0,0.2986693382263183,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045722303912043,-337.3124694824219,297.5819702148437,0.544384241104126,0.050000000745058,0.0458528511226177,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960632324219,0.544384241104126,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092444233596324,-451.3081665039063,301.9566345214844,0.544384241104126,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680570974946022,-1786.6988525390625,304.1580505371094,0.7428966164588928,0.1217379719018936,0.1164671257138252,293.4419860839844,297.1499938964844,293.1499938964844,0.0017554049845784,-658.0768432617188,293.8888854980469,0.544384241104126,0.050000000745058,0.2290444821119308,291.4957580566406,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035400390625,291.4614562988281,1.0,0.1586480587720871,0.9426687359809875,0.9426687359809875,1.0,1.0,-0.5703963041305542,0.2470984905958175,0.3232977986335754,0.0823132991790771,0.0,0.0,0.0,25.28008460998535,25.0,-196.3175201416016,-848.5060424804688,35.0720100402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,299.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18234.595703125,18000.0,0.0,0.0,0.0650452449917793,0.0,0.0,0.0,0.0,1.0,0.0087068350985646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076865972951054,0.0641238987445831,-0.0564373023808002,0.0,6.601265340577811e-05,0.0,0.0,3.315491437911988,0.0,0.0,0.0,0.2917056679725647,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045722303912043,-337.3124694824219,297.5819702148437,0.544384241104126,0.050000000745058,0.0458528511226177,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960632324219,0.544384241104126,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092444233596324,-451.3081665039063,301.9566345214844,0.544384241104126,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680570974946022,-1786.6988525390625,304.1580505371094,0.7428966164588928,0.1217379719018936,0.1164671257138252,293.4419860839844,297.1499938964844,293.1499938964844,0.0017554049845784,-658.0768432617188,293.8888854980469,0.544384241104126,0.050000000745058,0.2290444821119308,291.4957580566406,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035400390625,291.4614562988281,1.0,0.1586480587720871,0.9426687359809875,0.9426687359809875,1.0,1.0,-0.5703963041305542,0.2470984905958175,0.3232977986335754,0.0823132991790771,0.0,0.0,0.0,25.28008460998535,25.0,-196.3175201416016,-848.5060424804688,35.0720100402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,299.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18234.595703125,18000.0,0.0,0.0,0.0650452449917793,0.0,0.0,0.0,0.0,1.0,0.0087068350985646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076865972951054,0.0641238987445831,-0.0564373023808002,0.0,6.601265340577811e-05,0.0,0.0,3.315491437911988,0.0,0.0,0.0,0.2917056679725647,4.0,0.0,1.0
829980,293.3419494628906,297.1499938964844,293.1499938964844,0.0047241235151886,-360.6463928222656,297.0049133300781,0.5443711280822754,0.050000000745058,0.0458529517054557,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56182861328125,0.5443711280822754,0.050000000745058,0.0482853688299655,293.3999938964844,297.1499938964844,293.1499938964844,0.0097546512261033,-483.1919555664063,301.69207763671875,0.5443711280822754,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737148448824882,-1908.8660888671875,304.1461486816406,0.7406965494155884,0.1206703633069992,0.1153767928481102,293.4389038085937,297.1499938964844,293.1499938964844,0.0017539840191602,-682.339599609375,292.9855651855469,0.5443711280822754,0.050000000745058,0.2290450036525726,290.5023803710937,291.1499938964844,274.8916931152344,272.3675231933594,286.2977600097656,295.0030517578125,290.52227783203125,1.0,0.1585139483213424,0.9420661926269532,0.9420661926269532,1.0,1.0,-0.5690886974334717,0.2464881688356399,0.3226005136966705,0.0821471065282821,0.0,0.0,0.1235163286328315,25.27387809753418,25.0,-131.15382385253906,-3529.697021484375,34.93749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566711425781,302.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.455078125,18000.0,0.0,0.0,0.0587853714823722,0.0,0.0,0.0,0.0,1.0,0.0051324968226253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884756371378898,0.1245596334338188,-0.0360839962959289,0.0,5.96596764808055e-05,0.0,0.0,6.515999794006348,0.0,0.0,0.0,0.3003335297107696,4.0,0.0,1.0
830040,293.3419494628906,297.1499938964844,293.1499938964844,0.0047241235151886,-360.6463928222656,297.0049133300781,0.5443711280822754,0.050000000745058,0.0458529517054557,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56182861328125,0.5443711280822754,0.050000000745058,0.0482853688299655,293.3999938964844,297.1499938964844,293.1499938964844,0.0097546512261033,-483.1919555664063,301.69207763671875,0.5443711280822754,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737148448824882,-1908.8660888671875,304.1461486816406,0.7406965494155884,0.1206703633069992,0.1153767928481102,293.4389038085937,297.1499938964844,293.1499938964844,0.0017539840191602,-682.339599609375,292.9855651855469,0.5443711280822754,0.050000000745058,0.2290450036525726,290.5023803710937,291.1499938964844,274.8916931152344,272.3675231933594,286.2977600097656,295.0030517578125,290.52227783203125,1.0,0.1585139483213424,0.9420661926269532,0.9420661926269532,1.0,1.0,-0.5690886974334717,0.2464881688356399,0.3226005136966705,0.0821471065282821,0.0,0.0,0.1235163286328315,25.27387809753418,25.0,-131.15382385253906,-3529.697021484375,34.93749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566711425781,302.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.455078125,18000.0,0.0,0.0,0.0587853714823722,0.0,0.0,0.0,0.0,1.0,0.0051324968226253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884756371378898,0.1245596334338188,-0.0360839962959289,0.0,5.96596764808055e-05,0.0,0.0,6.515999794006348,0.0,0.0,0.0,0.3003335297107696,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046450020745396,-349.3471984863281,297.149658203125,0.5444011688232422,0.050000000745058,0.0458527319133281,295.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.78143310546875,0.5444011688232422,0.050000000745058,0.0482851341366767,293.3990173339844,297.1499938964844,293.1499938964844,0.0094282096251845,-466.0779724121094,301.710693359375,0.5444011688232422,0.050000000745058,0.0356632359325885,293.20068359375,297.1499938964844,293.1499938964844,0.0704817846417427,-1840.4072265625,304.1527404785156,0.7399211525917053,0.1202731728553772,0.1149744838476181,293.4374084472656,297.1499938964844,293.1499938964844,0.0017357354518026,-664.235107421875,293.2096252441406,0.5444011688232422,0.050000000745058,0.2290438860654831,290.83380126953125,291.1499938964844,274.8943786621094,272.3641357421875,286.2988586425781,295.0012512207031,291.047119140625,1.0,0.1584504097700119,0.9417648911476136,0.9417648911476136,1.0,1.0,-0.5686037540435791,0.2462540119886398,0.3223497271537781,0.0820983275771141,0.0,0.0,0.1147115603089332,25.26484107971192,25.0,523.7911987304688,-3794.66650390625,34.88118362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45391845703125,304.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17918.037109375,18000.0,0.0,0.0,0.0590569451451301,0.0,0.0,0.0,0.0,1.0,0.0028066062368452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081671938300132,0.1224277764558792,-0.0142605770379304,0.0,5.9935293393209577e-05,0.0,0.0,6.498651027679443,0.0,0.0,0.0,0.3016971945762634,4.0,0.0,1.0
830160,293.34014892578125,297.1499938964844,293.1499938964844,0.0045332214795053,-336.9646911621094,297.3328857421875,0.5444278120994568,0.050000000745058,0.0458525344729423,295.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.5444278120994568,0.050000000745058,0.04828492552042,293.399169921875,297.1499938964844,293.1499938964844,0.0091262068599462,-450.923583984375,301.7431640625,0.5444278120994568,0.050000000745058,0.0356630831956863,293.1996765136719,297.1499938964844,293.1499938964844,0.0677279904484748,-1783.1248779296875,304.1571960449219,0.7391526103019714,0.1198247447609901,0.1145777627825737,293.437744140625,297.1499938964844,293.1499938964844,0.0016582241514697,-625.9228515625,293.496826171875,0.5444278120994568,0.050000000745058,0.2290429025888443,291.2445373535156,291.1499938964844,274.8968505859375,272.3608093261719,286.3011169433594,295.001953125,291.3625793457031,1.0,0.1583889126777649,0.94193297624588,0.94193297624588,1.0,1.0,-0.56812584400177,0.246030643582344,0.3220951855182647,0.0820596516132354,0.0,0.0,0.066162422299385,25.256553649902344,25.0,571.9808349609375,-3575.125732421875,34.82633590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481994628906,304.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.10546875,18000.0,0.0,0.0,0.0607136711478233,0.0,0.0,0.0,0.0,1.0,0.0026858483906835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095094047486782,0.1082614436745643,-0.0131673980504274,0.0,6.161665805848315e-05,0.0,0.0,5.742775917053223,0.0,0.0,0.0,0.3000130355358124,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044221593998372,-326.8197631835937,297.40045166015625,0.5444223284721375,0.050000000745058,0.0458525754511356,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49481201171875,0.5444223284721375,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088628446683287,-439.5818481445313,301.7012023925781,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655688270926475,-1740.08935546875,304.1582336425781,0.7371987700462341,0.118748627603054,0.1136089339852333,293.4396667480469,297.1499938964844,293.1499938964844,0.0015476377448067,-579.7449951171875,293.6066589355469,0.5444223284721375,0.050000000745058,0.229043111205101,291.5014038085937,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.00592041015625,291.5117492675781,1.0,0.1582674235105514,0.9422691464424132,0.9422691464424132,1.0,1.0,-0.5669636130332947,0.2454988658428192,0.3214647471904754,0.0819401666522026,0.0,0.0,0.0,25.24999237060547,25.0,238.58517456054688,-3090.589599609375,34.70631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,302.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.078125,18000.0,0.0,0.0,0.0637904480099678,0.0,0.0,0.0,0.0,1.0,0.0041461340151727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0659971237182617,0.0936573222279548,-0.0276601985096931,0.0,6.473919347627088e-05,0.0,0.0,4.916948795318604,0.0,0.0,0.0,0.2967265248298645,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044221593998372,-326.8197631835937,297.40045166015625,0.5444223284721375,0.050000000745058,0.0458525754511356,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49481201171875,0.5444223284721375,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088628446683287,-439.5818481445313,301.7012023925781,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655688270926475,-1740.08935546875,304.1582336425781,0.7371987700462341,0.118748627603054,0.1136089339852333,293.4396667480469,297.1499938964844,293.1499938964844,0.0015476377448067,-579.7449951171875,293.6066589355469,0.5444223284721375,0.050000000745058,0.229043111205101,291.5014038085937,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.00592041015625,291.5117492675781,1.0,0.1582674235105514,0.9422691464424132,0.9422691464424132,1.0,1.0,-0.5669636130332947,0.2454988658428192,0.3214647471904754,0.0819401666522026,0.0,0.0,0.0,25.24999237060547,25.0,238.58517456054688,-3090.589599609375,34.70631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,302.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.078125,18000.0,0.0,0.0,0.0637904480099678,0.0,0.0,0.0,0.0,1.0,0.0041461340151727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0659971237182617,0.0936573222279548,-0.0276601985096931,0.0,6.473919347627088e-05,0.0,0.0,4.916948795318604,0.0,0.0,0.0,0.2967265248298645,4.0,0.0,1.0
830340,293.3407287597656,297.1499938964844,293.1499938964844,0.0044709811918437,-339.4870300292969,297.0228881835937,0.544391393661499,0.050000000745058,0.0458528101444244,295.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.544391393661499,0.050000000745058,0.0482852198183536,293.4029235839844,297.1499938964844,293.1499938964844,0.0091463923454284,-460.7488098144531,301.4939270019531,0.544391393661499,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695006772875785,-1825.0433349609373,304.1482238769531,0.7350543737411499,0.1176720634102821,0.1125611662864685,293.439208984375,297.1499938964844,293.1499938964844,0.0014568846672773,-561.1611938476562,293.0180053710937,0.544391393661499,0.050000000745058,0.2290442883968353,290.9165954589844,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.0079345703125,290.5587463378906,1.0,0.1581464558839798,0.9426053166389464,0.9426053166389464,1.0,1.0,-0.565708339214325,0.2449290454387664,0.3207793235778808,0.0817994773387909,0.0,0.0,0.0437587536871433,25.24773025512696,25.0,-1263.3260498046875,-2914.9765625,34.58165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,298.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17631.12109375,18000.0,0.0,0.0,0.0614898987114429,0.0,0.0,0.0,0.0,1.0,0.0083979526534676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532005280256271,0.1077159196138382,-0.0545153953135013,0.0,6.240443326532841e-05,0.0,0.0,5.505127429962158,0.0,0.0,0.0,0.297995388507843,4.0,0.0,1.0
830400,293.3407287597656,297.1499938964844,293.1499938964844,0.0044709811918437,-339.4870300292969,297.0228881835937,0.544391393661499,0.050000000745058,0.0458528101444244,295.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.544391393661499,0.050000000745058,0.0482852198183536,293.4029235839844,297.1499938964844,293.1499938964844,0.0091463923454284,-460.7488098144531,301.4939270019531,0.544391393661499,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695006772875785,-1825.0433349609373,304.1482238769531,0.7350543737411499,0.1176720634102821,0.1125611662864685,293.439208984375,297.1499938964844,293.1499938964844,0.0014568846672773,-561.1611938476562,293.0180053710937,0.544391393661499,0.050000000745058,0.2290442883968353,290.9165954589844,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.0079345703125,290.5587463378906,1.0,0.1581464558839798,0.9426053166389464,0.9426053166389464,1.0,1.0,-0.565708339214325,0.2449290454387664,0.3207793235778808,0.0817994773387909,0.0,0.0,0.0437587536871433,25.24773025512696,25.0,-1263.3260498046875,-2914.9765625,34.58165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,298.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17631.12109375,18000.0,0.0,0.0,0.0614898987114429,0.0,0.0,0.0,0.0,1.0,0.0083979526534676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532005280256271,0.1077159196138382,-0.0545153953135013,0.0,6.240443326532841e-05,0.0,0.0,5.505127429962158,0.0,0.0,0.0,0.297995388507843,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.00444210274145,-333.7897033691406,296.9921569824219,0.5444380640983582,0.050000000745058,0.0458524674177169,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5444380640983582,0.050000000745058,0.0482848547399044,293.4008178710937,297.1499938964844,293.1499938964844,0.0089052272960543,-448.4016418457031,301.4198608398437,0.5444380640983582,0.050000000745058,0.0356630310416221,293.1955261230469,297.1499938964844,293.1499938964844,0.067018412053585,-1773.6444091796875,304.1538391113281,0.7335872650146484,0.1169580221176147,0.1118114367127418,293.4351501464844,297.1499938964844,293.1499938964844,0.0014739613980054,-561.5719604492188,292.963623046875,0.5444380640983582,0.050000000745058,0.2290425598621368,290.959228515625,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040588378906,291.15533447265625,1.0,0.1580323129892349,0.9429433345794678,0.9429433345794678,1.0,1.0,-0.5648053288459778,0.2445074021816253,0.32029789686203,0.0817299932241439,0.0,0.0,0.1021616160869598,25.232839584350582,25.0,585.6062622070312,-3749.065673828125,34.479427337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851318359375,304.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.76171875,18000.0,0.0,0.0,0.0588901452720165,0.0,0.0,0.0,0.0,1.0,0.002635637531057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10641810297966,0.1191230565309524,-0.0127049554139375,0.0,5.976601096335799e-05,0.0,0.0,6.3296799659729,0.0,0.0,0.0,0.3014258146286011,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.00444210274145,-333.7897033691406,296.9921569824219,0.5444380640983582,0.050000000745058,0.0458524674177169,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012451171875,0.5444380640983582,0.050000000745058,0.0482848547399044,293.4008178710937,297.1499938964844,293.1499938964844,0.0089052272960543,-448.4016418457031,301.4198608398437,0.5444380640983582,0.050000000745058,0.0356630310416221,293.1955261230469,297.1499938964844,293.1499938964844,0.067018412053585,-1773.6444091796875,304.1538391113281,0.7335872650146484,0.1169580221176147,0.1118114367127418,293.4351501464844,297.1499938964844,293.1499938964844,0.0014739613980054,-561.5719604492188,292.963623046875,0.5444380640983582,0.050000000745058,0.2290425598621368,290.959228515625,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040588378906,291.15533447265625,1.0,0.1580323129892349,0.9429433345794678,0.9429433345794678,1.0,1.0,-0.5648053288459778,0.2445074021816253,0.32029789686203,0.0817299932241439,0.0,0.0,0.1021616160869598,25.232839584350582,25.0,585.6062622070312,-3749.065673828125,34.479427337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851318359375,304.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.76171875,18000.0,0.0,0.0,0.0588901452720165,0.0,0.0,0.0,0.0,1.0,0.002635637531057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10641810297966,0.1191230565309524,-0.0127049554139375,0.0,5.976601096335799e-05,0.0,0.0,6.3296799659729,0.0,0.0,0.0,0.3014258146286011,4.0,0.0,1.0
830580,293.3371276855469,297.1499938964844,293.1499938964844,0.0042850514873862,-317.6137390136719,297.203369140625,0.5444633364677429,0.050000000745058,0.045852281153202,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085229463875293,-429.2721862792969,301.4371643066406,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635773092508316,-1703.681640625,304.1579895019531,0.7320591807365417,0.1160801649093627,0.1110451146960258,293.43670654296875,297.1499938964844,293.1499938964844,0.0013434938155114,-503.6780700683594,293.2957458496094,0.5444633364677429,0.050000000745058,0.2290416359901428,291.46929931640625,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.50030517578125,1.0,0.1579245924949646,0.9432814121246338,0.9432814121246338,1.0,1.0,-0.5638839602470398,0.2440788894891739,0.3198050856590271,0.0816549509763717,0.0,0.0,0.0165645089000463,25.222047805786133,25.0,362.7892761230469,-3262.7939453125,34.379547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257873535156,303.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.080078125,18000.0,0.0,0.0,0.0623236410319805,0.0,0.0,0.0,0.0,1.0,0.0034938366152346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767160132527351,0.0977631285786628,-0.0210471116006374,0.0,6.325056892819703e-05,0.0,0.0,5.147851467132568,0.0,0.0,0.0,0.2980171740055084,4.0,0.0,1.0
830640,293.3371276855469,297.1499938964844,293.1499938964844,0.0042850514873862,-317.6137390136719,297.203369140625,0.5444633364677429,0.050000000745058,0.045852281153202,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085229463875293,-429.2721862792969,301.4371643066406,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635773092508316,-1703.681640625,304.1579895019531,0.7320591807365417,0.1160801649093627,0.1110451146960258,293.43670654296875,297.1499938964844,293.1499938964844,0.0013434938155114,-503.6780700683594,293.2957458496094,0.5444633364677429,0.050000000745058,0.2290416359901428,291.46929931640625,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.50030517578125,1.0,0.1579245924949646,0.9432814121246338,0.9432814121246338,1.0,1.0,-0.5638839602470398,0.2440788894891739,0.3198050856590271,0.0816549509763717,0.0,0.0,0.0165645089000463,25.222047805786133,25.0,362.7892761230469,-3262.7939453125,34.379547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257873535156,303.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.080078125,18000.0,0.0,0.0,0.0623236410319805,0.0,0.0,0.0,0.0,1.0,0.0034938366152346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767160132527351,0.0977631285786628,-0.0210471116006374,0.0,6.325056892819703e-05,0.0,0.0,5.147851467132568,0.0,0.0,0.0,0.2980171740055084,4.0,0.0,1.0
830700,293.3377990722656,297.1499938964844,293.1499938964844,0.0042488696053624,-314.7157897949219,297.1947937011719,0.544450581073761,0.050000000745058,0.0458523780107498,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5097045898437,0.544450581073761,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.0084413709118962,-426.1202392578125,301.40093994140625,0.544450581073761,0.050000000745058,0.0356629602611064,293.1938781738281,297.1499938964844,293.1499938964844,0.062972754240036,-1692.1920166015625,304.1576232910156,0.7311040163040161,0.1155764758586883,0.1105821281671524,293.4376220703125,297.1499938964844,293.1499938964844,0.0012991233961656,-486.45306396484375,293.28369140625,0.544450581073761,0.050000000745058,0.229042112827301,291.5143737792969,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0084228515625,291.51953125,1.0,0.1578708887100219,0.9434504508972168,0.9434504508972168,1.0,1.0,-0.56332927942276,0.2438261359930038,0.3195031285285949,0.081596091389656,0.0,0.0,0.0,25.220903396606445,25.0,162.1441192626953,-2451.61376953125,34.324642181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,301.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18220.4140625,18000.0,0.0,0.0,0.0636912882328033,0.0,0.0,0.0,0.0,1.0,0.0060830456204712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0358987115323543,0.0784281194210052,-0.0425294116139411,0.0,6.463855970650911e-05,0.0,0.0,4.095906734466553,0.0,0.0,0.0,0.2939496338367462,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042382115498185,-316.4292907714844,297.0957946777344,0.5444334149360657,0.050000000745058,0.0458525083959102,295.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210205078125,0.5444334149360657,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084770442917943,-430.6158752441406,301.328369140625,0.5444334149360657,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0638796836137771,-1712.0888671875,304.15447998046875,0.7301117777824402,0.1150751560926437,0.1101044416427612,293.43798828125,297.1499938964844,293.1499938964844,0.0012385422596707,-467.3948669433594,293.1297607421875,0.5444334149360657,0.050000000745058,0.2290427684783935,291.3934020996094,291.1499938964844,274.9076538085937,272.3294677734375,286.3154296875,295.0096740722656,291.1678161621094,1.0,0.1578171551227569,0.9440402388572692,0.9440402388572692,1.0,1.0,-0.5627571940422058,0.2435738146305084,0.3191834092140198,0.0815393328666687,0.0,0.0,0.0,25.220497131347656,25.0,-1013.1956787109376,-0.0,34.268821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,298.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18123.07421875,18000.0,0.0,0.0,0.0636704564094543,0.0,0.0,0.0,0.0,1.0,0.0108759561553597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002228301018476,0.0645485296845436,-0.0643256977200508,0.0,6.461742304963991e-05,0.0,0.0,3.3094520568847656,0.0,0.0,0.0,0.2910573482513428,4.0,0.0,1.0
830820,293.3323669433594,297.1499938964844,293.1499938964844,0.004357777070254,-332.2322692871094,296.6098022460937,0.5444487929344177,0.050000000745058,0.0458523966372013,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5913391113281,0.5444487929344177,0.050000000745058,0.0482847802340984,293.40283203125,297.1499938964844,293.1499938964844,0.0087272739037871,-448.6846008300781,301.0674133300781,0.5444487929344177,0.050000000745058,0.0356629751622676,293.19158935546875,297.1499938964844,293.1499938964844,0.0671339035034179,-1781.1759033203125,304.14874267578125,0.7285489439964294,0.114372931420803,0.1093337535858154,293.4330139160156,297.1499938964844,293.1499938964844,0.001274612150155,-492.0469970703125,292.362060546875,0.5444487929344177,0.050000000745058,0.2290422022342682,290.6088562011719,291.1499938964844,274.9056091308594,272.32379150390625,286.3126525878906,295.005859375,290.8179626464844,1.0,0.1577132046222686,0.945219874382019,0.945219874382019,1.0,1.0,-0.5618311762809753,0.2431630790233612,0.3186680972576141,0.0814675614237785,0.0,0.0,0.1309868246316909,25.21147727966309,25.0,336.06524658203125,-3735.130615234375,34.17060470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077514648437,304.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17837.833984375,18000.0,0.0,0.0,0.0575758703052997,0.0,0.0,0.0,0.0,1.0,0.0036050120834261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045522987842559,0.1267023980617523,-0.022150095552206,0.0,5.843218968948349e-05,0.0,0.0,6.694260120391846,0.0,0.0,0.0,0.3016898334026336,4.0,0.0,1.0
