time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3323669433594,297.1499938964844,293.1499938964844,0.004357777070254,-332.2322692871094,296.6098022460937,0.5444487929344177,0.050000000745058,0.0458523966372013,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5913391113281,0.5444487929344177,0.050000000745058,0.0482847802340984,293.40283203125,297.1499938964844,293.1499938964844,0.0087272739037871,-448.6846008300781,301.0674133300781,0.5444487929344177,0.050000000745058,0.0356629751622676,293.19158935546875,297.1499938964844,293.1499938964844,0.0671339035034179,-1781.1759033203125,304.14874267578125,0.7285489439964294,0.114372931420803,0.1093337535858154,293.4330139160156,297.1499938964844,293.1499938964844,0.001274612150155,-492.0469970703125,292.362060546875,0.5444487929344177,0.050000000745058,0.2290422022342682,290.6088562011719,291.1499938964844,274.9056091308594,272.32379150390625,286.3126525878906,295.005859375,290.8179626464844,1.0,0.1577132046222686,0.945219874382019,0.945219874382019,1.0,1.0,-0.5618311762809753,0.2431630790233612,0.3186680972576141,0.0814675614237785,0.0,0.0,0.1309868246316909,25.21147727966309,25.0,336.06524658203125,-3735.130615234375,34.17060470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077514648437,304.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17837.833984375,18000.0,0.0,0.0,0.0575758703052997,0.0,0.0,0.0,0.0,1.0,0.0036050120834261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045522987842559,0.1267023980617523,-0.022150095552206,0.0,5.843218968948349e-05,0.0,0.0,6.694260120391846,0.0,0.0,0.0,0.3016898334026336,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041653127409517,-310.074951171875,296.9774169921875,0.5445050597190857,0.050000000745058,0.0458519794046878,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.5445050597190857,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082239648327231,-420.57073974609375,301.1569519042969,0.5445050597190857,0.050000000745058,0.0356626510620117,293.18963623046875,297.1499938964844,293.1499938964844,0.0621105507016181,-1677.8416748046875,304.1571655273437,0.7274338603019714,0.1137224435806274,0.1087640076875686,293.4332275390625,297.1499938964844,293.1499938964844,0.0011485018767416,-431.7080993652344,292.9349670410156,0.5445050597190857,0.050000000745058,0.229040116071701,291.3780517578125,291.1499938964844,274.9017944335937,272.318359375,286.3116760253906,295.0057373046875,291.4514465332031,1.0,0.15761798620224,0.946399450302124,0.946399450302124,1.0,1.0,-0.5611435770988464,0.2428537160158157,0.3182898461818695,0.0814407467842102,0.0,0.0,0.0418498441576957,25.19618225097656,25.0,498.8831481933594,-3410.047607421875,34.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,303.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.064453125,18000.0,0.0,0.0,0.060844037681818,0.0,0.0,0.0,0.0,1.0,0.0030294712632894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086073562502861,0.102482795715332,-0.0164092276245355,0.0,6.174896407173946e-05,0.0,0.0,5.419503688812256,0.0,0.0,0.0,0.299029529094696,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041653127409517,-310.074951171875,296.9774169921875,0.5445050597190857,0.050000000745058,0.0458519794046878,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.5445050597190857,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082239648327231,-420.57073974609375,301.1569519042969,0.5445050597190857,0.050000000745058,0.0356626510620117,293.18963623046875,297.1499938964844,293.1499938964844,0.0621105507016181,-1677.8416748046875,304.1571655273437,0.7274338603019714,0.1137224435806274,0.1087640076875686,293.4332275390625,297.1499938964844,293.1499938964844,0.0011485018767416,-431.7080993652344,292.9349670410156,0.5445050597190857,0.050000000745058,0.229040116071701,291.3780517578125,291.1499938964844,274.9017944335937,272.318359375,286.3116760253906,295.0057373046875,291.4514465332031,1.0,0.15761798620224,0.946399450302124,0.946399450302124,1.0,1.0,-0.5611435770988464,0.2428537160158157,0.3182898461818695,0.0814407467842102,0.0,0.0,0.0418498441576957,25.19618225097656,25.0,498.8831481933594,-3410.047607421875,34.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,303.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.064453125,18000.0,0.0,0.0,0.060844037681818,0.0,0.0,0.0,0.0,1.0,0.0030294712632894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086073562502861,0.102482795715332,-0.0164092276245355,0.0,6.174896407173946e-05,0.0,0.0,5.419503688812256,0.0,0.0,0.0,0.299029529094696,4.0,0.0,1.0
831060,293.33331298828125,297.1499938964844,293.1499938964844,0.004084400832653,-303.2242126464844,296.9920349121094,0.5444893836975098,0.050000000745058,0.0458520986139774,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51727294921875,0.5444893836975098,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080471839755773,-412.9966735839844,301.0981750488281,0.5444893836975098,0.050000000745058,0.0356627404689788,293.1889953613281,297.1499938964844,293.1499938964844,0.0607855878770351,-1652.4027099609375,304.1568908691406,0.725785493850708,0.1128508523106575,0.1079760566353797,293.4350280761719,297.1499938964844,293.1499938964844,0.0010528061538934,-394.241943359375,292.9589538574219,0.5444893836975098,0.050000000745058,0.22904072701931,291.5195007324219,291.1499938964844,274.8960266113281,272.31317138671875,286.31201171875,295.008544921875,291.5030517578125,1.0,0.1575241535902023,0.9458994269371032,0.9458994269371032,1.0,1.0,-0.5601990818977356,0.2424119412899017,0.3177871704101562,0.0813239589333534,0.0,0.0,0.0,25.193004608154297,25.0,-56.50188827514648,-1272.0648193359375,33.995513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,299.7601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18246.208984375,18000.0,0.0,0.0,0.0636926591396331,0.0,0.0,0.0,0.0,1.0,0.0081794383004307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121545549482107,0.0661868155002594,-0.0540322624146938,0.0,6.463995669037104e-05,0.0,0.0,3.430000066757202,0.0,0.0,0.0,0.2920810282230377,4.0,0.0,1.0
831120,293.33331298828125,297.1499938964844,293.1499938964844,0.004084400832653,-303.2242126464844,296.9920349121094,0.5444893836975098,0.050000000745058,0.0458520986139774,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51727294921875,0.5444893836975098,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080471839755773,-412.9966735839844,301.0981750488281,0.5444893836975098,0.050000000745058,0.0356627404689788,293.1889953613281,297.1499938964844,293.1499938964844,0.0607855878770351,-1652.4027099609375,304.1568908691406,0.725785493850708,0.1128508523106575,0.1079760566353797,293.4350280761719,297.1499938964844,293.1499938964844,0.0010528061538934,-394.241943359375,292.9589538574219,0.5444893836975098,0.050000000745058,0.22904072701931,291.5195007324219,291.1499938964844,274.8960266113281,272.31317138671875,286.31201171875,295.008544921875,291.5030517578125,1.0,0.1575241535902023,0.9458994269371032,0.9458994269371032,1.0,1.0,-0.5601990818977356,0.2424119412899017,0.3177871704101562,0.0813239589333534,0.0,0.0,0.0,25.193004608154297,25.0,-56.50188827514648,-1272.0648193359375,33.995513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,299.7601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18246.208984375,18000.0,0.0,0.0,0.0636926591396331,0.0,0.0,0.0,0.0,1.0,0.0081794383004307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121545549482107,0.0661868155002594,-0.0540322624146938,0.0,6.463995669037104e-05,0.0,0.0,3.430000066757202,0.0,0.0,0.0,0.2920810282230377,4.0,0.0,1.0
831180,293.32958984375,297.1499938964844,293.1499938964844,0.0042084143497049,-324.254150390625,296.37652587890625,0.5444748401641846,0.050000000745058,0.0458522103726863,295.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.5444748401641846,0.050000000745058,0.0482845827937126,293.40533447265625,297.1499938964844,293.1499938964844,0.0084426626563072,-443.045166015625,300.7661437988281,0.5444748401641846,0.050000000745058,0.035662829875946,293.187744140625,297.1499938964844,293.1499938964844,0.0666473954916,-1775.7060546875,304.14471435546875,0.7241461277008057,0.1121083423495292,0.1071982681751251,293.43182373046875,297.1499938964844,293.1499938964844,0.0010053953155875,-391.3816223144531,291.9902038574219,0.5444748401641846,0.050000000745058,0.2290412783622741,290.53289794921875,291.1499938964844,274.8881530761719,272.3082275390625,286.3087158203125,295.0069885253906,290.4480895996094,1.0,0.1574312299489975,0.9453994035720824,0.9453994035720824,1.0,1.0,-0.5592666864395142,0.2419784963130951,0.317288190126419,0.0811993330717086,0.0,0.0,0.1111589670181274,25.189563751220703,25.0,-326.0713195800781,-3417.001708984375,33.90253829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5026550292969,301.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.349609375,18000.0,0.0,0.0,0.0578103698790073,0.0,0.0,0.0,0.0,1.0,0.0058358032256364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082625925540924,0.1233872175216674,-0.0407612919807434,0.0,5.867017898708582e-05,0.0,0.0,6.433671474456787,0.0,0.0,0.0,0.2997641861438751,4.0,0.0,1.0
831240,293.32958984375,297.1499938964844,293.1499938964844,0.0042084143497049,-324.254150390625,296.37652587890625,0.5444748401641846,0.050000000745058,0.0458522103726863,295.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.5444748401641846,0.050000000745058,0.0482845827937126,293.40533447265625,297.1499938964844,293.1499938964844,0.0084426626563072,-443.045166015625,300.7661437988281,0.5444748401641846,0.050000000745058,0.035662829875946,293.187744140625,297.1499938964844,293.1499938964844,0.0666473954916,-1775.7060546875,304.14471435546875,0.7241461277008057,0.1121083423495292,0.1071982681751251,293.43182373046875,297.1499938964844,293.1499938964844,0.0010053953155875,-391.3816223144531,291.9902038574219,0.5444748401641846,0.050000000745058,0.2290412783622741,290.53289794921875,291.1499938964844,274.8881530761719,272.3082275390625,286.3087158203125,295.0069885253906,290.4480895996094,1.0,0.1574312299489975,0.9453994035720824,0.9453994035720824,1.0,1.0,-0.5592666864395142,0.2419784963130951,0.317288190126419,0.0811993330717086,0.0,0.0,0.1111589670181274,25.189563751220703,25.0,-326.0713195800781,-3417.001708984375,33.90253829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5026550292969,301.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.349609375,18000.0,0.0,0.0,0.0578103698790073,0.0,0.0,0.0,0.0,1.0,0.0058358032256364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082625925540924,0.1233872175216674,-0.0407612919807434,0.0,5.867017898708582e-05,0.0,0.0,6.433671474456787,0.0,0.0,0.0,0.2997641861438751,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.0041721267625689,-317.2225952148437,296.4708557128906,0.5445077419281006,0.050000000745058,0.0458519645035266,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69842529296875,0.5445077419281006,0.050000000745058,0.048284325748682,293.40386962890625,297.1499938964844,293.1499938964844,0.0082401344552636,-430.1564636230469,300.7766418457031,0.5445077419281006,0.050000000745058,0.0356626398861408,293.18634033203125,297.1499938964844,293.1499938964844,0.0641505271196365,-1723.634033203125,304.1502990722656,0.7236854434013367,0.1119048967957496,0.1069628447294235,293.4294738769531,297.1499938964844,293.1499938964844,0.0010272561339661,-394.4253845214844,292.1321105957031,0.5445077419281006,0.050000000745058,0.2290400564670562,290.74102783203125,291.1499938964844,274.8833312988281,272.3058776855469,286.3055419921875,295.0038757324219,290.9659729003906,1.0,0.1573879420757293,0.9451494216918944,0.9451494216918944,1.0,1.0,-0.5589818358421326,0.2418389320373535,0.3171428740024566,0.0811716020107269,0.0,0.0,0.1224084123969078,25.181272506713867,25.0,480.1275329589844,-3769.6298828125,33.86728286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,304.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.974609375,18000.0,0.0,0.0,0.057642500847578,0.0,0.0,0.0,0.0,1.0,0.0030715551692992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080765500664711,0.124872587621212,-0.0167960431426763,0.0,5.849980880157091e-05,0.0,0.0,6.6208176612854,0.0,0.0,0.0,0.3018539547920227,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040684891864657,-305.03759765625,296.6978759765625,0.5445440411567688,0.050000000745058,0.0458516962826252,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5445440411567688,0.050000000745058,0.0482840426266193,293.4037170410156,297.1499938964844,293.1499938964844,0.0079781310632824,-414.6061706542969,300.8462219238281,0.5445440411567688,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613943748176097,-1667.0684814453125,304.1552124023437,0.7232909202575684,0.111663818359375,0.106757752597332,293.4294128417969,297.1499938964844,293.1499938964844,0.0009628982516005,-364.0763244628906,292.4852600097656,0.5445440411567688,0.050000000745058,0.2290387153625488,291.1886291503906,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,295.003173828125,291.3293151855469,1.0,0.1573469787836074,0.9453213214874268,0.9453213214874268,1.0,1.0,-0.5587331652641296,0.2417223006486892,0.3170108497142792,0.0811565369367599,0.0,0.0,0.0741269364953041,25.172571182250977,25.0,603.5867309570312,-3597.02392578125,33.83513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,304.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.65625,18000.0,0.0,0.0,0.0593589097261428,0.0,0.0,0.0,0.0,1.0,0.0026452890597283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980988517403602,0.1109018847346305,-0.01280302926898,0.0,6.024174945196137e-05,0.0,0.0,5.888269901275635,0.0,0.0,0.0,0.3004027009010315,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039572236128151,-294.250732421875,296.81805419921875,0.5445536971092224,0.050000000745058,0.0458516255021095,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981384277344,0.5445536971092224,0.050000000745058,0.0482839681208133,293.4059143066406,297.1499938964844,293.1499938964844,0.0077312313951551,-401.94970703125,300.8360595703125,0.5445536971092224,0.050000000745058,0.0356623753905296,293.18426513671875,297.1499938964844,293.1499938964844,0.0592624545097351,-1624.8475341796875,304.1568298339844,0.7220357656478882,0.1109686270356178,0.1061604246497154,293.4311828613281,297.1499938964844,293.1499938964844,0.0008542164578102,-319.8955993652344,292.6726379394531,0.5445536971092224,0.050000000745058,0.2290383577346801,291.5067749023437,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.00518798828125,291.5218811035156,1.0,0.1572666466236114,0.9456650614738464,0.9456650614738464,1.0,1.0,-0.5580157041549683,0.2414019405841827,0.3166137933731079,0.0810728967189788,0.0,0.0,0.0,25.1657772064209,25.0,274.2390441894531,-3152.260009765625,33.759864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,302.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.837890625,18000.0,0.0,0.0,0.0627741068601608,0.0,0.0,0.0,0.0,1.0,0.0038823175709694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070872463285923,0.0958688557147979,-0.0249963905662298,0.0,6.370773917296901e-05,0.0,0.0,5.033400535583496,0.0,0.0,0.0,0.2974556684494018,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039572236128151,-294.250732421875,296.81805419921875,0.5445536971092224,0.050000000745058,0.0458516255021095,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4981384277344,0.5445536971092224,0.050000000745058,0.0482839681208133,293.4059143066406,297.1499938964844,293.1499938964844,0.0077312313951551,-401.94970703125,300.8360595703125,0.5445536971092224,0.050000000745058,0.0356623753905296,293.18426513671875,297.1499938964844,293.1499938964844,0.0592624545097351,-1624.8475341796875,304.1568298339844,0.7220357656478882,0.1109686270356178,0.1061604246497154,293.4311828613281,297.1499938964844,293.1499938964844,0.0008542164578102,-319.8955993652344,292.6726379394531,0.5445536971092224,0.050000000745058,0.2290383577346801,291.5067749023437,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.00518798828125,291.5218811035156,1.0,0.1572666466236114,0.9456650614738464,0.9456650614738464,1.0,1.0,-0.5580157041549683,0.2414019405841827,0.3166137933731079,0.0810728967189788,0.0,0.0,0.0,25.1657772064209,25.0,274.2390441894531,-3152.260009765625,33.759864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,302.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.837890625,18000.0,0.0,0.0,0.0627741068601608,0.0,0.0,0.0,0.0,1.0,0.0038823175709694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070872463285923,0.0958688557147979,-0.0249963905662298,0.0,6.370773917296901e-05,0.0,0.0,5.033400535583496,0.0,0.0,0.0,0.2974556684494018,4.0,0.0,1.0
831540,293.32684326171875,297.1499938964844,293.1499938964844,0.0039739557541906,-302.52947998046875,296.4837341308594,0.5445261597633362,0.050000000745058,0.0458518341183662,295.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5445261597633362,0.050000000745058,0.0482841879129409,293.4076538085937,297.1499938964844,293.1499938964844,0.0078795989975333,-416.98382568359375,300.6170959472656,0.5445261597633362,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0625553652644157,-1694.240234375,304.1484069824219,0.7204723954200745,0.1102305799722671,0.1054429337382316,293.430908203125,297.1499938964844,293.1499938964844,0.0007377474103122,-282.9106140136719,292.145751953125,0.5445261597633362,0.050000000745058,0.2290394008159637,291.033935546875,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.0057373046875,290.67218017578125,1.0,0.1571860760450363,0.9460088610649108,0.9460088610649108,1.0,1.0,-0.5571566224098206,0.241028293967247,0.3161283135414123,0.0809467211365699,0.0,0.0,0.0250401422381401,25.165048599243164,25.0,-1397.204833984375,-1509.6234130859375,33.67690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,298.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.26171875,18000.0,0.0,0.0,0.0616173297166824,0.0,0.0,0.0,0.0,1.0,0.0112472847104072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0148249017074704,0.0799174606800079,-0.0650925636291503,0.0,6.25337561359629e-05,0.0,0.0,4.066948413848877,0.0,0.0,0.0,0.2937976419925689,4.0,0.0,1.0
831600,293.32684326171875,297.1499938964844,293.1499938964844,0.0039739557541906,-302.52947998046875,296.4837341308594,0.5445261597633362,0.050000000745058,0.0458518341183662,295.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5445261597633362,0.050000000745058,0.0482841879129409,293.4076538085937,297.1499938964844,293.1499938964844,0.0078795989975333,-416.98382568359375,300.6170959472656,0.5445261597633362,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0625553652644157,-1694.240234375,304.1484069824219,0.7204723954200745,0.1102305799722671,0.1054429337382316,293.430908203125,297.1499938964844,293.1499938964844,0.0007377474103122,-282.9106140136719,292.145751953125,0.5445261597633362,0.050000000745058,0.2290394008159637,291.033935546875,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.0057373046875,290.67218017578125,1.0,0.1571860760450363,0.9460088610649108,0.9460088610649108,1.0,1.0,-0.5571566224098206,0.241028293967247,0.3161283135414123,0.0809467211365699,0.0,0.0,0.0250401422381401,25.165048599243164,25.0,-1397.204833984375,-1509.6234130859375,33.67690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,298.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.26171875,18000.0,0.0,0.0,0.0616173297166824,0.0,0.0,0.0,0.0,1.0,0.0112472847104072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0148249017074704,0.0799174606800079,-0.0650925636291503,0.0,6.25337561359629e-05,0.0,0.0,4.066948413848877,0.0,0.0,0.0,0.2937976419925689,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039953053928911,-303.0220947265625,296.3429260253906,0.5445773005485535,0.050000000745058,0.0458514541387558,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81707763671875,0.5445773005485535,0.050000000745058,0.048283789306879,293.4049072265625,297.1499938964844,293.1499938964844,0.0077907443046569,-412.3334655761719,300.4898681640625,0.5445773005485535,0.050000000745058,0.0356622412800788,293.1810913085937,297.1499938964844,293.1499938964844,0.061662632972002,-1676.1334228515625,304.1514587402344,0.7196203470230103,0.1098880469799041,0.1050236225128173,293.4256286621094,297.1499938964844,293.1499938964844,0.0007801728206686,-298.1401672363281,291.9119873046875,0.5445773005485535,0.050000000745058,0.2290375083684921,290.8709716796875,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9995422363281,291.0843505859375,1.0,0.1571114808320999,0.9463526606559752,0.9463526606559752,1.0,1.0,-0.5566497445106506,0.2408040761947631,0.3158456683158874,0.0808885544538497,0.0,0.0,0.1114324852824211,25.15143203735352,25.0,561.4688720703125,-3758.342529296875,33.61555099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,304.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.548828125,18000.0,0.0,0.0,0.0579924918711185,0.0,0.0,0.0,0.0,1.0,0.002747930586338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108147881925106,0.1218713149428367,-0.0137234283611178,0.0,5.8855006500380114e-05,0.0,0.0,6.473955154418945,0.0,0.0,0.0,0.3017107546329498,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039953053928911,-303.0220947265625,296.3429260253906,0.5445773005485535,0.050000000745058,0.0458514541387558,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81707763671875,0.5445773005485535,0.050000000745058,0.048283789306879,293.4049072265625,297.1499938964844,293.1499938964844,0.0077907443046569,-412.3334655761719,300.4898681640625,0.5445773005485535,0.050000000745058,0.0356622412800788,293.1810913085937,297.1499938964844,293.1499938964844,0.061662632972002,-1676.1334228515625,304.1514587402344,0.7196203470230103,0.1098880469799041,0.1050236225128173,293.4256286621094,297.1499938964844,293.1499938964844,0.0007801728206686,-298.1401672363281,291.9119873046875,0.5445773005485535,0.050000000745058,0.2290375083684921,290.8709716796875,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9995422363281,291.0843505859375,1.0,0.1571114808320999,0.9463526606559752,0.9463526606559752,1.0,1.0,-0.5566497445106506,0.2408040761947631,0.3158456683158874,0.0808885544538497,0.0,0.0,0.1114324852824211,25.15143203735352,25.0,561.4688720703125,-3758.342529296875,33.61555099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,304.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.548828125,18000.0,0.0,0.0,0.0579924918711185,0.0,0.0,0.0,0.0,1.0,0.002747930586338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108147881925106,0.1218713149428367,-0.0137234283611178,0.0,5.8855006500380114e-05,0.0,0.0,6.473955154418945,0.0,0.0,0.0,0.3017107546329498,4.0,0.0,1.0
831780,293.32135009765625,297.1499938964844,293.1499938964844,0.0038434381131082,-286.578369140625,296.6263427734375,0.5446233153343201,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.5446233153343201,0.050000000745058,0.04828342795372,293.40606689453125,297.1499938964844,293.1499938964844,0.0074455277062952,-392.1075744628906,300.5613708496094,0.5446233153343201,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582266487181186,-1606.7735595703125,304.1564025878906,0.7188470959663391,0.109417013823986,0.1046458855271339,293.4267578125,297.1499938964844,293.1499938964844,0.0006609557312913,-247.89796447753903,292.3524169921875,0.5446233153343201,0.050000000745058,0.2290357947349548,291.4532165527344,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996643066406,291.4937744140625,1.0,0.1570441573858261,0.9466964602470398,0.9466964602470398,1.0,1.0,-0.5561932921409607,0.2405996620655059,0.3155936300754547,0.0808435827493667,0.0,0.0,0.0229136627167463,25.139301300048828,25.0,400.65228271484375,-3286.11669921875,33.56046676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,303.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.712890625,18000.0,0.0,0.0,0.0616417787969112,0.0,0.0,0.0,0.0,1.0,0.0033614367712289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789956450462341,0.0987011641263961,-0.019705519080162,0.0,6.255856715142727e-05,0.0,0.0,5.20316743850708,0.0,0.0,0.0,0.298254907131195,4.0,0.0,1.0
831840,293.32135009765625,297.1499938964844,293.1499938964844,0.0038434381131082,-286.578369140625,296.6263427734375,0.5446233153343201,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.5446233153343201,0.050000000745058,0.04828342795372,293.40606689453125,297.1499938964844,293.1499938964844,0.0074455277062952,-392.1075744628906,300.5613708496094,0.5446233153343201,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582266487181186,-1606.7735595703125,304.1564025878906,0.7188470959663391,0.109417013823986,0.1046458855271339,293.4267578125,297.1499938964844,293.1499938964844,0.0006609557312913,-247.89796447753903,292.3524169921875,0.5446233153343201,0.050000000745058,0.2290357947349548,291.4532165527344,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996643066406,291.4937744140625,1.0,0.1570441573858261,0.9466964602470398,0.9466964602470398,1.0,1.0,-0.5561932921409607,0.2405996620655059,0.3155936300754547,0.0808435827493667,0.0,0.0,0.0229136627167463,25.139301300048828,25.0,400.65228271484375,-3286.11669921875,33.56046676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,303.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.712890625,18000.0,0.0,0.0,0.0616417787969112,0.0,0.0,0.0,0.0,1.0,0.0033614367712289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789956450462341,0.0987011641263961,-0.019705519080162,0.0,6.255856715142727e-05,0.0,0.0,5.20316743850708,0.0,0.0,0.0,0.298254907131195,4.0,0.0,1.0
831900,293.3218994140625,297.1499938964844,293.1499938964844,0.0038082099054008,-283.5799255371094,296.6315612792969,0.5446172952651978,0.050000000745058,0.0458511598408222,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5069885253906,0.5446172952651978,0.050000000745058,0.0482834763824939,293.4073486328125,297.1499938964844,293.1499938964844,0.0073695294559001,-388.6087036132813,300.5318603515625,0.5446172952651978,0.050000000745058,0.0356620103120803,293.17926025390625,297.1499938964844,293.1499938964844,0.0577029585838317,-1596.8076171875,304.1561584472656,0.7182256579399109,0.1091004833579063,0.1043647676706314,293.4276123046875,297.1499938964844,293.1499938964844,0.0006169828120619,-231.02012634277344,292.3593139648437,0.5446172952651978,0.050000000745058,0.2290360331535339,291.51318359375,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003967285156,291.5233764648437,1.0,0.1570106446743011,0.946868360042572,0.946868360042572,1.0,1.0,-0.5558563470840454,0.240452155470848,0.3154042065143585,0.0807982608675956,0.0,0.0,0.0,25.13811111450196,25.0,229.06546020507807,-2890.39892578125,33.52719497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,302.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18150.623046875,18000.0,0.0,0.0,0.0631861165165901,0.0,0.0,0.0,0.0,1.0,0.004733775742352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557048544287681,0.0888034105300903,-0.0330985561013221,0.0,6.41258739051409e-05,0.0,0.0,4.65721607208252,0.0,0.0,0.0,0.2956615090370178,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037870437372475,-283.1893615722656,296.572509765625,0.5446045994758606,0.050000000745058,0.0458512529730796,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47705078125,0.5446045994758606,0.050000000745058,0.048283576965332,293.4084777832031,297.1499938964844,293.1499938964844,0.0073502291925251,-389.4307556152344,300.47100830078125,0.5446045994758606,0.050000000745058,0.0356620848178863,293.17901611328125,297.1499938964844,293.1499938964844,0.0580799430608749,-1605.22802734375,304.154296875,0.717542290687561,0.1087774410843849,0.1040604040026664,293.4280700683594,297.1499938964844,293.1499938964844,0.0005601561861112,-210.57261657714844,292.264892578125,0.5446045994758606,0.050000000745058,0.2290365099906921,291.4635925292969,291.1499938964844,274.79400634765625,272.2779541015625,286.26708984375,295.0007629394531,291.3137512207031,1.0,0.1569769978523254,0.9472817182540894,0.9472817182540894,1.0,1.0,-0.5554919838905334,0.240297183394432,0.3151948153972626,0.0807509943842887,0.0,0.0,0.0,25.13804054260254,25.0,-766.4692993164062,-1.787351131439209,33.49238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,298.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.43359375,18000.0,0.0,0.0,0.0637305900454521,0.0,0.0,0.0,0.0,1.0,0.0103227579966187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006555034779012,0.0632679685950279,-0.0626124665141105,0.0,6.467844650615007e-05,0.0,0.0,3.249701976776123,0.0,0.0,0.0,0.2911396324634552,4.0,0.0,1.0
832020,293.3160705566406,297.1499938964844,293.1499938964844,0.0039167283102869,-301.6283264160156,295.96539306640625,0.5446192026138306,0.050000000745058,0.0458511486649513,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5344543457031,0.5446192026138306,0.050000000745058,0.048283465206623,293.4064636230469,297.1499938964844,293.1499938964844,0.0076242764480412,-412.1037292480469,300.1094055175781,0.5446192026138306,0.050000000745058,0.0356620028614997,293.1772155761719,297.1499938964844,293.1499938964844,0.0627619251608848,-1702.016845703125,304.1459350585937,0.7165313959121704,0.1084026843309402,0.1035979762673378,293.4227905273437,297.1499938964844,293.1499938964844,0.000565722992178,-219.3148498535156,291.29901123046875,0.5446192026138306,0.050000000745058,0.2290359735488891,290.5234375,291.1499938964844,274.7726745605469,272.2698059082031,286.254638671875,294.9955444335937,290.68487548828125,1.0,0.1569121927022934,0.948108434677124,0.948108434677124,1.0,1.0,-0.5549359321594238,0.2400597780942917,0.3148761689662933,0.0806928053498268,0.0,0.0,0.134004145860672,25.13132095336914,25.0,180.9517517089844,-3655.6298828125,33.43307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969787597656,303.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.8125,18000.0,0.0,0.0,0.0573437809944152,0.0,0.0,0.0,0.0,1.0,0.0041660335846245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995080769062042,0.1272885650396347,-0.0277804788202047,0.0,5.819664875161834e-05,0.0,0.0,6.701817035675049,0.0,0.0,0.0,0.3013707995414734,4.0,0.0,1.0
832080,293.3160705566406,297.1499938964844,293.1499938964844,0.0039167283102869,-301.6283264160156,295.96539306640625,0.5446192026138306,0.050000000745058,0.0458511486649513,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5344543457031,0.5446192026138306,0.050000000745058,0.048283465206623,293.4064636230469,297.1499938964844,293.1499938964844,0.0076242764480412,-412.1037292480469,300.1094055175781,0.5446192026138306,0.050000000745058,0.0356620028614997,293.1772155761719,297.1499938964844,293.1499938964844,0.0627619251608848,-1702.016845703125,304.1459350585937,0.7165313959121704,0.1084026843309402,0.1035979762673378,293.4227905273437,297.1499938964844,293.1499938964844,0.000565722992178,-219.3148498535156,291.29901123046875,0.5446192026138306,0.050000000745058,0.2290359735488891,290.5234375,291.1499938964844,274.7726745605469,272.2698059082031,286.254638671875,294.9955444335937,290.68487548828125,1.0,0.1569121927022934,0.948108434677124,0.948108434677124,1.0,1.0,-0.5549359321594238,0.2400597780942917,0.3148761689662933,0.0806928053498268,0.0,0.0,0.134004145860672,25.13132095336914,25.0,180.9517517089844,-3655.6298828125,33.43307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969787597656,303.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.8125,18000.0,0.0,0.0,0.0573437809944152,0.0,0.0,0.0,0.0,1.0,0.0041660335846245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995080769062042,0.1272885650396347,-0.0277804788202047,0.0,5.819664875161834e-05,0.0,0.0,6.701817035675049,0.0,0.0,0.0,0.3013707995414734,4.0,0.0,1.0
832140,293.3143920898437,297.1499938964844,293.1499938964844,0.0037499556783586,-280.9884948730469,296.3921203613281,0.5446999669075012,0.050000000745058,0.0458505488932132,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2819519042969,0.5446999669075012,0.050000000745058,0.0482828356325626,293.4055480957031,297.1499938964844,293.1499938964844,0.0072012227028608,-384.3724670410156,300.26123046875,0.5446999669075012,0.050000000745058,0.0356615372002124,293.1748962402344,297.1499938964844,293.1499938964844,0.0578357987105846,-1601.2740478515625,304.1551818847656,0.7162232398986816,0.1081888675689697,0.1034217700362205,293.4218139648437,297.1499938964844,293.1499938964844,0.0006336515652947,-238.6108856201172,291.9593505859375,0.5446999669075012,0.050000000745058,0.2290329784154892,291.32000732421875,291.1499938964844,274.75,272.2604675292969,286.2433166503906,294.9921875,291.4139404296875,1.0,0.1568567752838134,0.9489351511001588,0.9489351511001588,1.0,1.0,-0.5547188520431519,0.2399627119302749,0.3147561550140381,0.0807074308395385,0.0,0.0,0.0543883442878723,25.114255905151367,25.0,539.5465087890625,-3472.986083984375,33.39630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,304.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.6640625,18000.0,0.0,0.0,0.0604635961353778,0.0,0.0,0.0,0.0,1.0,0.0028140908107161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906137079000473,0.1049646064639091,-0.0143508985638618,0.0,6.136286538094282e-05,0.0,0.0,5.560515403747559,0.0,0.0,0.0,0.2995083034038543,4.0,0.0,1.0
832200,293.3143920898437,297.1499938964844,293.1499938964844,0.0037499556783586,-280.9884948730469,296.3921203613281,0.5446999669075012,0.050000000745058,0.0458505488932132,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2819519042969,0.5446999669075012,0.050000000745058,0.0482828356325626,293.4055480957031,297.1499938964844,293.1499938964844,0.0072012227028608,-384.3724670410156,300.26123046875,0.5446999669075012,0.050000000745058,0.0356615372002124,293.1748962402344,297.1499938964844,293.1499938964844,0.0578357987105846,-1601.2740478515625,304.1551818847656,0.7162232398986816,0.1081888675689697,0.1034217700362205,293.4218139648437,297.1499938964844,293.1499938964844,0.0006336515652947,-238.6108856201172,291.9593505859375,0.5446999669075012,0.050000000745058,0.2290329784154892,291.32000732421875,291.1499938964844,274.75,272.2604675292969,286.2433166503906,294.9921875,291.4139404296875,1.0,0.1568567752838134,0.9489351511001588,0.9489351511001588,1.0,1.0,-0.5547188520431519,0.2399627119302749,0.3147561550140381,0.0807074308395385,0.0,0.0,0.0543883442878723,25.114255905151367,25.0,539.5465087890625,-3472.986083984375,33.39630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,304.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.6640625,18000.0,0.0,0.0,0.0604635961353778,0.0,0.0,0.0,0.0,1.0,0.0028140908107161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906137079000473,0.1049646064639091,-0.0143508985638618,0.0,6.136286538094282e-05,0.0,0.0,5.560515403747559,0.0,0.0,0.0,0.2995083034038543,4.0,0.0,1.0
832260,293.3153076171875,297.1499938964844,293.1499938964844,0.003669025376439,-273.5872497558594,296.4510498046875,0.5447072982788086,0.050000000745058,0.0458504930138587,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086669921875,0.5447072982788086,0.050000000745058,0.0482827797532081,293.4076232910156,297.1499938964844,293.1499938964844,0.0070298290811479,-375.5431213378906,300.2281188964844,0.5447072982788086,0.050000000745058,0.0356614962220191,293.1741027832031,297.1499938964844,293.1499938964844,0.0565631799399852,-1576.5069580078125,304.15545654296875,0.7153456211090088,0.1077210679650306,0.1030281484127044,293.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016845703125,0.5447072982788086,0.050000000745058,0.2290327101945877,291.5132141113281,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.9928283691406,291.51922607421875,1.0,0.156803697347641,0.9487956762313844,0.9487956762313844,1.0,1.0,-0.5542460680007935,0.2397433668375015,0.3145026862621307,0.0806517973542213,0.0,0.0,0.0,25.10967445373535,25.0,170.07447814941406,-2535.559326171875,33.347023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,301.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.8125,18000.0,0.0,0.0,0.0637191757559776,0.0,0.0,0.0,0.0,1.0,0.0058276420459151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392317473888397,0.0801476389169693,-0.0409158915281295,0.0,6.466686318162829e-05,0.0,0.0,4.188797950744629,0.0,0.0,0.0,0.2942144274711609,4.0,0.0,1.0
832320,293.3153076171875,297.1499938964844,293.1499938964844,0.003669025376439,-273.5872497558594,296.4510498046875,0.5447072982788086,0.050000000745058,0.0458504930138587,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086669921875,0.5447072982788086,0.050000000745058,0.0482827797532081,293.4076232910156,297.1499938964844,293.1499938964844,0.0070298290811479,-375.5431213378906,300.2281188964844,0.5447072982788086,0.050000000745058,0.0356614962220191,293.1741027832031,297.1499938964844,293.1499938964844,0.0565631799399852,-1576.5069580078125,304.15545654296875,0.7153456211090088,0.1077210679650306,0.1030281484127044,293.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016845703125,0.5447072982788086,0.050000000745058,0.2290327101945877,291.5132141113281,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.9928283691406,291.51922607421875,1.0,0.156803697347641,0.9487956762313844,0.9487956762313844,1.0,1.0,-0.5542460680007935,0.2397433668375015,0.3145026862621307,0.0806517973542213,0.0,0.0,0.0,25.10967445373535,25.0,170.07447814941406,-2535.559326171875,33.347023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,301.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.8125,18000.0,0.0,0.0,0.0637191757559776,0.0,0.0,0.0,0.0,1.0,0.0058276420459151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392317473888397,0.0801476389169693,-0.0409158915281295,0.0,6.466686318162829e-05,0.0,0.0,4.188797950744629,0.0,0.0,0.0,0.2942144274711609,4.0,0.0,1.0
832380,293.3130187988281,297.1499938964844,293.1499938964844,0.0037320926785469,-287.94549560546875,295.9190368652344,0.5446875691413879,0.050000000745058,0.0458506420254707,294.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8186950683594,0.5446875691413879,0.050000000745058,0.0482829324901104,293.4084777832031,297.1499938964844,293.1499938964844,0.0072618629783391,-398.1175231933594,299.888671875,0.5446875691413879,0.050000000745058,0.0356616117060184,293.1734313964844,297.1499938964844,293.1499938964844,0.0617763102054595,-1684.262939453125,304.1443786621094,0.7142202258110046,0.1072431802749633,0.1025426834821701,293.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083740234375,0.5446875691413879,0.050000000745058,0.2290334552526474,290.72723388671875,291.1499938964844,274.7006530761719,272.2381896972656,286.2221984863281,294.9908752441406,290.4299621582031,1.0,0.1567501276731491,0.9486561417579652,0.9486561417579652,1.0,1.0,-0.5536648035049438,0.239479124546051,0.3141856789588928,0.0805711671710014,0.0,0.0,0.0734628736972808,25.10955047607422,25.0,-869.8009643554688,-3252.75830078125,33.29170608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,299.9413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17722.73046875,18000.0,0.0,0.0,0.0596799403429031,0.0,0.0,0.0,0.0,1.0,0.0069060279056429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726666152477264,0.1197790428996086,-0.0471124276518821,0.0,6.056755228200928e-05,0.0,0.0,6.20864725112915,0.0,0.0,0.0,0.2983212769031524,4.0,0.0,1.0
832440,293.3130187988281,297.1499938964844,293.1499938964844,0.0037320926785469,-287.94549560546875,295.9190368652344,0.5446875691413879,0.050000000745058,0.0458506420254707,294.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8186950683594,0.5446875691413879,0.050000000745058,0.0482829324901104,293.4084777832031,297.1499938964844,293.1499938964844,0.0072618629783391,-398.1175231933594,299.888671875,0.5446875691413879,0.050000000745058,0.0356616117060184,293.1734313964844,297.1499938964844,293.1499938964844,0.0617763102054595,-1684.262939453125,304.1443786621094,0.7142202258110046,0.1072431802749633,0.1025426834821701,293.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083740234375,0.5446875691413879,0.050000000745058,0.2290334552526474,290.72723388671875,291.1499938964844,274.7006530761719,272.2381896972656,286.2221984863281,294.9908752441406,290.4299621582031,1.0,0.1567501276731491,0.9486561417579652,0.9486561417579652,1.0,1.0,-0.5536648035049438,0.239479124546051,0.3141856789588928,0.0805711671710014,0.0,0.0,0.0734628736972808,25.10955047607422,25.0,-869.8009643554688,-3252.75830078125,33.29170608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,299.9413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17722.73046875,18000.0,0.0,0.0,0.0596799403429031,0.0,0.0,0.0,0.0,1.0,0.0069060279056429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726666152477264,0.1197790428996086,-0.0471124276518821,0.0,6.056755228200928e-05,0.0,0.0,6.20864725112915,0.0,0.0,0.0,0.2983212769031524,4.0,0.0,1.0
832500,293.3095092773437,297.1499938964844,293.1499938964844,0.0037699493113905,-290.0042419433594,295.80438232421875,0.5447109937667847,0.050000000745058,0.045850470662117,294.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632629394531,0.5447109937667847,0.050000000745058,0.048282753676176,293.40673828125,297.1499938964844,293.1499938964844,0.0072372951544821,-396.1080627441406,299.797607421875,0.5447109937667847,0.050000000745058,0.0356614775955677,293.1722412109375,297.1499938964844,293.1499938964844,0.0612796619534492,-1673.853759765625,304.1465148925781,0.7139666676521301,0.1071781814098358,0.1024211347103118,293.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133361816406,0.5447109937667847,0.050000000745058,0.2290325909852981,290.57232666015625,291.1499938964844,274.6875,272.2318420410156,286.2143859863281,294.98663330078125,290.770263671875,1.0,0.1567253172397613,0.948586404323578,0.948586404323578,1.0,1.0,-0.5535172820091248,0.2394068539142608,0.3141103982925415,0.0805603414773941,0.0,0.0,0.1342892795801162,25.104049682617188,25.0,289.27099609375,-3714.96337890625,33.27252578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674377441406,304.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.634765625,18000.0,0.0,0.0,0.0577818937599659,0.0,0.0,0.0,0.0,1.0,0.0037151649594306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038793846964836,0.1271498203277588,-0.02327043376863,0.0,5.864127888344228e-05,0.0,0.0,6.713254928588867,0.0,0.0,0.0,0.3016737997531891,4.0,0.0,1.0
832560,293.3082580566406,297.1499938964844,293.1499938964844,0.0036829772870987,-278.6601257324219,296.0657653808594,0.5447516441345215,0.050000000745058,0.0458501651883125,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819641113281,0.5447516441345215,0.050000000745058,0.0482824333012104,293.4058837890625,297.1499938964844,293.1499938964844,0.0070145661011338,-380.49224853515625,299.9045104980469,0.5447516441345215,0.050000000745058,0.0356612391769886,293.1710205078125,297.1499938964844,293.1499938964844,0.058412130922079,-1615.10400390625,304.1523132324219,0.7139042615890503,0.1071393266320228,0.1023748442530632,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43218994140625,0.5447516441345215,0.050000000745058,0.2290310710668563,291.0372314453125,291.1499938964844,274.67401123046875,272.2252197265625,286.2074890136719,294.9841003417969,291.2147216796875,1.0,0.1567029356956482,0.948759377002716,0.948759377002716,1.0,1.0,-0.5534588694572449,0.2393754720687866,0.3140833973884582,0.0805723592638969,0.0,0.0,0.0953846648335456,25.095836639404297,25.0,602.6604614257812,-3700.773193359375,33.25925064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,304.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.0592368692159652,0.0,0.0,0.0,0.0,1.0,0.0024998562876135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104925163090229,0.1164387091994285,-0.0115135479718446,0.0,6.011789082549512e-05,0.0,0.0,6.1905837059021,0.0,0.0,0.0,0.3011858165264129,4.0,0.0,1.0
832620,293.3088073730469,297.1499938964844,293.1499938964844,0.0035645454190671,-266.3287353515625,296.2796630859375,0.5447962880134583,0.050000000745058,0.0458498373627662,294.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598693847656,0.5447962880134583,0.050000000745058,0.0482820868492126,293.4066772460937,297.1499938964844,293.1499938964844,0.0067670093849301,-365.4111022949219,299.9572448730469,0.5447962880134583,0.050000000745058,0.035660982131958,293.1696472167969,297.1499938964844,293.1499938964844,0.056034717708826,-1567.5020751953125,304.1552734375,0.7135322093963623,0.1068834960460662,0.1021924614906311,293.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9327087402344,0.5447962880134583,0.050000000745058,0.229029431939125,291.47296142578125,291.1499938964844,274.64599609375,272.2110290527344,286.19537353515625,294.983154296875,291.4984741210937,1.0,0.15666164457798,0.9491053819656372,0.9491053819656372,1.0,1.0,-0.5532369017601013,0.2392697930335998,0.3139671385288238,0.0805740505456924,0.0,0.0,0.0151280583813786,25.085851669311523,25.0,331.0297546386719,-3235.911376953125,33.22880172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,303.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.859375,18000.0,0.0,0.0,0.0628778636455535,0.0,0.0,0.0,0.0,1.0,0.0035083109978586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759222954511642,0.0971102938055992,-0.0211879927664995,0.0,6.381303683156148e-05,0.0,0.0,5.110640525817871,0.0,0.0,0.0,0.2978877127170563,4.0,0.0,1.0
